time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529800,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421569824219,0.0,0.0,9.437307744519784e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.776123046875,0.0,0.0,9.937938011717053e-05,289.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245788574219,0.0,0.0,7.34012937755324e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.717529296875,0.0,0.0,9.937941649695858e-05,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7902526855469,0.0,0.0,0.0004714126698672,288.38555908203125,294.1499938964844,253.0500030517578,252.3279266357422,254.05194091796875,253.126205444336,286.43994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055361781269,0.0056661129929125,-0.0046605765819549,-0.0103262867778539,0.0,0.0,0.0,-0.0060700355097651,60.0,-22.92868423461914,-0.0,-6.893741044677881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,9.441320435144009e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,9.942163160303608e-05,289.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70953369140625,0.0,0.0,7.343249308178201e-05,289.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,9.942166798282416e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743835449219,0.0,0.0,0.0004716130788438,288.37017822265625,294.1499938964844,253.02999877929688,252.3101959228516,254.033920288086,253.1057586669922,286.42352294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010059636551886,0.005709599237889,-0.0047036353498697,-0.0104128206148743,0.0,0.0,0.0,-0.0060796849429607,60.0,-22.94018745422364,-0.0,-6.899603022247902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,9.441320435144009e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,9.942163160303608e-05,289.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70953369140625,0.0,0.0,7.343249308178201e-05,289.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,9.942166798282416e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743835449219,0.0,0.0,0.0004716130788438,288.37017822265625,294.1499938964844,253.02999877929688,252.3101959228516,254.033920288086,253.1057586669922,286.42352294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010059636551886,0.005709599237889,-0.0047036353498697,-0.0104128206148743,0.0,0.0,0.0,-0.0060796849429607,60.0,-22.94018745422364,-0.0,-6.899603022247902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.445663454243912e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,9.946737554855643e-05,289.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,7.346627535298467e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876220703125,0.0,0.0,9.94674046523869e-05,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585144042969,0.0,0.0,0.0004718300478998,288.3547668457031,294.1499938964844,253.009994506836,252.2924194335937,254.01583862304688,253.08526611328125,286.4071044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064264060929,0.005756676197052,-0.004750249441713,-0.0105065004900097,0.0,0.0,0.0,-0.0060901311226189,60.0,-22.95272254943848,-0.0,-6.905952432134654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.445663454243912e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,9.946737554855643e-05,289.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,7.346627535298467e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876220703125,0.0,0.0,9.94674046523869e-05,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585144042969,0.0,0.0,0.0004718300478998,288.3547668457031,294.1499938964844,253.009994506836,252.2924194335937,254.01583862304688,253.08526611328125,286.4071044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064264060929,0.005756676197052,-0.004750249441713,-0.0105065004900097,0.0,0.0,0.0,-0.0060901311226189,60.0,-22.95272254943848,-0.0,-6.905952432134654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,9.447901538806036e-05,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73687744140625,0.0,0.0,9.949093509931116e-05,289.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869201660156,0.0,0.0,7.348368671955541e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801147460937,0.0,0.0,9.949097147909924e-05,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505798339844,0.0,0.0,0.0004719418357126,288.3470458984375,294.1499938964844,253.0,252.2835235595703,254.0067749023437,253.07498168945312,286.3988647460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001006664824672,0.0057809301652014,-0.0047742654569447,-0.010554764419794,0.0,0.0,0.0,-0.0060955132357776,60.0,-22.95924568176269,-0.0,-6.909225191975565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963195800781,0.0,0.0,9.450152720091864e-05,290.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290344238281,0.0,0.0,9.95146474451758e-05,289.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67938232421875,0.0,0.0,7.350119267357513e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.672607421875,0.0,0.0,9.951467654900624e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426147460937,0.0,0.0,0.0004720542929135,288.3393249511719,294.1499938964844,252.9900054931641,252.2746124267578,253.99771118164065,253.0647125244141,286.3906555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069047566503,0.0058053317479789,-0.0047984272241592,-0.0106033217161893,0.0,0.0,0.0,-0.0061009279452264,60.0,-22.96586036682129,-0.0,-6.912517847013079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809997558594,0.0,0.0,9.454609244130552e-05,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132873535156,0.0,0.0,9.956157737178728e-05,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,7.35358553356491e-05,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,9.956160647561774e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267150878906,0.0,0.0,0.0004722769372165,288.3238525390625,294.1499938964844,252.97000122070312,252.2567901611328,253.97955322265625,253.04412841796875,286.3742370605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073794983327,0.0058536357246339,-0.0048462562263011,-0.0106994435191154,0.0,0.0,0.0,-0.0061116470023989,60.0,-22.97915267944336,-0.0,-6.919039208241885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809997558594,0.0,0.0,9.454609244130552e-05,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132873535156,0.0,0.0,9.956157737178728e-05,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,7.35358553356491e-05,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,9.956160647561774e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267150878906,0.0,0.0,0.0004722769372165,288.3238525390625,294.1499938964844,252.97000122070312,252.2567901611328,253.97955322265625,253.04412841796875,286.3742370605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073794983327,0.0058536357246339,-0.0048462562263011,-0.0106994435191154,0.0,0.0,0.0,-0.0061116470023989,60.0,-22.97915267944336,-0.0,-6.919039208241885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656494140625,0.0,0.0,9.458842396270484e-05,290.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.0,0.0,9.960614988813175e-05,289.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,7.356877904385328e-05,289.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,9.960618626791984e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,0.0004724883765447,288.3083801269531,294.1499938964844,252.9499969482422,252.23892211914065,253.9613494873047,253.0235137939453,286.3577880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010078304912894,0.0058995131403207,-0.0048916824162006,-0.0107907354831695,0.0,0.0,0.0,-0.006121827289462,60.0,-22.992151260375977,-0.0,-6.925235851440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656494140625,0.0,0.0,9.458842396270484e-05,290.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.0,0.0,9.960614988813175e-05,289.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,7.356877904385328e-05,289.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,9.960618626791984e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,0.0004724883765447,288.3083801269531,294.1499938964844,252.9499969482422,252.23892211914065,253.9613494873047,253.0235137939453,286.3577880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010078304912894,0.0058995131403207,-0.0048916824162006,-0.0107907354831695,0.0,0.0,0.0,-0.006121827289462,60.0,-22.992151260375977,-0.0,-6.925235851440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,9.46272921282798e-05,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817932128906,0.0,0.0,9.964708442566916e-05,289.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63397216796875,0.0,0.0,7.359901064774022e-05,289.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274719238281,0.0,0.0,9.964711352949962e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69488525390625,0.0,0.0,0.0004726825573015,288.2928771972656,294.1499938964844,252.92999267578125,252.22105407714844,253.943099975586,253.0029144287109,286.34136962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082446970045,0.005941642448306,-0.0049333977513015,-0.0108745684847235,0.0,0.0,0.0,-0.006131175905466,60.0,-23.004528045654297,-0.0,-6.930928009296623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,9.46272921282798e-05,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817932128906,0.0,0.0,9.964708442566916e-05,289.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63397216796875,0.0,0.0,7.359901064774022e-05,289.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274719238281,0.0,0.0,9.964711352949962e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69488525390625,0.0,0.0,0.0004726825573015,288.2928771972656,294.1499938964844,252.92999267578125,252.22105407714844,253.943099975586,253.0029144287109,286.34136962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082446970045,0.005941642448306,-0.0049333977513015,-0.0108745684847235,0.0,0.0,0.0,-0.006131175905466,60.0,-23.004528045654297,-0.0,-6.930928009296623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,9.46612417465076e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,9.968283848138526e-05,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188049316406,0.0,0.0,7.362541509792209e-05,289.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.0,0.0,9.968286758521572e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,0.0004728521453216,288.27734375,294.1499938964844,252.9100036621093,252.20315551757807,253.92481994628903,252.9823303222656,286.3249206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086063994094,0.0059784399345517,-0.0049698334187269,-0.0109477918595075,0.0,0.0,0.0,-0.006139341276139,60.0,-23.01582336425781,-0.0,-6.935902518989678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,9.46612417465076e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,9.968283848138526e-05,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188049316406,0.0,0.0,7.362541509792209e-05,289.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.0,0.0,9.968286758521572e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,0.0004728521453216,288.27734375,294.1499938964844,252.9100036621093,252.20315551757807,253.92481994628903,252.9823303222656,286.3249206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086063994094,0.0059784399345517,-0.0049698334187269,-0.0109477918595075,0.0,0.0,0.0,-0.006139341276139,60.0,-23.01582336425781,-0.0,-6.935902518989678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,9.467656491324306e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581420898437,0.0,0.0,9.96989692794159e-05,289.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,7.363733311649412e-05,289.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60479736328125,0.0,0.0,9.969900565920398e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709899902344,0.0,0.0,0.0004729286883957,288.2695617675781,294.1499938964844,252.8999938964844,252.19419860839844,253.9156646728516,252.9720458984375,286.3166809082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087696136906,0.0059950458817183,-0.004986276384443,-0.0109808370471,0.0,0.0,0.0,-0.0061430260539054,60.0,-23.021095275878903,-0.0,-6.93814783403468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,9.469036012887956e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502380371094,0.0,0.0,9.971349209081382e-05,289.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,7.364806515397504e-05,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,9.971352847060189e-05,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629943847656,0.0,0.0,0.0004729975771624,288.2618103027344,294.1499938964844,252.88999938964844,252.1852264404297,253.9065093994141,252.96177673339844,286.3084716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089165298268,0.0060099931433796,-0.0050010764971375,-0.0110105806961655,0.0,0.0,0.0,-0.0061463429592549,60.0,-23.02604103088379,-0.0,-6.940169328117919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,9.471455996390432e-05,290.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,9.97389797703363e-05,289.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5884094238281,0.0,0.0,7.366688078036532e-05,289.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,9.973900887416676e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,0.0004731184744741,288.2462158203125,294.1499938964844,252.8699951171875,252.16729736328125,253.88815307617188,252.94126892089844,286.2920227050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010091743897646,0.0060362205840647,-0.0050270459614694,-0.0110627701506018,0.0,0.0,0.0,-0.0061521627940237,60.0,-23.0350399017334,-0.0,-6.943716357454832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,9.471455996390432e-05,290.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,9.97389797703363e-05,289.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5884094238281,0.0,0.0,7.366688078036532e-05,289.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,9.973900887416676e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,0.0004731184744741,288.2462158203125,294.1499938964844,252.8699951171875,252.16729736328125,253.88815307617188,252.94126892089844,286.2920227050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010091743897646,0.0060362205840647,-0.0050270459614694,-0.0110627701506018,0.0,0.0,0.0,-0.0061521627940237,60.0,-23.0350399017334,-0.0,-6.943716357454832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,9.473493264522403e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186218261719,0.0,0.0,9.976043656934051e-05,289.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731811523437,0.0,0.0,7.368273509200662e-05,289.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56695556640625,0.0,0.0,9.976046567317098e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,0.0004732202505692,288.23065185546875,294.1499938964844,252.8500061035156,252.1493530273437,253.8697662353516,252.9208068847656,286.27557373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010093915043398,0.0060583031736314,-0.0050489120185375,-0.0111067127436399,0.0,0.0,0.0,-0.0061570634134113,60.0,-23.0429744720459,-0.0,-6.946704189658703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,9.473493264522403e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186218261719,0.0,0.0,9.976043656934051e-05,289.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731811523437,0.0,0.0,7.368273509200662e-05,289.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56695556640625,0.0,0.0,9.976046567317098e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,0.0004732202505692,288.23065185546875,294.1499938964844,252.8500061035156,252.1493530273437,253.8697662353516,252.9208068847656,286.27557373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010093915043398,0.0060583031736314,-0.0050489120185375,-0.0111067127436399,0.0,0.0,0.0,-0.0061570634134113,60.0,-23.0429744720459,-0.0,-6.946704189658703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732421875,0.0,0.0,9.4752773293294e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6028137207031,0.0,0.0,9.977922309190036e-05,289.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,7.369661034317687e-05,289.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517883300781,0.0,0.0,9.97792521957308e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151123046875,0.0,0.0,0.0004733093956019,288.21502685546875,294.1499938964844,252.8300018310547,252.13140869140625,253.85134887695312,252.900390625,286.2591247558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095816105604,0.0060776397585868,-0.0050680581480264,-0.0111451903358101,0.0,0.0,0.0,-0.0061613540165126,60.0,-23.05009078979492,-0.0,-6.949320408011772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732421875,0.0,0.0,9.4752773293294e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6028137207031,0.0,0.0,9.977922309190036e-05,289.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,7.369661034317687e-05,289.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517883300781,0.0,0.0,9.97792521957308e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151123046875,0.0,0.0,0.0004733093956019,288.21502685546875,294.1499938964844,252.8300018310547,252.13140869140625,253.85134887695312,252.900390625,286.2591247558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095816105604,0.0060776397585868,-0.0050680581480264,-0.0111451903358101,0.0,0.0,0.0,-0.0061613540165126,60.0,-23.05009078979492,-0.0,-6.949320408011772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577697753906,0.0,0.0,9.476883860770612e-05,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.979613969335333e-05,289.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,7.370910316240042e-05,289.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365905761719,0.0,0.0,9.979616879718378e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,0.0004733896348625,288.1994323730469,294.1499938964844,252.8099975585937,252.1134490966797,253.83290100097656,252.8800201416016,286.2426452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097527410835,0.0060950499027967,-0.0050852969288825,-0.0111798346042633,0.0,0.0,0.0,-0.0061652176082134,60.0,-23.05672645568848,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577697753906,0.0,0.0,9.476883860770612e-05,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.979613969335333e-05,289.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,7.370910316240042e-05,289.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365905761719,0.0,0.0,9.979616879718378e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,0.0004733896348625,288.1994323730469,294.1499938964844,252.8099975585937,252.1134490966797,253.83290100097656,252.8800201416016,286.2426452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097527410835,0.0060950499027967,-0.0050852969288825,-0.0111798346042633,0.0,0.0,0.0,-0.0061652176082134,60.0,-23.05672645568848,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500183105469,0.0,0.0,9.477614366915076e-05,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790405273437,0.0,0.0,9.980383038055152e-05,289.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,7.37147856852971e-05,289.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52899169921875,0.0,0.0,9.980385948438196e-05,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59112548828125,0.0,0.0,0.0004734261019621,288.1916198730469,294.1499938964844,252.8000030517578,252.10446166992188,253.8236694335937,252.86984252929688,286.23443603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010098305065184,0.0061029642820358,-0.0050931335426867,-0.011195583269,0.0,0.0,0.0,-0.0061669736169278,60.0,-23.059839248657227,-0.0,-6.95274806616908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.54229736328125,0.0,0.0,9.478317224420608e-05,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,9.981123002944514e-05,289.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273742675781,0.0,0.0,7.372024992946535e-05,289.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,9.98112591332756e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831298828125,0.0,0.0,0.0004734612011816,288.18377685546875,294.1499938964844,252.7899932861328,252.09548950195312,253.81442260742188,252.8596954345703,286.2261962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099053615704,0.006110577378422,-0.0051006716676056,-0.0112107321619987,0.0,0.0,0.0,-0.0061686630360782,60.0,-23.062864303588867,-0.0,-6.953779063678668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,9.479635627940296e-05,290.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,9.9825112556573e-05,289.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,7.373050175374374e-05,289.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50616455078125,0.0,0.0,9.982514166040346e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,0.0004735270631499,288.1681213378906,294.1499938964844,252.7700042724609,252.07752990722656,253.79591369628903,252.8394012451172,286.209716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100458748638,0.006124866195023,-0.0051148203201591,-0.0112391663715243,0.0,0.0,0.0,-0.0061718337237834,60.0,-23.06867790222168,-0.0,-6.955713161005407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,9.479635627940296e-05,290.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,9.9825112556573e-05,289.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,7.373050175374374e-05,289.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50616455078125,0.0,0.0,9.982514166040346e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,0.0004735270631499,288.1681213378906,294.1499938964844,252.7700042724609,252.07752990722656,253.79591369628903,252.8394012451172,286.209716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100458748638,0.006124866195023,-0.0051148203201591,-0.0112391663715243,0.0,0.0,0.0,-0.0061718337237834,60.0,-23.06867790222168,-0.0,-6.955713161005407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51129150390625,0.0,0.0,9.480890730628744e-05,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394287109375,0.0,0.0,9.983832569560036e-05,289.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967346191406,0.0,0.0,7.374026608886197e-05,289.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,9.983835479943082e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,0.0004735897528007,288.1524658203125,294.1499938964844,252.75,252.0595703125,253.77737426757807,252.8191375732422,286.1932373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101795196533,0.0061384658329188,-0.0051282863132655,-0.0112662278115749,0.0,0.0,0.0,-0.0061748516745865,60.0,-23.074262619018555,-0.0,-6.957554887776497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51129150390625,0.0,0.0,9.480890730628744e-05,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394287109375,0.0,0.0,9.983832569560036e-05,289.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967346191406,0.0,0.0,7.374026608886197e-05,289.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,9.983835479943082e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,0.0004735897528007,288.1524658203125,294.1499938964844,252.75,252.0595703125,253.77737426757807,252.8191375732422,286.1932373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101795196533,0.0061384658329188,-0.0051282863132655,-0.0112662278115749,0.0,0.0,0.0,-0.0061748516745865,60.0,-23.074262619018555,-0.0,-6.957554887776497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49578857421875,0.0,0.0,9.482128371018916e-05,290.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235595703125,0.0,0.0,9.98513714876026e-05,289.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,7.374989218078554e-05,289.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47564697265625,0.0,0.0,9.985140059143303e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350952148437,0.0,0.0,0.0004736516275443,288.13677978515625,294.1499938964844,252.72999572753903,252.04161071777344,253.75880432128903,252.79888916015625,286.1767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103114182129,0.0061518847942352,-0.0051415734924376,-0.0112929297611117,0.0,0.0,0.0,-0.0061778291128575,60.0,-23.079742431640625,-0.0,-6.959371745551834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49578857421875,0.0,0.0,9.482128371018916e-05,290.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235595703125,0.0,0.0,9.98513714876026e-05,289.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,7.374989218078554e-05,289.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47564697265625,0.0,0.0,9.985140059143303e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350952148437,0.0,0.0,0.0004736516275443,288.13677978515625,294.1499938964844,252.72999572753903,252.04161071777344,253.75880432128903,252.79888916015625,286.1767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103114182129,0.0061518847942352,-0.0051415734924376,-0.0112929297611117,0.0,0.0,0.0,-0.0061778291128575,60.0,-23.079742431640625,-0.0,-6.959371745551834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,9.483396570431069e-05,290.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.9864715593867e-05,289.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,7.375975110335276e-05,289.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,9.986474469769746e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,0.0004737149574793,288.12109375,294.1499938964844,252.7100067138672,252.023666381836,253.74020385742188,252.77867126464844,286.1602783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104464599862,0.0061656213365495,-0.0051551749929785,-0.0113202640786767,0.0,0.0,0.0,-0.0061808773316442,60.0,-23.0852279663086,-0.0,-6.96123265697679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,9.483396570431069e-05,290.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.9864715593867e-05,289.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,7.375975110335276e-05,289.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,9.986474469769746e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,0.0004737149574793,288.12109375,294.1499938964844,252.7100067138672,252.023666381836,253.74020385742188,252.77867126464844,286.1602783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104464599862,0.0061656213365495,-0.0051551749929785,-0.0113202640786767,0.0,0.0,0.0,-0.0061808773316442,60.0,-23.0852279663086,-0.0,-6.96123265697679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47247314453125,0.0,0.0,9.484051406616344e-05,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997253417969,0.0,0.0,9.987161320168524e-05,289.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,7.37648515496403e-05,289.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,9.98716423055157e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0004737476701848,288.1132202148437,294.1499938964844,252.6999969482422,252.0146942138672,253.7308959960937,252.7685546875,286.15203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010105163091793,0.0061727212741971,-0.005162205081433,-0.0113343922421336,0.0,0.0,0.0,-0.0061824531294405,60.0,-23.088003158569336,-0.0,-6.962194021298276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,9.484728798270226e-05,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,9.987875091610476e-05,289.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45068359375,0.0,0.0,7.377011934295297e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.445068359375,0.0,0.0,9.987878001993522e-05,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0004737815179396,288.1053771972656,294.1499938964844,252.69000244140625,252.00572204589844,253.72157287597656,252.75845336914065,286.143798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010105884866788,0.0061800624243915,-0.0051694740541279,-0.0113490000367164,0.0,0.0,0.0,-0.0061840820126235,60.0,-23.090818405151367,-0.0,-6.963188781128339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,9.486160706728695e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47589111328125,0.0,0.0,9.989382670028137e-05,289.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,7.378125155810267e-05,289.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,9.98938558041118e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48699951171875,0.0,0.0,0.000473853026051,288.0896301269531,294.1499938964844,252.6699981689453,251.98780822753903,253.7029266357422,252.73825073242188,286.1272888183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107409907504,0.0061955768615007,-0.0051848357543349,-0.0113798724487423,0.0,0.0,0.0,-0.0061875246465206,60.0,-23.096603393554688,-0.0,-6.965290566540716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,9.486160706728695e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47589111328125,0.0,0.0,9.989382670028137e-05,289.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,7.378125155810267e-05,289.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,9.98938558041118e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48699951171875,0.0,0.0,0.000473853026051,288.0896301269531,294.1499938964844,252.6699981689453,251.98780822753903,253.7029266357422,252.73825073242188,286.1272888183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107409907504,0.0061955768615007,-0.0051848357543349,-0.0113798724487423,0.0,0.0,0.0,-0.0061875246465206,60.0,-23.096603393554688,-0.0,-6.965290566540716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
