time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532140,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,9.48770102695562e-05,290.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,9.991005208576098e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,7.379323506029323e-05,289.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144592285156,0.0,0.0,9.991008118959144e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,0.0004739300056826,288.0738830566406,294.1499938964844,252.6499938964844,251.9698944091797,253.6842498779297,252.71804809570312,286.1108093261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109051363542,0.0062122764065861,-0.0052013709209859,-0.0114131020382046,0.0,0.0,0.0,-0.006191230379045,60.0,-23.102628707885746,-0.0,-6.967553645154112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,9.48770102695562e-05,290.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,9.991005208576098e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,7.379323506029323e-05,289.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144592285156,0.0,0.0,9.991008118959144e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,0.0004739300056826,288.0738830566406,294.1499938964844,252.6499938964844,251.9698944091797,253.6842498779297,252.71804809570312,286.1108093261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109051363542,0.0062122764065861,-0.0052013709209859,-0.0114131020382046,0.0,0.0,0.0,-0.006191230379045,60.0,-23.102628707885746,-0.0,-6.967553645154112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.489367948845028e-05,290.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.444091796875,0.0,0.0,9.99276016955264e-05,289.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,7.38062008167617e-05,289.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39910888671875,0.0,0.0,9.992763079935683e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,0.0004740132717415,288.0581359863281,294.1499938964844,252.6300048828125,251.9519958496093,253.66554260253903,252.6978302001953,286.09429931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101108266972,0.0062303403392434,-0.0052192574366927,-0.0114490473642945,0.0,0.0,0.0,-0.0061952387914061,60.0,-23.10893821716309,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.489367948845028e-05,290.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.444091796875,0.0,0.0,9.99276016955264e-05,289.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,7.38062008167617e-05,289.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39910888671875,0.0,0.0,9.992763079935683e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,0.0004740132717415,288.0581359863281,294.1499938964844,252.6300048828125,251.9519958496093,253.66554260253903,252.6978302001953,286.09429931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101108266972,0.0062303403392434,-0.0052192574366927,-0.0114490473642945,0.0,0.0,0.0,-0.0061952387914061,60.0,-23.10893821716309,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,9.491166565567256e-05,290.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,9.994654101319612e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890686035156,0.0,0.0,7.382018520729616e-05,289.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837585449219,0.0,0.0,9.994657011702655e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,0.0004741030861623,288.0423583984375,294.1499938964844,252.6100006103516,251.9341278076172,253.6468048095703,252.67762756347656,286.0777893066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112742893397,0.0062498277984559,-0.0052385535091161,-0.0114878248423337,0.0,0.0,0.0,-0.0061995633877813,60.0,-23.115550994873047,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,9.491166565567256e-05,290.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,9.994654101319612e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890686035156,0.0,0.0,7.382018520729616e-05,289.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837585449219,0.0,0.0,9.994657011702655e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,0.0004741030861623,288.0423583984375,294.1499938964844,252.6100006103516,251.9341278076172,253.6468048095703,252.67762756347656,286.0777893066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112742893397,0.0062498277984559,-0.0052385535091161,-0.0114878248423337,0.0,0.0,0.0,-0.0061995633877813,60.0,-23.115550994873047,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,9.49211826082319e-05,290.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,9.995656000683084e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,7.38275921321474e-05,289.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760681152344,0.0,0.0,9.99565891106613e-05,290.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,0.0004741506418213,288.0344543457031,294.1499938964844,252.6000061035156,251.9252014160156,253.637435913086,252.66751098632807,286.0695495605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011375687085,0.0062601412646472,-0.0052487659268081,-0.0115083483979105,0.0,0.0,0.0,-0.0062018521130084,60.0,-23.11898422241211,-0.0,-6.974040900331603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,9.49310851865448e-05,290.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,9.996699373004958e-05,289.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,7.383529737126082e-05,289.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,9.996702283388004e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,0.0004742001183331,288.0265808105469,294.1499938964844,252.58999633789065,251.91629028320312,253.6280517578125,252.6573944091797,286.061279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114811593666,0.0062708780169487,-0.005259396508336,-0.0115297120064497,0.0,0.0,0.0,-0.0062042344361543,60.0,-23.12250328063965,-0.0,-6.975496802397174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,9.495217091171072e-05,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962707519531,0.0,0.0,9.998919267673044e-05,289.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,7.385169010376558e-05,289.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,9.998922178056092e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,0.0004743054450955,288.0107727050781,294.1499938964844,252.57000732421875,251.89846801757807,253.60926818847656,252.6371612548828,286.0447692871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117058409377,0.0062937270849943,-0.0052820211276412,-0.0115751791745424,0.0,0.0,0.0,-0.0062093045562505,60.0,-23.12981986999512,-0.0,-6.978595479267824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,9.495217091171072e-05,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962707519531,0.0,0.0,9.998919267673044e-05,289.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,7.385169010376558e-05,289.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,9.998922178056092e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,0.0004743054450955,288.0107727050781,294.1499938964844,252.57000732421875,251.89846801757807,253.60926818847656,252.6371612548828,286.0447692871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117058409377,0.0062937270849943,-0.0052820211276412,-0.0115751791745424,0.0,0.0,0.0,-0.0062093045562505,60.0,-23.12981986999512,-0.0,-6.978595479267824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,9.497532300883904e-05,290.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.0,0.0,0.0001000135816866,289.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,7.386969809886068e-05,289.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375549316406,0.0,0.0,0.0001000136035145,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.0004744211037177,287.99493408203125,294.1499938964844,252.5500030517578,251.8806610107422,253.5904541015625,252.616928100586,286.0282287597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119525250047,0.006318821106106,-0.0053068683482706,-0.011625112965703,0.0,0.0,0.0,-0.0062148729339241,60.0,-23.137590408325195,-0.0,-6.981998978972116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,9.497532300883904e-05,290.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.0,0.0,0.0001000135816866,289.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,7.386969809886068e-05,289.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375549316406,0.0,0.0,0.0001000136035145,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.0004744211037177,287.99493408203125,294.1499938964844,252.5500030517578,251.8806610107422,253.5904541015625,252.616928100586,286.0282287597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119525250047,0.006318821106106,-0.0053068683482706,-0.011625112965703,0.0,0.0,0.0,-0.0062148729339241,60.0,-23.137590408325195,-0.0,-6.981998978972116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,9.500189480604604e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,0.0001000415650196,289.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,7.389036909444258e-05,289.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221435546875,0.0,0.0,0.0001000415868475,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3745422363281,0.0,0.0,0.0004745538462884,287.9791259765625,294.1499938964844,252.5303192138672,251.8632354736328,253.5716247558593,252.59669494628903,286.01171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122356470674,0.0063476194627583,-0.0053353840485215,-0.0116824181750416,0.0,0.0,0.0,-0.0062212636694312,60.0,-23.145904541015625,-0.0,-6.98590625347606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,9.500189480604604e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,0.0001000415650196,289.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,7.389036909444258e-05,289.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221435546875,0.0,0.0,0.0001000415868475,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3745422363281,0.0,0.0,0.0004745538462884,287.9791259765625,294.1499938964844,252.5303192138672,251.8632354736328,253.5716247558593,252.59669494628903,286.01171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122356470674,0.0063476194627583,-0.0053353840485215,-0.0116824181750416,0.0,0.0,0.0,-0.0062212636694312,60.0,-23.145904541015625,-0.0,-6.98590625347606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,9.503333421889693e-05,290.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,0.0001000746706267,289.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,7.391482358798385e-05,289.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30670166015625,0.0,0.0,0.0001000746924546,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,0.0004747108905576,287.9632568359375,294.1499938964844,252.5112762451172,251.84646606445312,253.5527801513672,252.5766448974609,285.99517822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010125705739483,0.0063816928304731,-0.0053691221401095,-0.0117502193897962,0.0,0.0,0.0,-0.0062288246117532,60.0,-23.154916763305664,-0.0,-6.990530465600386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,9.503333421889693e-05,290.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,0.0001000746706267,289.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,7.391482358798385e-05,289.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30670166015625,0.0,0.0,0.0001000746924546,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,0.0004747108905576,287.9632568359375,294.1499938964844,252.5112762451172,251.84646606445312,253.5527801513672,252.5766448974609,285.99517822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010125705739483,0.0063816928304731,-0.0053691221401095,-0.0117502193897962,0.0,0.0,0.0,-0.0062288246117532,60.0,-23.154916763305664,-0.0,-6.990530465600386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163757324219,0.0,0.0,9.505077468929812e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,0.0001000930351438,289.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,7.392838597297668e-05,289.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0001000930569716,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,0.000474798027426,287.955322265625,294.1499938964844,252.50196838378903,251.8383026123047,253.5433654785156,252.5666961669922,285.9869079589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127563728019,0.0064005930908024,-0.0053878366015851,-0.0117878289893269,0.0,0.0,0.0,-0.006233018822968,60.0,-23.159683227539062,-0.0,-6.993096235419216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,9.506965579930692e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323974609375,0.0,0.0,0.00010011291306,289.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,7.39430688554421e-05,289.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.0001001129348878,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,0.0004748923238366,287.9473876953125,294.1499938964844,252.4927978515625,251.830307006836,253.533935546875,252.55682373046875,285.9786376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129574220627,0.0064210519194602,-0.0054080942645668,-0.0118285389617085,0.0,0.0,0.0,-0.0062375585548579,60.0,-23.164669036865234,-0.0,-6.995873746973302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.511107782600448e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,0.0001001565324258,289.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,7.397528679575771e-05,289.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,0.0001001565542537,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,0.0004750992229674,287.9315185546875,294.1499938964844,252.474853515625,251.8147125244141,253.5150909423828,252.53729248046875,285.96209716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133987525478,0.0064659444615244,-0.005452545825392,-0.0119178695604205,0.0,0.0,0.0,-0.0062475209124386,60.0,-23.175233840942383,-0.0,-7.00197091418886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.511107782600448e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,0.0001001565324258,289.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,7.397528679575771e-05,289.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,0.0001001565542537,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,0.0004750992229674,287.9315185546875,294.1499938964844,252.474853515625,251.8147125244141,253.5150909423828,252.53729248046875,285.96209716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133987525478,0.0064659444615244,-0.005452545825392,-0.0119178695604205,0.0,0.0,0.0,-0.0062475209124386,60.0,-23.175233840942383,-0.0,-7.00197091418886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771301269531,0.0,0.0,9.515815327176824e-05,290.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,0.0001002061035251,289.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,7.401189941447228e-05,289.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,0.0001002061326289,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31005859375,0.0,0.0,0.0004753343819174,287.9156188964844,294.1499938964844,252.45741271972656,251.79962158203125,253.4962615966797,252.51817321777344,285.945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010139003861695,0.0065169655717909,-0.0055030649527907,-0.0120193930342793,0.0,0.0,0.0,-0.0062588425353169,60.0,-23.18681907653809,-0.0,-7.008903679661671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771301269531,0.0,0.0,9.515815327176824e-05,290.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,0.0001002061035251,289.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,7.401189941447228e-05,289.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,0.0001002061326289,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31005859375,0.0,0.0,0.0004753343819174,287.9156188964844,294.1499938964844,252.45741271972656,251.79962158203125,253.4962615966797,252.51817321777344,285.945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010139003861695,0.0065169655717909,-0.0055030649527907,-0.0120193930342793,0.0,0.0,0.0,-0.0062588425353169,60.0,-23.18681907653809,-0.0,-7.008903679661671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613830566406,0.0,0.0,9.520997264189646e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,0.0001002606732072,289.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494812011719,0.0,0.0,7.405220094369724e-05,289.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0001002606950351,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.0004755932313855,287.8996887207031,294.1499938964844,252.44039916992188,251.78501892089844,253.4774475097656,252.4993591308593,285.92901611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144524276256,0.0065731257200241,-0.0055586732923984,-0.0121311442926526,0.0,0.0,0.0,-0.0062713050283491,60.0,-23.1992244720459,-0.0,-7.016539171900149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613830566406,0.0,0.0,9.520997264189646e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,0.0001002606732072,289.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494812011719,0.0,0.0,7.405220094369724e-05,289.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0001002606950351,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.0004755932313855,287.8996887207031,294.1499938964844,252.44039916992188,251.78501892089844,253.4774475097656,252.4993591308593,285.92901611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144524276256,0.0065731257200241,-0.0055586732923984,-0.0121311442926526,0.0,0.0,0.0,-0.0062713050283491,60.0,-23.1992244720459,-0.0,-7.016539171900149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,9.526695066597311e-05,290.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.268310546875,0.0,0.0,0.0001003206780296,289.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,7.409651880152524e-05,289.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,0.0001003206998575,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004758778668474,287.8837585449219,294.1499938964844,252.42379760742188,251.7708435058593,253.4586639404297,252.48095703125,285.9124450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010150595335289,0.0066348793916404,-0.0056198197416961,-0.0122540239244699,0.0,0.0,0.0,-0.006285008508712,60.0,-23.2126407623291,-0.0,-7.024939918665042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,9.526695066597311e-05,290.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.268310546875,0.0,0.0,0.0001003206780296,289.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,7.409651880152524e-05,289.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,0.0001003206998575,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004758778668474,287.8837585449219,294.1499938964844,252.42379760742188,251.7708435058593,253.4586639404297,252.48095703125,285.9124450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010150595335289,0.0066348793916404,-0.0056198197416961,-0.0122540239244699,0.0,0.0,0.0,-0.006285008508712,60.0,-23.2126407623291,-0.0,-7.024939918665042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,9.529718954581769e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602844238281,0.0,0.0,0.0001003525176201,289.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,7.412004197249189e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214050292969,0.0,0.0,0.000100352539448,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,0.0004760289157275,287.8757629394531,294.1499938964844,252.4156188964844,251.76388549804688,253.44927978515625,252.47189331054688,285.9041748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153817711398,0.0066676498390734,-0.0056522679515182,-0.0123192314058542,0.0,0.0,0.0,-0.0062922807410359,60.0,-23.21969985961914,-0.0,-7.029399995417408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,9.532838885206728e-05,290.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.0,0.0001003853685688,289.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21826171875,0.0,0.0,7.414430729113519e-05,289.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,0.0001003853976726,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615661621094,0.0,0.0,0.0004761847667396,287.8677978515625,294.1499938964844,252.4075469970703,251.75701904296875,253.43991088867188,252.4629364013672,285.8959045410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010157141368836,0.0067014629021286,-0.0056857489980757,-0.0123865138739347,0.0,0.0,0.0,-0.0062997839413583,60.0,-23.22696113586425,-0.0,-7.034002891259662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.539334860164672e-05,290.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361755371094,0.0,0.0,0.0001004537843982,289.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,7.419483154080808e-05,289.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,0.0001004538062261,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,0.0004765092744491,287.851806640625,294.1499938964844,252.3916015625,251.74354553222656,253.4211883544922,252.4452667236328,285.8793334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164063423871,0.0067718685604631,-0.0057554622180759,-0.0125266090035438,0.0,0.0,0.0,-0.00631540780887,60.0,-23.24198341369629,-0.0,-7.043593086564216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.539334860164672e-05,290.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361755371094,0.0,0.0,0.0001004537843982,289.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,7.419483154080808e-05,289.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,0.0001004538062261,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,0.0004765092744491,287.851806640625,294.1499938964844,252.3916015625,251.74354553222656,253.4211883544922,252.4452667236328,285.8793334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164063423871,0.0067718685604631,-0.0057554622180759,-0.0125266090035438,0.0,0.0,0.0,-0.00631540780887,60.0,-23.24198341369629,-0.0,-7.043593086564216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,9.546109504299238e-05,290.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200927734375,0.0,0.0,0.0001005251178867,289.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,7.424752402585e-05,289.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0001005251397145,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,0.0004768476646859,287.8357849121094,294.1499938964844,252.3759307861328,251.7303466796875,253.4025115966797,252.42794799804688,285.8627319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010171281173825,0.0068452851846814,-0.0058281570672988,-0.0126726943999528,0.0,0.0,0.0,-0.0063316994346678,60.0,-23.257604598999023,-0.0,-7.05360037045466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,9.546109504299238e-05,290.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200927734375,0.0,0.0,0.0001005251178867,289.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,7.424752402585e-05,289.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0001005251397145,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,0.0004768476646859,287.8357849121094,294.1499938964844,252.3759307861328,251.7303466796875,253.4025115966797,252.42794799804688,285.8627319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010171281173825,0.0068452851846814,-0.0058281570672988,-0.0126726943999528,0.0,0.0,0.0,-0.0063316994346678,60.0,-23.257604598999023,-0.0,-7.05360037045466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.553036943543702e-05,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.0,0.0,0.0001005980666377,289.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,7.430140249198303e-05,289.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,0.0001005980884656,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.00047719370923,287.8197631835937,294.1499938964844,252.3604736328125,251.7173767089844,253.3838806152344,252.41094970703125,285.8461608886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178661905229,0.0069203614257276,-0.0059024952352046,-0.0128220822662115,0.0,0.0,0.0,-0.0063483598642051,60.0,-23.273569107055664,-0.0,-7.063840712362436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.553036943543702e-05,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.0,0.0,0.0001005980666377,289.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,7.430140249198303e-05,289.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,0.0001005980884656,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.00047719370923,287.8197631835937,294.1499938964844,252.3604736328125,251.7173767089844,253.3838806152344,252.41094970703125,285.8461608886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178661905229,0.0069203614257276,-0.0059024952352046,-0.0128220822662115,0.0,0.0,0.0,-0.0063483598642051,60.0,-23.273569107055664,-0.0,-7.063840712362436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,9.559999307384714e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.0001006713864626,289.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,7.435555016854778e-05,289.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0001006714082905,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967163085937,0.0,0.0,0.000477541500004,287.8037414550781,294.1499938964844,252.3451995849609,251.70458984375,253.36529541015625,252.39425659179688,285.82958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010186079889535,0.0069958153180778,-0.0059772073291242,-0.0129722207784652,0.0,0.0,0.0,-0.0063651036471128,60.0,-23.28963279724121,-0.0,-7.074140739860013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,9.559999307384714e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.0001006713864626,289.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,7.435555016854778e-05,289.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0001006714082905,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967163085937,0.0,0.0,0.000477541500004,287.8037414550781,294.1499938964844,252.3451995849609,251.70458984375,253.36529541015625,252.39425659179688,285.82958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010186079889535,0.0069958153180778,-0.0059772073291242,-0.0129722207784652,0.0,0.0,0.0,-0.0063651036471128,60.0,-23.28963279724121,-0.0,-7.074140739860013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,9.563451749272645e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,0.0001007077444228,289.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.438240572810173e-05,289.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,0.0001007077662507,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,0.0004777139693032,287.7956848144531,294.1499938964844,252.33761596679688,251.69825744628903,253.35601806640625,252.3860015869141,285.8212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010189758613705,0.0070332358591258,-0.0060142599977552,-0.0130466800183057,0.0,0.0,0.0,-0.0063734077848494,60.0,-23.29761505126953,-0.0,-7.079251673758338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.566852531861514e-05,290.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,0.0001007435566862,289.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,7.44088611099869e-05,289.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.000100743578514,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,0.0004778838483616,287.78765869140625,294.1499938964844,252.3300628662109,251.6919403076172,253.3467559814453,252.3778076171875,285.81298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001019338145852,0.0070700882934033,-0.0060507501475512,-0.0131200086325407,0.0,0.0,0.0,-0.0063815857283771,60.0,-23.30551147460937,-0.0,-7.084287290126667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.5733288617339e-05,290.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.0001008117542369,289.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,7.445923256454989e-05,289.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0001008117760648,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,0.000478207366541,287.7715759277344,294.1499938964844,252.31500244140625,251.67938232421875,253.3282623291016,252.3615875244141,285.79638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200282558798,0.0071402750909328,-0.0061202468350529,-0.0132596651092171,0.0,0.0,0.0,-0.0063971611671149,60.0,-23.32074737548828,-0.0,-7.093881748687636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
