time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534480,289.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.5733288617339e-05,290.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.0001008117542369,289.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,7.445923256454989e-05,289.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0001008117760648,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,0.000478207366541,287.7715759277344,294.1499938964844,252.31500244140625,251.67938232421875,253.3282623291016,252.3615875244141,285.79638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200282558798,0.0071402750909328,-0.0061202468350529,-0.0132596651092171,0.0,0.0,0.0,-0.0063971611671149,60.0,-23.32074737548828,-0.0,-7.093881748687636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,9.579098696121946e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0001008725157589,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,7.450410339515656e-05,289.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,0.0001008725303108,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478881835937,0.0,0.0,0.0004784955526702,287.7554626464844,294.1499938964844,252.3000030517578,251.6668701171875,253.3098297119141,252.34559631347656,285.77978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206429287791,0.0072027994319796,-0.0061821565032005,-0.0133840749040246,0.0,0.0,0.0,-0.0064110364764928,60.0,-23.33456802368164,-0.0,-7.10243455159798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,9.579098696121946e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0001008725157589,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,7.450410339515656e-05,289.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,0.0001008725303108,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478881835937,0.0,0.0,0.0004784955526702,287.7554626464844,294.1499938964844,252.3000030517578,251.6668701171875,253.3098297119141,252.34559631347656,285.77978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206429287791,0.0072027994319796,-0.0061821565032005,-0.0133840749040246,0.0,0.0,0.0,-0.0064110364764928,60.0,-23.33456802368164,-0.0,-7.10243455159798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.5840310677886e-05,290.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0001009244515444,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,7.454246951965615e-05,289.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,0.0001009244733722,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004787419456988,287.7393493652344,294.1499938964844,252.2849884033203,251.65435791015625,253.2914276123047,252.32974243164065,285.7631530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211685439571,0.0072562512941658,-0.0062350826337933,-0.0134904310107231,0.0,0.0,0.0,-0.0064228982664644,60.0,-23.346738815307617,-0.0,-7.109750299605366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.5840310677886e-05,290.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0001009244515444,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,7.454246951965615e-05,289.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,0.0001009244733722,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004787419456988,287.7393493652344,294.1499938964844,252.2849884033203,251.65435791015625,253.2914276123047,252.32974243164065,285.7631530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211685439571,0.0072562512941658,-0.0062350826337933,-0.0134904310107231,0.0,0.0,0.0,-0.0064228982664644,60.0,-23.346738815307617,-0.0,-7.109750299605366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.587928070686758e-05,290.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0001009654952213,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,7.457278115907684e-05,289.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0001009655170491,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,0.0004789366212207,287.72320556640625,294.1499938964844,252.2699432373047,251.64178466796875,253.27310180664065,252.3140411376953,285.7465515136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215836809948,0.0072984849102795,-0.0062769013457,-0.0135744670405983,0.0,0.0,0.0,-0.0064322706311941,60.0,-23.35643577575684,-0.0,-7.115533406931719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.587928070686758e-05,290.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0001009654952213,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,7.457278115907684e-05,289.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0001009655170491,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,0.0004789366212207,287.72320556640625,294.1499938964844,252.2699432373047,251.64178466796875,253.27310180664065,252.3140411376953,285.7465515136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215836809948,0.0072984849102795,-0.0062769013457,-0.0135744670405983,0.0,0.0,0.0,-0.0064322706311941,60.0,-23.35643577575684,-0.0,-7.115533406931719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,9.58941673161462e-05,290.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,0.000100981167634,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,7.4584357207641e-05,289.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0001009811894618,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,0.0004790109815075,287.7151184082031,294.1499938964844,252.26239013671875,251.63546752929688,253.26394653320312,252.3062438964844,285.7382202148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217423550784,0.0073146149516105,-0.0062928725965321,-0.0136065613478422,0.0,0.0,0.0,-0.0064358501695096,60.0,-23.36022186279297,-0.0,-7.117743194839933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.590714034857228e-05,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0001009948246064,289.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,7.459444168489426e-05,289.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,0.0001009948464343,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,0.0004790757666341,287.7070617675781,294.1499938964844,252.2548065185547,251.62911987304688,253.2548217773437,252.2984619140625,285.7299194335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218805400654,0.0073286709375679,-0.0063067907467484,-0.0136345298960804,0.0,0.0,0.0,-0.006438969168812,60.0,-23.3635368347168,-0.0,-7.119668765653844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.59240278461948e-05,290.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0001010126143228,289.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,7.460758206434548e-05,289.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0001010126361506,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,0.0004791601386386,287.6908874511719,294.1499938964844,252.23953247070312,251.6163024902344,253.2365875244141,252.28292846679688,285.7132568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001022060518153,0.007346972823143,-0.0063249124214053,-0.0136709455400705,0.0,0.0,0.0,-0.0064430306665599,60.0,-23.36818122863769,-0.0,-7.122176270968339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.59240278461948e-05,290.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0001010126143228,289.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,7.460758206434548e-05,289.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0001010126361506,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,0.0004791601386386,287.6908874511719,294.1499938964844,252.23953247070312,251.6163024902344,253.2365875244141,252.28292846679688,285.7132568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001022060518153,0.007346972823143,-0.0063249124214053,-0.0136709455400705,0.0,0.0,0.0,-0.0064430306665599,60.0,-23.36818122863769,-0.0,-7.122176270968339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,9.593056165613234e-05,290.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,0.0001010194901027,289.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291442871094,0.0,0.0,7.461266068276018e-05,289.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,0.0001010195119306,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,0.0004791927640326,287.6747131347656,294.1499938964844,252.2240753173828,251.6032867431641,253.2183990478516,252.2674255371093,285.6966247558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221300181001,0.0073540490120649,-0.0063319187611341,-0.0136850262060761,0.0,0.0,0.0,-0.006444601342082,60.0,-23.37032890319824,-0.0,-7.123145451259917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,9.593056165613234e-05,290.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,0.0001010194901027,289.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291442871094,0.0,0.0,7.461266068276018e-05,289.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,0.0001010195119306,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,0.0004791927640326,287.6747131347656,294.1499938964844,252.2240753173828,251.6032867431641,253.2183990478516,252.2674255371093,285.6966247558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221300181001,0.0073540490120649,-0.0063319187611341,-0.0136850262060761,0.0,0.0,0.0,-0.006444601342082,60.0,-23.37032890319824,-0.0,-7.123145451259917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.592704009264708e-05,290.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.0001010157793643,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,7.460992492269725e-05,289.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.0001010158011922,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,0.000479175185319,287.65850830078125,294.1499938964844,252.2084045410156,251.5900421142578,253.2002716064453,252.2518768310547,285.6799621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220925323665,0.0073502296581864,-0.0063281371258199,-0.0136774266138672,0.0,0.0,0.0,-0.0064437538385391,60.0,-23.36997413635254,-0.0,-7.122622491806396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.592704009264708e-05,290.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.0001010157793643,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,7.460992492269725e-05,289.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.0001010158011922,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,0.000479175185319,287.65850830078125,294.1499938964844,252.2084045410156,251.5900421142578,253.2002716064453,252.2518768310547,285.6799621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220925323665,0.0073502296581864,-0.0063281371258199,-0.0136774266138672,0.0,0.0,0.0,-0.0064437538385391,60.0,-23.36997413635254,-0.0,-7.122622491806396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,9.591604612069204e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,0.0001010042105917,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,7.460137567250058e-05,289.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935302734375,0.0,0.0,0.0001010042251436,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,0.0004791202954947,287.642333984375,294.1499938964844,252.1924591064453,251.5764923095703,253.1821746826172,252.2362670898437,285.6632995605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010219754185527,0.0073383166454732,-0.0063163409940898,-0.0136537216603755,0.0,0.0,0.0,-0.0064411098137497,60.0,-23.367826461791992,-0.0,-7.12098966459962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,9.591604612069204e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,0.0001010042105917,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,7.460137567250058e-05,289.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935302734375,0.0,0.0,0.0001010042251436,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,0.0004791202954947,287.642333984375,294.1499938964844,252.1924591064453,251.5764923095703,253.1821746826172,252.2362670898437,285.6632995605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010219754185527,0.0073383166454732,-0.0063163409940898,-0.0136537216603755,0.0,0.0,0.0,-0.0064411098137497,60.0,-23.367826461791992,-0.0,-7.12098966459962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,9.590783156454564e-05,290.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,0.0001009955594781,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.459498010575771e-05,289.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,0.00010099557403,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0004790792590938,287.6342468261719,294.1499938964844,252.1843719482422,251.5695953369141,253.1731414794922,252.2284240722656,285.65496826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218878742307,0.0073294127359986,-0.0063075250945985,-0.0136360060423612,0.0,0.0,0.0,-0.0064391340129077,60.0,-23.36609649658203,-0.0,-7.119770373265055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.589813271304592e-05,290.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0001009853440336,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,7.458744221366942e-05,289.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,0.0001009853658615,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,0.0004790308012161,287.6261291503906,294.1499938964844,252.1762084960937,251.56260681152344,253.16412353515625,252.2205352783203,285.6466369628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217844974249,0.0073189018294215,-0.0062971170991659,-0.0136150913313031,0.0,0.0,0.0,-0.0064368015155196,60.0,-23.36399269104004,-0.0,-7.11833010313967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.587516251485796e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0001009611514746,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,7.456957246176898e-05,289.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0001009611733024,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,0.0004789160739164,287.60992431640625,294.1499938964844,252.1596069335937,251.54833984375,253.14610290527344,252.2046356201172,285.6299743652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215397924184,0.0072940061800181,-0.0062724663875997,-0.0135655552148818,0.0,0.0,0.0,-0.006431276910007,60.0,-23.358949661254883,-0.0,-7.114920208550758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.587516251485796e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0001009611514746,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,7.456957246176898e-05,289.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0001009611733024,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,0.0004789160739164,287.60992431640625,294.1499938964844,252.1596069335937,251.54833984375,253.14610290527344,252.2046356201172,285.6299743652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215397924184,0.0072940061800181,-0.0062724663875997,-0.0135655552148818,0.0,0.0,0.0,-0.006431276910007,60.0,-23.358949661254883,-0.0,-7.114920208550758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.584904910298064e-05,290.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0001009336556307,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,7.45492652640678e-05,289.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,0.0001009336774586,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.984619140625,0.0,0.0,0.0004787856305483,287.5937194824219,294.1499938964844,252.14259338378903,251.5336456298828,253.12811279296875,252.18849182128903,285.61328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212615597993,0.0072657051496207,-0.0062444438226521,-0.0135092427954077,0.0,0.0,0.0,-0.006424996536225,60.0,-23.3531436920166,-0.0,-7.111044908469921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.584904910298064e-05,290.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0001009336556307,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,7.45492652640678e-05,289.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,0.0001009336774586,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.984619140625,0.0,0.0,0.0004787856305483,287.5937194824219,294.1499938964844,252.14259338378903,251.5336456298828,253.12811279296875,252.18849182128903,285.61328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212615597993,0.0072657051496207,-0.0062444438226521,-0.0135092427954077,0.0,0.0,0.0,-0.006424996536225,60.0,-23.3531436920166,-0.0,-7.111044908469921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,9.582156781107189e-05,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,0.0001009047118714,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,7.452788850059733e-05,289.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,0.0001009047336992,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,0.0004786483477801,287.5775146484375,294.1499938964844,252.1251373291016,251.5184631347656,253.11013793945312,252.1720733642578,285.5966186523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010209686588495,0.0072359172627329,-0.006214948836714,-0.013449971564114,0.0,0.0,0.0,-0.0064183860085904,60.0,-23.347055435180664,-0.0,-7.106967103709394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,9.582156781107189e-05,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,0.0001009047118714,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,7.452788850059733e-05,289.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,0.0001009047336992,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,0.0004786483477801,287.5775146484375,294.1499938964844,252.1251373291016,251.5184631347656,253.11013793945312,252.1720733642578,285.5966186523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010209686588495,0.0072359172627329,-0.006214948836714,-0.013449971564114,0.0,0.0,0.0,-0.0064183860085904,60.0,-23.347055435180664,-0.0,-7.106967103709394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.579441393725574e-05,290.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0001008761173579,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,7.450676639564335e-05,289.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,0.0001008761391858,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,0.0004785126948263,287.5613098144531,294.1499938964844,252.1071929931641,251.5027618408203,253.0921630859375,252.15533447265625,285.5799255371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206793667748,0.0072064888663589,-0.0061858096159994,-0.0133914155885577,0.0,0.0,0.0,-0.0064118555746972,60.0,-23.34112548828125,-0.0,-7.10293903694037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.579441393725574e-05,290.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0001008761173579,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,7.450676639564335e-05,289.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,0.0001008761391858,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,0.0004785126948263,287.5613098144531,294.1499938964844,252.1071929931641,251.5027618408203,253.0921630859375,252.15533447265625,285.5799255371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206793667748,0.0072064888663589,-0.0061858096159994,-0.0133914155885577,0.0,0.0,0.0,-0.0064118555746972,60.0,-23.34112548828125,-0.0,-7.10293903694037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,9.57814627327025e-05,290.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,0.0001008624894893,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,7.449669647030532e-05,289.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,0.0001008625040412,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.000478448026115,287.5531921386719,294.1499938964844,252.09803771972656,251.49468994140625,253.0831756591797,252.1468200683593,285.5715637207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205414146184,0.0071924566291272,-0.00617191568017,-0.0133634954690933,0.0,0.0,0.0,-0.006408741697669,60.0,-23.338363647460938,-0.0,-7.101019150468346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.57693118834868e-05,289.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,0.0001008496910799,289.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,7.44872450013645e-05,289.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,0.0001008497056318,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,0.0004783873446285,287.54510498046875,294.1499938964844,252.08872985839844,251.4864654541016,253.07418823242188,252.13819885253903,285.563232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204118443652,0.007179285865277,-0.0061588743701577,-0.0133372880518436,0.0,0.0,0.0,-0.0064058187417685,60.0,-23.3358211517334,-0.0,-7.09921721409046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.574802970746532e-05,289.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,0.0001008272811304,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,7.447069219779223e-05,289.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0001008272956823,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,0.0004782810283359,287.52886962890625,294.1499938964844,252.0696716308593,251.4695739746093,253.05621337890625,252.12063598632807,285.5465393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201850673183,0.0071562207303941,-0.0061360355466604,-0.0132913934066891,0.0,0.0,0.0,-0.0064007001928985,60.0,-23.33159828186035,-0.0,-7.096062404343685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.574802970746532e-05,289.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,0.0001008272811304,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,7.447069219779223e-05,289.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0001008272956823,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,0.0004782810283359,287.52886962890625,294.1499938964844,252.0696716308593,251.4695739746093,253.05621337890625,252.12063598632807,285.5465393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201850673183,0.0071562207303941,-0.0061360355466604,-0.0132913934066891,0.0,0.0,0.0,-0.0064007001928985,60.0,-23.33159828186035,-0.0,-7.096062404343685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,9.573157876729964e-05,289.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,0.0001008099570753,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,7.445789378834888e-05,289.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,0.0001008099716273,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0004781988391187,287.5126647949219,294.1499938964844,252.0500030517578,251.4519958496093,253.0382080078125,252.10260009765625,285.5298156738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200097458437,0.0071383891627192,-0.0061183795332908,-0.013255912810564,0.0,0.0,0.0,-0.0063967430032789,60.0,-23.32872772216797,-0.0,-7.093623821674555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,9.573157876729964e-05,289.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,0.0001008099570753,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,7.445789378834888e-05,289.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,0.0001008099716273,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0004781988391187,287.5126647949219,294.1499938964844,252.0500030517578,251.4519958496093,253.0382080078125,252.10260009765625,285.5298156738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200097458437,0.0071383891627192,-0.0061183795332908,-0.013255912810564,0.0,0.0,0.0,-0.0063967430032789,60.0,-23.32872772216797,-0.0,-7.093623821674555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.57143638515845e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,0.000100791825389,289.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,7.444450602633879e-05,289.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0001007918472168,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0004781128664035,287.4964294433594,294.1499938964844,252.0287628173828,251.43280029296875,253.0201416015625,252.0838165283203,285.5131225585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198263917118,0.0071197319775819,-0.0060999053530395,-0.0132187884300947,0.0,0.0,0.0,-0.0063926028087735,60.0,-23.32721900939941,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.57143638515845e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,0.000100791825389,289.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,7.444450602633879e-05,289.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0001007918472168,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0004781128664035,287.4964294433594,294.1499938964844,252.0287628173828,251.43280029296875,253.0201416015625,252.0838165283203,285.5131225585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198263917118,0.0071197319775819,-0.0060999053530395,-0.0132187884300947,0.0,0.0,0.0,-0.0063926028087735,60.0,-23.32721900939941,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.569078247295693e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,0.0001007669998216,289.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,7.442617061315104e-05,289.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0001007670143735,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.0004779950832016,287.480224609375,294.1499938964844,252.00515747070312,251.41114807128903,253.0020294189453,252.0641021728516,285.49639892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195751674473,0.0070941760204732,-0.0060746008530259,-0.0131679382175207,0.0,0.0,0.0,-0.0063869319856166,60.0,-23.32613182067871,-0.0,-7.087579234621445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.569078247295693e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,0.0001007669998216,289.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,7.442617061315104e-05,289.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0001007670143735,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.0004779950832016,287.480224609375,294.1499938964844,252.00515747070312,251.41114807128903,253.0020294189453,252.0641021728516,285.49639892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195751674473,0.0070941760204732,-0.0060746008530259,-0.0131679382175207,0.0,0.0,0.0,-0.0063869319856166,60.0,-23.32613182067871,-0.0,-7.087579234621445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.567665256327018e-05,289.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001007521132123,289.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,7.441517664119601e-05,289.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001007521277642,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,0.0004779244773089,287.4721069335937,294.1499938964844,251.9925079345703,251.3994598388672,252.992919921875,252.0536651611328,285.488037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194245260208,0.0070788580924272,-0.006059433799237,-0.0131374588236212,0.0,0.0,0.0,-0.0063835326582193,60.0,-23.32564163208008,-0.0,-7.08548526517916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.5661060186103e-05,289.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.0001007356986519,289.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,7.440305489581078e-05,289.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0001007357132039,290.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,0.0004778466245625,287.4639892578125,294.1499938964844,251.9793243408203,251.38720703125,252.9837646484375,252.0428466796875,285.4797058105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192584013566,0.0070619639009237,-0.0060427053831517,-0.0131038418039679,0.0,0.0,0.0,-0.0063797836191952,60.0,-23.325178146362305,-0.0,-7.083176711830674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
