time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536820,289.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.562602645019068e-05,289.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001006988022709,289.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,7.437579915858805e-05,289.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,0.0001006988240987,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004776716232299,287.44775390625,294.1499938964844,251.951400756836,251.36111450195312,252.9653778076172,252.0200958251953,285.4629821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188851738348,0.0070239920169115,-0.0060051069594919,-0.0130282863974571,0.0,0.0,0.0,-0.0063713570125401,60.0,-23.324337005615234,-0.0,-7.07798903931689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.562602645019068e-05,289.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001006988022709,289.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,7.437579915858805e-05,289.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,0.0001006988240987,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004776716232299,287.44775390625,294.1499938964844,251.951400756836,251.36111450195312,252.9653778076172,252.0200958251953,285.4629821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188851738348,0.0070239920169115,-0.0060051069594919,-0.0130282863974571,0.0,0.0,0.0,-0.0063713570125401,60.0,-23.324337005615234,-0.0,-7.07798903931689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.558594319969416e-05,289.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0001006565944408,289.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.434462168021128e-05,289.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.0001006566089927,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0004774713888764,287.4315185546875,294.1499938964844,251.9215240478516,251.3330078125,252.9467620849609,251.99557495117188,285.4462585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018458046019,0.0069805486127734,-0.0059620905667543,-0.0129418428987264,0.0,0.0,0.0,-0.0063617164269089,60.0,-23.32365798950196,-0.0,-7.072056007473293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.558594319969416e-05,289.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0001006565944408,289.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.434462168021128e-05,289.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.0001006566089927,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0004774713888764,287.4315185546875,294.1499938964844,251.9215240478516,251.3330078125,252.9467620849609,251.99557495117188,285.4462585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018458046019,0.0069805486127734,-0.0059620905667543,-0.0129418428987264,0.0,0.0,0.0,-0.0063617164269089,60.0,-23.32365798950196,-0.0,-7.072056007473293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,9.554179268889128e-05,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,0.0001006101010716,289.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,7.431028643622994e-05,289.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001006101228995,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,0.000477250869153,287.415283203125,294.1499938964844,251.88983154296875,251.30303955078125,252.927978515625,251.9695281982422,285.4295349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179876117035,0.0069327019155025,-0.0059147141873836,-0.0128466375172138,0.0,0.0,0.0,-0.006351098883897,60.0,-23.32313537597656,-0.0,-7.065524698646186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,9.554179268889128e-05,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,0.0001006101010716,289.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,7.431028643622994e-05,289.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001006101228995,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,0.000477250869153,287.415283203125,294.1499938964844,251.88983154296875,251.30303955078125,252.927978515625,251.9695281982422,285.4295349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179876117035,0.0069327019155025,-0.0059147141873836,-0.0128466375172138,0.0,0.0,0.0,-0.006351098883897,60.0,-23.32313537597656,-0.0,-7.065524698646186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.549337846692652e-05,289.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001005591184366,289.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,7.427263335557655e-05,289.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0001005591329885,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.0004770090163219,287.3990783691406,294.1499938964844,251.85646057128903,251.27134704589844,252.90890502929688,251.94161987304688,285.412841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174717754125,0.0068802265450358,-0.0058627547696232,-0.0127422213554382,0.0,0.0,0.0,-0.0063394540920853,60.0,-23.322826385498047,-0.0,-7.058365270040667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.549337846692652e-05,289.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001005591184366,289.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,7.427263335557655e-05,289.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0001005591329885,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.0004770090163219,287.3990783691406,294.1499938964844,251.85646057128903,251.27134704589844,252.90890502929688,251.94161987304688,285.412841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174717754125,0.0068802265450358,-0.0058627547696232,-0.0127422213554382,0.0,0.0,0.0,-0.0063394540920853,60.0,-23.322826385498047,-0.0,-7.058365270040667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.546810179017484e-05,289.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0001005325029836,289.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,7.425296644214541e-05,289.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,0.0001005325175356,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004768827348016,287.3909606933594,294.1499938964844,251.8392028808593,251.25489807128903,252.89927673339844,251.9271697998047,285.40447998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010172023903578,0.0068528307601809,-0.0058356281369924,-0.0126877082511782,0.0,0.0,0.0,-0.0063333748839795,60.0,-23.32272720336914,-0.0,-7.054629236336042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,9.54417628236115e-05,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.0001005047670332,289.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,7.423248462146148e-05,289.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0001005047815851,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.0004767511854879,287.3828430175781,294.1499938964844,251.82156372070312,251.2380828857422,252.8895874023437,251.91226196289065,285.3961181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169217130169,0.0068242847919464,-0.0058073629625141,-0.012630907818675,0.0,0.0,0.0,-0.006327040027827,60.0,-23.32268714904785,-0.0,-7.050736883229547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.538698213873432e-05,289.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,0.0001004470759653,289.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,7.418987661367282e-05,289.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0001004470905172,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0004764775221701,287.3666076660156,294.1499938964844,251.7852783203125,251.2033843994141,252.8699951171875,251.88145446777344,285.37939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163380065932,0.0067649115808308,-0.0057485736906528,-0.0125127658247947,0.0,0.0,0.0,-0.0063138646073639,60.0,-23.322731018066406,-0.0,-7.042645222554712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.538698213873432e-05,289.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,0.0001004470759653,289.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,7.418987661367282e-05,289.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0001004470905172,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0004764775221701,287.3666076660156,294.1499938964844,251.7852783203125,251.2033843994141,252.8699951171875,251.88145446777344,285.37939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163380065932,0.0067649115808308,-0.0057485736906528,-0.0125127658247947,0.0,0.0,0.0,-0.0063138646073639,60.0,-23.322731018066406,-0.0,-7.042645222554712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.532925469102338e-05,289.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,0.0001003862853394,289.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.41449766792357e-05,289.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0001003862998913,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,0.000476189161418,287.35040283203125,294.1499938964844,251.74774169921875,251.1674041748047,252.85006713867188,251.8490753173828,285.3626708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015722984448,0.0067023453302681,-0.0056866221129894,-0.0123882694169878,0.0,0.0,0.0,-0.0062999804504215,60.0,-23.322980880737305,-0.0,-7.034122972982004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.532925469102338e-05,289.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,0.0001003862853394,289.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.41449766792357e-05,289.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0001003862998913,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,0.000476189161418,287.35040283203125,294.1499938964844,251.74774169921875,251.1674041748047,252.85006713867188,251.8490753173828,285.3626708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015722984448,0.0067023453302681,-0.0056866221129894,-0.0123882694169878,0.0,0.0,0.0,-0.0062999804504215,60.0,-23.322980880737305,-0.0,-7.034122972982004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.526943904347718e-05,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001003232973744,289.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.409845420625061e-05,289.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,0.0001003233119263,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0004758903814945,287.3341979980469,294.1499938964844,251.70909118652344,251.1302947998047,252.82986450195312,251.8155517578125,285.345947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015085610561,0.0066375168971717,-0.0056224311701953,-0.0122592719271779,0.0,0.0,0.0,-0.0062855947762727,60.0,-23.323383331298828,-0.0,-7.0252987427466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.526943904347718e-05,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001003232973744,289.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.409845420625061e-05,289.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,0.0001003233119263,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0004758903814945,287.3341979980469,294.1499938964844,251.70909118652344,251.1302947998047,252.82986450195312,251.8155517578125,285.345947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015085610561,0.0066375168971717,-0.0056224311701953,-0.0122592719271779,0.0,0.0,0.0,-0.0062855947762727,60.0,-23.323383331298828,-0.0,-7.0252987427466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.520755702396856e-05,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.000100258133898,289.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.405032374663278e-05,289.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0001002581484499,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.0004755812697112,287.3179626464844,294.1499938964844,251.6694793701172,251.09217834472656,252.809326171875,251.7808074951172,285.3292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144262341782,0.0065704472362995,-0.0055560213513672,-0.012125814333558,0.0,0.0,0.0,-0.0062707113102078,60.0,-23.32397651672364,-0.0,-7.016174663476704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.520755702396856e-05,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.000100258133898,289.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.405032374663278e-05,289.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0001002581484499,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.0004755812697112,287.3179626464844,294.1499938964844,251.6694793701172,251.09217834472656,252.809326171875,251.7808074951172,285.3292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144262341782,0.0065704472362995,-0.0055560213513672,-0.012125814333558,0.0,0.0,0.0,-0.0062707113102078,60.0,-23.32397651672364,-0.0,-7.016174663476704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.517599391983822e-05,289.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,0.0001002248973236,289.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,7.402577466564253e-05,289.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,0.0001002249118755,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,0.0004754236142616,287.30987548828125,294.1499938964844,251.6493530273437,251.0727996826172,252.7989044189453,251.7629852294922,285.32086181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140900267288,0.0065362378954887,-0.0055221477523446,-0.0120577421039342,0.0,0.0,0.0,-0.0062631200999021,60.0,-23.3243465423584,-0.0,-7.01152345072842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.514415432931857e-05,289.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0001001913697109,289.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,7.400101458188146e-05,289.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0001001913842628,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.000475264590932,287.3017578125,294.1499938964844,251.6290283203125,251.05322265625,252.7884216308593,251.74490356445312,285.3125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137506760656,0.0065017296001315,-0.0054879789240658,-0.0119890756905078,0.0,0.0,0.0,-0.0062554623000323,60.0,-23.32475852966309,-0.0,-7.006833158129666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.50796966208145e-05,289.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0001001234995783,289.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.395088323391974e-05,289.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0001001235141302,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,0.0004749426152557,287.2855529785156,294.1499938964844,251.587890625,251.0135498046875,252.7671661376953,251.7080841064453,285.2957458496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130639420822,0.0064318706281483,-0.0054188068024814,-0.0118500664830207,0.0,0.0,0.0,-0.0062399599701166,60.0,-23.325721740722656,-0.0,-6.997343149350854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.50796966208145e-05,289.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0001001234995783,289.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.395088323391974e-05,289.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0001001235141302,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,0.0004749426152557,287.2855529785156,294.1499938964844,251.587890625,251.0135498046875,252.7671661376953,251.7080841064453,285.2957458496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130639420822,0.0064318706281483,-0.0054188068024814,-0.0118500664830207,0.0,0.0,0.0,-0.0062399599701166,60.0,-23.325721740722656,-0.0,-6.997343149350854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.50146495597437e-05,289.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001000549964373,289.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.390028622467071e-05,289.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,0.0001000550109893,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,0.0004746176709886,287.2693786621094,294.1499938964844,251.5461883544922,250.97332763671875,252.74557495117188,251.67042541503903,285.2790222167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012370805256,0.0063613657839596,-0.0053489953279495,-0.0117097720503807,0.0,0.0,0.0,-0.0062243146821856,60.0,-23.32689094543457,-0.0,-6.98777142815743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.50146495597437e-05,289.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001000549964373,289.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.390028622467071e-05,289.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,0.0001000550109893,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,0.0004746176709886,287.2693786621094,294.1499938964844,251.5461883544922,250.97332763671875,252.74557495117188,251.67042541503903,285.2790222167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012370805256,0.0063613657839596,-0.0053489953279495,-0.0117097720503807,0.0,0.0,0.0,-0.0062243146821856,60.0,-23.32689094543457,-0.0,-6.98777142815743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,9.494947880739346e-05,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.998636960517616e-05,289.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.384959462797269e-05,289.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.998638415709138e-05,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.000474292144645,287.253173828125,294.1499938964844,251.50408935546875,250.93267822265625,252.7236175537109,251.632064819336,285.2622985839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116765042766,0.0062907291576266,-0.0052790525369346,-0.0115692131221294,0.0,0.0,0.0,-0.0062086400575935,60.0,-23.328277587890625,-0.0,-6.978188338280233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,9.494947880739346e-05,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.998636960517616e-05,289.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.384959462797269e-05,289.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.998638415709138e-05,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.000474292144645,287.253173828125,294.1499938964844,251.50408935546875,250.93267822265625,252.7236175537109,251.632064819336,285.2622985839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116765042766,0.0062907291576266,-0.0052790525369346,-0.0115692131221294,0.0,0.0,0.0,-0.0062086400575935,60.0,-23.328277587890625,-0.0,-6.978188338280233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.488462819717824e-05,289.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.991807746700944e-05,289.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.379915768979117e-05,289.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.991809201892464e-05,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,0.0004739681899081,287.23699951171875,294.1499938964844,251.4617156982422,250.8917694091797,252.7013092041016,251.5931396484375,285.2455749511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109854629263,0.0062204399146139,-0.0052094543352723,-0.0114293470978736,0.0,0.0,0.0,-0.0061930422671139,60.0,-23.32988739013672,-0.0,-6.96865996019369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.488462819717824e-05,289.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.991807746700944e-05,289.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.379915768979117e-05,289.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.991809201892464e-05,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,0.0004739681899081,287.23699951171875,294.1499938964844,251.4617156982422,250.8917694091797,252.7013092041016,251.5931396484375,285.2455749511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109854629263,0.0062204399146139,-0.0052094543352723,-0.0114293470978736,0.0,0.0,0.0,-0.0061930422671139,60.0,-23.32988739013672,-0.0,-6.96865996019369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.485248301643878e-05,289.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,9.988422971218824e-05,289.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.377415749942884e-05,289.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.988424426410349e-05,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0004738076531793,287.2289123535156,294.1499938964844,251.4404754638672,250.8712615966797,252.6900329589844,251.5735015869141,285.2372131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106429690495,0.006185601465404,-0.0051749586127698,-0.0113600231707096,0.0,0.0,0.0,-0.0061853118240833,60.0,-23.330791473388672,-0.0,-6.9639391142573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,9.482062159804629e-05,289.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.985067299567164e-05,289.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.374937558779493e-05,289.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,9.985068754758686e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0004736484843306,287.2208251953125,294.1499938964844,251.41921997070312,250.8507232666016,252.6786651611328,251.5537567138672,285.2288513183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010303501971,0.0061510642990469,-0.0051407609134912,-0.0112912971526384,0.0,0.0,0.0,-0.0061776475049555,60.0,-23.331762313842773,-0.0,-6.959260900885057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.4757997430861e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.978472371585668e-05,289.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,7.370066305156797e-05,289.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.97847382677719e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.000473335647257,287.20465087890625,294.1499938964844,251.3767242431641,250.8097076416016,252.6557006835937,251.51402282714844,285.2121276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096362093463,0.0060831843875348,-0.0050735478289425,-0.011156222783029,0.0,0.0,0.0,-0.0061625847592949,60.0,-23.33392333984375,-0.0,-6.950070741140736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.4757997430861e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.978472371585668e-05,289.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,7.370066305156797e-05,289.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.97847382677719e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.000473335647257,287.20465087890625,294.1499938964844,251.3767242431641,250.8097076416016,252.6557006835937,251.51402282714844,285.2121276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096362093463,0.0060831843875348,-0.0050735478289425,-0.011156222783029,0.0,0.0,0.0,-0.0061625847592949,60.0,-23.33392333984375,-0.0,-6.950070741140736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.469714132137597e-05,289.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,9.972064435714856e-05,289.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.365333294728771e-05,289.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.97206589090638e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0004730316868517,287.1884765625,294.1499938964844,251.3343811035156,250.76885986328125,252.63238525390625,251.4740447998047,285.1954040527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089877760037,0.006017227191478,-0.0050082392990589,-0.0110249752178788,0.0,0.0,0.0,-0.0061479485593736,60.0,-23.33639144897461,-0.0,-6.941147034922325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.469714132137597e-05,289.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,9.972064435714856e-05,289.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.365333294728771e-05,289.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.97206589090638e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0004730316868517,287.1884765625,294.1499938964844,251.3343811035156,250.76885986328125,252.63238525390625,251.4740447998047,285.1954040527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089877760037,0.006017227191478,-0.0050082392990589,-0.0110249752178788,0.0,0.0,0.0,-0.0061479485593736,60.0,-23.33639144897461,-0.0,-6.941147034922325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.463860624236986e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.96590024442412e-05,289.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.360780728049576e-05,289.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.965901699615642e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0004727392806671,287.1723022460937,294.1499938964844,251.2923278808593,250.72830200195312,252.60874938964844,251.4339599609375,285.1786499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083640227094,0.0059537752531468,-0.0049454113468527,-0.0108987120911479,0.0,0.0,0.0,-0.0061338683590292,60.0,-23.339195251464844,-0.0,-6.932567941930756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.463860624236986e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.96590024442412e-05,289.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.360780728049576e-05,289.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.965901699615642e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0004727392806671,287.1723022460937,294.1499938964844,251.2923278808593,250.72830200195312,252.60874938964844,251.4339599609375,285.1786499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083640227094,0.0059537752531468,-0.0049454113468527,-0.0108987120911479,0.0,0.0,0.0,-0.0061338683590292,60.0,-23.339195251464844,-0.0,-6.932567941930756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.45828141993843e-05,289.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.960024908650666e-05,289.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,7.356441346928477e-05,289.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.960026363842188e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0004724605823867,287.1561584472656,294.1499938964844,251.25070190429688,250.68820190429688,252.5848083496093,251.3938751220703,285.16192626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077696060761,0.0058933016844093,-0.0048855324275791,-0.0107783749699592,0.0,0.0,0.0,-0.0061204493977129,60.0,-23.34233665466309,-0.0,-6.924396700469515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.45828141993843e-05,289.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.960024908650666e-05,289.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,7.356441346928477e-05,289.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.960026363842188e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0004724605823867,287.1561584472656,294.1499938964844,251.25070190429688,250.68820190429688,252.5848083496093,251.3938751220703,285.16192626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077696060761,0.0058933016844093,-0.0048855324275791,-0.0107783749699592,0.0,0.0,0.0,-0.0061204493977129,60.0,-23.34233665466309,-0.0,-6.924396700469515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.455592226004228e-05,289.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.957193105947226e-05,289.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,7.3543495091144e-05,289.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.957194561138748e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,0.0004723262391053,287.1480712890625,294.1499938964844,251.2301025390625,250.6683654785156,252.57272338867188,251.3738555908203,285.153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074831079691,0.0058641526848077,-0.0048566698096692,-0.0107203712686896,0.0,0.0,0.0,-0.0061139813624322,60.0,-23.344043731689453,-0.0,-6.920459583170668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
