time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539160,289.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.452999802306294e-05,289.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.954463894246146e-05,289.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.35233334125951e-05,289.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.954465349437668e-05,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,0.0004721967852674,287.1399841308594,294.1499938964844,251.20965576171875,250.64871215820312,252.560546875,251.35389709472656,285.14520263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010072068544104,0.0058360598050057,-0.0048288530670106,-0.0106644686311483,0.0,0.0,0.0,-0.0061077470891177,60.0,-23.34584617614746,-0.0,-6.916665995504445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.448079072171822e-05,289.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.949281957233325e-05,289.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.348506187554449e-05,289.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.949282684829086e-05,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004719509743154,287.12384033203125,294.1499938964844,251.1693115234375,250.6099395751953,252.53602600097656,251.3141326904297,285.1284484863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010066825198009,0.0057827192358672,-0.0047760363668203,-0.0105583248659968,0.0,0.0,0.0,-0.0060959109105169,60.0,-23.34969139099121,-0.0,-6.909466776505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.448079072171822e-05,289.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.949281957233325e-05,289.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.348506187554449e-05,289.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.949282684829086e-05,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004719509743154,287.12384033203125,294.1499938964844,251.1693115234375,250.6099395751953,252.53602600097656,251.3141326904297,285.1284484863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010066825198009,0.0057827192358672,-0.0047760363668203,-0.0105583248659968,0.0,0.0,0.0,-0.0060959109105169,60.0,-23.34969139099121,-0.0,-6.909466776505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.443514136364684e-05,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.944474732037634e-05,289.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,7.344955520238727e-05,289.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.944476187229156e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0004717229458037,287.1076965332031,294.1499938964844,251.1298065185547,250.5720672607422,252.51124572753903,251.2747039794922,285.1117248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061961365863,0.0057332394644618,-0.0047270436771214,-0.0104598635807633,0.0,0.0,0.0,-0.0060849315486848,60.0,-23.35387420654297,-0.0,-6.902791227503259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.443514136364684e-05,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.944474732037634e-05,289.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,7.344955520238727e-05,289.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.944476187229156e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0004717229458037,287.1076965332031,294.1499938964844,251.1298065185547,250.5720672607422,252.51124572753903,251.2747039794922,285.1117248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061961365863,0.0057332394644618,-0.0047270436771214,-0.0104598635807633,0.0,0.0,0.0,-0.0060849315486848,60.0,-23.35387420654297,-0.0,-6.902791227503259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.439376299269496e-05,289.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.9401171610225e-05,289.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.341737364185974e-05,289.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.94011788861826e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.000471516221296,287.0915222167969,294.1499938964844,251.09130859375,250.5352020263672,252.48622131347656,251.2357635498047,285.0950012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057551553472,0.005688383243978,-0.0046826279722154,-0.0103706028312444,0.0,0.0,0.0,-0.0060749775730073,60.0,-23.358379364013672,-0.0,-6.896743087736469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.439376299269496e-05,289.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.9401171610225e-05,289.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.341737364185974e-05,289.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.94011788861826e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.000471516221296,287.0915222167969,294.1499938964844,251.09130859375,250.5352020263672,252.48622131347656,251.2357635498047,285.0950012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057551553472,0.005688383243978,-0.0046826279722154,-0.0103706028312444,0.0,0.0,0.0,-0.0060749775730073,60.0,-23.358379364013672,-0.0,-6.896743087736469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.435629181098192e-05,289.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.936170681612566e-05,289.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.338822615565732e-05,289.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.936172136804088e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0004713290545623,287.07537841796875,294.1499938964844,251.053939819336,250.49952697753903,252.46099853515625,251.19732666015625,285.0782470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010053559672087,0.0056477664038538,-0.0046424102038145,-0.0102897780016064,0.0,0.0,0.0,-0.0060659646987915,60.0,-23.36313438415528,-0.0,-6.891268355957436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.435629181098192e-05,289.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.936170681612566e-05,289.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.338822615565732e-05,289.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.936172136804088e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0004713290545623,287.07537841796875,294.1499938964844,251.053939819336,250.49952697753903,252.46099853515625,251.19732666015625,285.0782470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010053559672087,0.0056477664038538,-0.0046424102038145,-0.0102897780016064,0.0,0.0,0.0,-0.0060659646987915,60.0,-23.36313438415528,-0.0,-6.891268355957436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.433912055101246e-05,289.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.934362606145442e-05,289.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.33748747734353e-05,289.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.934364061336964e-05,290.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.000471243285574,287.0673217773437,294.1499938964844,251.0357208251953,250.482162475586,252.44830322265625,251.1783599853516,285.06988525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051729623228,0.0056291539222002,-0.004623981192708,-0.0102527402341365,0.0,0.0,0.0,-0.0060618347488343,60.0,-23.3655948638916,-0.0,-6.888760140100203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.43230843404308e-05,289.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.932674583978952e-05,289.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,7.336240378208458e-05,289.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.932676039170474e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,0.0004711631918326,287.0592346191406,294.1499938964844,251.0178375244141,250.4651641845703,252.43557739257807,251.1595764160156,285.0615234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050021810457,0.0056117754429578,-0.0046067731454968,-0.0102181583642959,0.0,0.0,0.0,-0.0060579781420528,60.0,-23.36809730529785,-0.0,-6.886418901785873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.429429337615149e-05,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.92964269244112e-05,289.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,7.334000838454813e-05,289.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.929644147632644e-05,290.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004710193898063,287.0430908203125,294.1499938964844,250.983139038086,250.4322509765625,252.4100036621093,251.12261962890625,285.0447692871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046954266726,0.0055805682204663,-0.0045758727937936,-0.0101560577750206,0.0,0.0,0.0,-0.0060510532930493,60.0,-23.373188018798828,-0.0,-6.882216041503852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.429429337615149e-05,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.92964269244112e-05,289.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,7.334000838454813e-05,289.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.929644147632644e-05,290.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004710193898063,287.0430908203125,294.1499938964844,250.983139038086,250.4322509765625,252.4100036621093,251.12261962890625,285.0447692871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046954266726,0.0055805682204663,-0.0045758727937936,-0.0101560577750206,0.0,0.0,0.0,-0.0060510532930493,60.0,-23.373188018798828,-0.0,-6.882216041503852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.050000000745058,9.426965698366983e-05,289.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.050000000745058,9.927048085955904e-05,289.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.050000000745058,7.332084351219237e-05,289.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.050000000745058,9.927049541147426e-05,290.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.050000000745058,0.0004708963097073,287.0269470214844,291.1499938964844,250.9499969482422,250.40093994140625,252.38429260253903,251.0865020751953,285.0280456542969,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010044329101219,0.0055538616143167,-0.00454942882061,-0.0101029127836227,0.0,0.0,0.0,-0.006045127287507,60.0,-23.378320693969727,-0.0,-6.878619274175436e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.050000000745058,9.426965698366983e-05,289.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.050000000745058,9.927048085955904e-05,289.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.050000000745058,7.332084351219237e-05,289.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.050000000745058,9.927049541147426e-05,290.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.050000000745058,0.0004708963097073,287.0269470214844,291.1499938964844,250.9499969482422,250.40093994140625,252.38429260253903,251.0865020751953,285.0280456542969,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010044329101219,0.0055538616143167,-0.00454942882061,-0.0101029127836227,0.0,0.0,0.0,-0.006045127287507,60.0,-23.378320693969727,-0.0,-6.878619274175436e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.6338654160499573,0.050000000745058,0.0408415719866752,289.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.6338654160499573,0.050000000745058,0.0430081412196159,289.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.6338654160499573,0.050000000745058,0.0317656658589839,289.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.6338654160499573,0.050000000745058,0.0430081412196159,290.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.6338654160499573,0.050000000745058,0.2040120959281921,285.4842224121094,291.1499938964844,250.9339599609375,250.38584899902344,271.0437927246094,282.0916748046875,284.6935119628906,1.0,0.1096938923001289,0.0,1.0,1.0,1.0,-0.4351672232151031,0.1888803094625473,0.246286928653717,0.0613221190869808,0.0,0.0,0.0,10.2772216796875,60.0,-1504.0037841796875,-0.0,12.294815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.6314696669578552,0.050000000745058,0.0452357307076454,289.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.6314696669578552,0.050000000745058,0.0476354025304317,289.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383972167969,0.6314696669578552,0.050000000745058,0.035183347761631,289.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13836669921875,0.6314696669578552,0.050000000745058,0.0476354025304317,290.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386413574219,0.6314696669578552,0.050000000745058,0.225961834192276,283.9775695800781,291.1499938964844,250.9181671142578,250.3710327148437,273.3845520019531,290.17608642578125,283.1605529785156,1.0,0.1210630983114242,0.0,1.0,1.0,1.0,-0.4819921255111694,0.208815649151802,0.2731764614582062,0.0697319433093071,0.0,0.0,0.0,12.570995330810549,60.0,-2859.85888671875,-0.0,16.67284393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.0456797033548355,289.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.048102930188179,289.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.0355286598205566,289.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.048102930188179,290.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.2281795889139175,281.42694091796875,291.1499938964844,250.8872833251953,250.3422241210937,273.3863525390625,290.5755615234375,280.9696655273437,1.0,0.1405461430549621,0.0,1.0,1.0,1.0,-0.4867265820503235,0.2109099328517913,0.2758166491985321,0.0704294592142105,0.0,0.0,0.0,20.07010841369629,60.0,-2749.900634765625,-0.0,23.171188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.0456797033548355,289.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.048102930188179,289.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.0355286598205566,289.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.048102930188179,290.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5278015136719,0.5711431503295898,0.050000000745058,0.2281795889139175,281.42694091796875,291.1499938964844,250.8872833251953,250.3422241210937,273.3863525390625,290.5755615234375,280.9696655273437,1.0,0.1405461430549621,0.0,1.0,1.0,1.0,-0.4867265820503235,0.2109099328517913,0.2758166491985321,0.0704294592142105,0.0,0.0,0.0,20.07010841369629,60.0,-2749.900634765625,-0.0,23.171188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540300,289.6824035644531,297.1499938964844,293.1499938964844,0.0011220922460779,-119.26341247558594,282.0738220214844,0.5493955612182617,0.050000000745058,0.0458168052136898,289.7499389648437,297.1499938964844,293.1499938964844,0.0010337843559682,-115.70626068115234,281.9185791015625,0.5493955612182617,0.050000000745058,0.0482473000884056,289.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9566345214844,0.5493955612182617,0.050000000745058,0.0356352925300598,289.3948669433594,297.1499938964844,293.1499938964844,0.000634727126453,-71.04180145263672,281.09552001953125,0.5493955612182617,0.050000000745058,0.0482473000884056,290.5539855957031,297.1499938964844,293.1499938964844,0.0007166732102632,-380.4988708496094,281.46405029296875,0.5493955612182617,0.050000000745058,0.2288644313812255,280.57196044921875,291.1499938964844,250.8721923828125,250.3282165527344,273.3670349121094,290.55877685546875,280.17437744140625,1.0,0.1489429473876953,0.0,1.0,1.0,1.0,-0.4881874620914459,0.2115786373615265,0.2766088247299194,0.0705966353416442,0.0,0.0,0.0,23.730791091918945,60.0,-2498.072998046875,-0.0,26.319725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540360,289.6734619140625,297.1499938964844,293.1499938964844,0.0021830659825354,-236.5965881347656,283.46490478515625,0.5326159596443176,0.050000000745058,0.0459478162229061,289.7405090332031,297.1499938964844,293.1499938964844,0.0020807050168514,-237.47349548339844,283.2742919921875,0.5326159596443176,0.050000000745058,0.0483852624893188,289.6327514648437,297.1499938964844,293.1499938964844,0.0016150042647495,-136.14671325683594,282.3507080078125,0.5326159596443176,0.050000000745058,0.0357371903955936,289.39276123046875,297.1499938964844,293.1499938964844,0.0017746792873367,-202.55528259277344,282.6221008300781,0.5326159596443176,0.050000000745058,0.0483852624893188,290.5447998046875,297.1499938964844,293.1499938964844,0.0015385699225589,-833.0079956054688,282.3614501953125,0.5326159596443176,0.050000000745058,0.229518860578537,279.8091735839844,291.1499938964844,250.8573303222656,250.31446838378903,273.35125732421875,290.5473937988281,279.4461975097656,1.0,0.1565041542053222,0.0,1.0,1.0,1.0,-0.4895834922790527,0.2122236788272857,0.2773598134517669,0.0707435682415962,0.0,0.0,0.0,27.23248672485352,60.0,-2253.492431640625,-0.0,29.348751068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540420,289.6806640625,297.1499938964844,293.1499938964844,0.0040821409784257,-453.1707458496094,286.0469665527344,0.5097551345825195,0.050000000745058,0.0461867302656173,289.7406005859375,297.1499938964844,293.1499938964844,0.0039624264463782,-463.8792419433594,285.822509765625,0.5097551345825195,0.050000000745058,0.0486368499696254,289.6396789550781,297.1499938964844,293.1499938964844,0.0035297130234539,-306.43408203125,284.9775695800781,0.5097551345825195,0.050000000745058,0.0359230116009712,289.403076171875,297.1499938964844,293.1499938964844,0.0038158884271979,-447.42138671875,285.4924621582031,0.5097551345825195,0.050000000745058,0.0486368499696254,290.5430908203125,297.1499938964844,293.1499938964844,0.0029851596336811,-1669.12451171875,284.0510559082031,0.5097551345825195,0.050000000745058,0.230712279677391,278.4683837890625,291.1499938964844,250.82830810546875,250.28775024414065,273.3290405273437,290.5423583984375,278.1658020019531,1.0,0.1693369597196579,0.0,1.0,1.0,1.0,-0.4921292960643768,0.2134190201759338,0.278710275888443,0.0709707587957382,0.0,0.0,0.0,33.61781692504883,60.0,-1810.3763427734373,-0.0,34.91584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540480,289.6806640625,297.1499938964844,293.1499938964844,0.0040821409784257,-453.1707458496094,286.0469665527344,0.5097551345825195,0.050000000745058,0.0461867302656173,289.7406005859375,297.1499938964844,293.1499938964844,0.0039624264463782,-463.8792419433594,285.822509765625,0.5097551345825195,0.050000000745058,0.0486368499696254,289.6396789550781,297.1499938964844,293.1499938964844,0.0035297130234539,-306.43408203125,284.9775695800781,0.5097551345825195,0.050000000745058,0.0359230116009712,289.403076171875,297.1499938964844,293.1499938964844,0.0038158884271979,-447.42138671875,285.4924621582031,0.5097551345825195,0.050000000745058,0.0486368499696254,290.5430908203125,297.1499938964844,293.1499938964844,0.0029851596336811,-1669.12451171875,284.0510559082031,0.5097551345825195,0.050000000745058,0.230712279677391,278.4683837890625,291.1499938964844,250.82830810546875,250.28775024414065,273.3290405273437,290.5423583984375,278.1658020019531,1.0,0.1693369597196579,0.0,1.0,1.0,1.0,-0.4921292960643768,0.2134190201759338,0.278710275888443,0.0709707587957382,0.0,0.0,0.0,33.61781692504883,60.0,-1810.3763427734373,-0.0,34.91584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540540,289.7088317871094,297.1499938964844,293.1499938964844,0.0059454329311847,-651.2646484375,288.4777526855469,0.4955976903438568,0.050000000745058,0.0463908202946186,289.75750732421875,297.1499938964844,293.1499938964844,0.0058098356239497,-672.858642578125,288.2544860839844,0.4955976903438568,0.050000000745058,0.048851765692234,289.6630249023437,297.1499938964844,293.1499938964844,0.0053461571224033,-463.0755920410156,287.4688415527344,0.4955976903438568,0.050000000745058,0.0360817499458789,289.42840576171875,297.1499938964844,293.1499938964844,0.0058150240220129,-673.3582153320312,288.2174072265625,0.4955976903438568,0.050000000745058,0.048851765692234,290.55743408203125,297.1499938964844,293.1499938964844,0.0042825397104024,-2433.221435546875,285.673828125,0.4955976903438568,0.050000000745058,0.2317317426204681,277.3559265136719,291.1499938964844,250.8002014160156,250.2620391845703,273.3157043457031,290.5544738769531,277.1092834472656,1.0,0.1795071959495544,0.0,1.0,1.0,1.0,-0.4943040311336517,0.2144672572612762,0.2798367738723755,0.0711065232753753,0.0,0.0,0.0,39.07158660888672,60.0,-1434.3746337890625,-0.0,39.715431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540600,289.7088317871094,297.1499938964844,293.1499938964844,0.0059454329311847,-651.2646484375,288.4777526855469,0.4955976903438568,0.050000000745058,0.0463908202946186,289.75750732421875,297.1499938964844,293.1499938964844,0.0058098356239497,-672.858642578125,288.2544860839844,0.4955976903438568,0.050000000745058,0.048851765692234,289.6630249023437,297.1499938964844,293.1499938964844,0.0053461571224033,-463.0755920410156,287.4688415527344,0.4955976903438568,0.050000000745058,0.0360817499458789,289.42840576171875,297.1499938964844,293.1499938964844,0.0058150240220129,-673.3582153320312,288.2174072265625,0.4955976903438568,0.050000000745058,0.048851765692234,290.55743408203125,297.1499938964844,293.1499938964844,0.0042825397104024,-2433.221435546875,285.673828125,0.4955976903438568,0.050000000745058,0.2317317426204681,277.3559265136719,291.1499938964844,250.8002014160156,250.2620391845703,273.3157043457031,290.5544738769531,277.1092834472656,1.0,0.1795071959495544,0.0,1.0,1.0,1.0,-0.4943040311336517,0.2144672572612762,0.2798367738723755,0.0711065232753753,0.0,0.0,0.0,39.07158660888672,60.0,-1434.3746337890625,-0.0,39.715431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540660,289.74273681640625,297.1499938964844,293.1499938964844,0.0076711177825927,-805.1680297851562,290.4418029785156,0.4873121380805969,0.050000000745058,0.0465339682996273,289.780029296875,297.1499938964844,293.1499938964844,0.0075242561288177,-836.4651489257812,290.24273681640625,0.4873121380805969,0.050000000745058,0.0490025095641613,289.691162109375,297.1499938964844,293.1499938964844,0.0069846711121499,-585.3424072265625,289.49395751953125,0.4873121380805969,0.050000000745058,0.0361930839717388,289.4578857421875,297.1499938964844,293.1499938964844,0.0076988856308162,-850.013427734375,290.4297790527344,0.4873121380805969,0.050000000745058,0.0490025095641613,290.5779724121094,297.1499938964844,293.1499938964844,0.0053409305401146,-3026.234130859375,287.01324462890625,0.4873121380805969,0.050000000745058,0.2324468046426773,276.59002685546875,291.1499938964844,250.7774658203125,250.2413482666016,273.30926513671875,290.5736694335937,276.3848876953125,1.0,0.1862808614969253,0.0,1.0,1.0,1.0,-0.4958294034004211,0.2152248919010162,0.2806045114994049,0.0711533725261688,0.0,0.0,0.0,42.89615631103516,60.0,-1171.1746826171875,-0.0,43.10582733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540720,289.7503356933594,297.1499938964844,293.1499938964844,0.0080525474622845,-835.0553588867188,290.8310852050781,0.4858921766281128,0.050000000745058,0.0465598255395889,289.7852783203125,297.1499938964844,293.1499938964844,0.0079040331766009,-868.3599243164062,290.63873291015625,0.4858921766281128,0.050000000745058,0.049029741436243,289.6975402832031,297.1499938964844,293.1499938964844,0.007342888507992,-609.147705078125,289.89617919921875,0.4858921766281128,0.050000000745058,0.0362131968140602,289.46453857421875,297.1499938964844,293.1499938964844,0.0081222150474786,-884.4335327148438,290.8687744140625,0.4858921766281128,0.050000000745058,0.049029741436243,290.58282470703125,297.1499938964844,293.1499938964844,0.0055571631528437,-3141.36083984375,287.281494140625,0.4858921766281128,0.050000000745058,0.2325759679079055,276.4527587890625,291.1499938964844,250.77297973632807,250.2372894287109,273.3083801269531,290.57830810546875,276.2553405761719,1.0,0.1874761879444122,0.0,1.0,1.0,1.0,-0.4961049556732178,0.2153644263744354,0.2807405292987823,0.0711560696363449,0.0,0.0,0.0,43.58698272705078,48.0,-1123.624267578125,-0.0,43.72039031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540780,289.7998046875,297.1499938964844,293.1499938964844,0.0106742652133107,-1005.1243896484376,293.1444091796875,0.4835909903049469,0.050000000745058,0.0466022230684757,289.82061767578125,297.1499938964844,293.1499938964844,0.0105244452133774,-1050.5328369140625,293.00177001953125,0.4835909903049469,0.050000000745058,0.0490743853151798,289.7398681640625,297.1499938964844,293.1499938964844,0.0097763501107692,-744.9528198242188,292.2902526855469,0.4835909903049469,0.050000000745058,0.0362461730837821,289.5082702636719,297.1499938964844,293.1499938964844,0.0111194048076868,-1081.06689453125,293.4784851074219,0.4835909903049469,0.050000000745058,0.0490743853151798,290.615966796875,297.1499938964844,293.1499938964844,0.0068854526616632,-3794.323486328125,288.8929138183594,0.4835909903049469,0.050000000745058,0.2327877432107925,275.7328186035156,291.1499938964844,250.74664306640625,250.2135009765625,273.3050537109375,290.6103515625,275.5771789550781,1.0,0.1889273822307586,0.0,1.0,1.0,1.0,-0.4965569972991943,0.215688481926918,0.2808685302734375,0.07095418125391,0.0,0.0,0.0,44.71658706665039,36.0,-870.989501953125,-0.0,44.72687911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540840,289.7998046875,297.1499938964844,293.1499938964844,0.0106742652133107,-1005.1243896484376,293.1444091796875,0.4835909903049469,0.050000000745058,0.0466022230684757,289.82061767578125,297.1499938964844,293.1499938964844,0.0105244452133774,-1050.5328369140625,293.00177001953125,0.4835909903049469,0.050000000745058,0.0490743853151798,289.7398681640625,297.1499938964844,293.1499938964844,0.0097763501107692,-744.9528198242188,292.2902526855469,0.4835909903049469,0.050000000745058,0.0362461730837821,289.5082702636719,297.1499938964844,293.1499938964844,0.0111194048076868,-1081.06689453125,293.4784851074219,0.4835909903049469,0.050000000745058,0.0490743853151798,290.615966796875,297.1499938964844,293.1499938964844,0.0068854526616632,-3794.323486328125,288.8929138183594,0.4835909903049469,0.050000000745058,0.2327877432107925,275.7328186035156,291.1499938964844,250.74664306640625,250.2135009765625,273.3050537109375,290.6103515625,275.5771789550781,1.0,0.1889273822307586,0.0,1.0,1.0,1.0,-0.4965569972991943,0.215688481926918,0.2808685302734375,0.07095418125391,0.0,0.0,0.0,44.71658706665039,36.0,-870.989501953125,-0.0,44.72687911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540900,289.8265380859375,297.1499938964844,293.1499938964844,0.0122981779277324,-1085.281494140625,294.29022216796875,0.4847963452339172,0.050000000745058,0.0465799532830715,289.8404235839844,297.1499938964844,293.1499938964844,0.0121577829122543,-1136.771728515625,294.17755126953125,0.4847963452339172,0.050000000745058,0.049050934612751,289.76318359375,297.1499938964844,293.1499938964844,0.0112649947404861,-809.1664428710938,293.47821044921875,0.4847963452339172,0.050000000745058,0.0362288542091846,289.5322570800781,297.1499938964844,293.1499938964844,0.0130599094554781,-1174.1396484375,294.7715148925781,0.4847963452339172,0.050000000745058,0.049050934612751,290.6347351074219,297.1499938964844,293.1499938964844,0.0075924559496343,-4101.54736328125,289.7010192871094,0.4847963452339172,0.050000000745058,0.2326765209436416,275.4328308105469,291.1499938964844,250.7337951660156,250.2019500732422,273.304443359375,290.628662109375,275.295166015625,1.0,0.1877386420965194,0.0,1.0,1.0,1.0,-0.496319830417633,0.2156540751457214,0.2806657552719116,0.0707660540938377,0.0,0.0,0.0,44.11903381347656,36.0,-764.1652221679688,-0.0,44.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540960,289.8542785644531,297.1499938964844,293.1499938964844,0.0142360515892505,-1162.703857421875,295.4289245605469,0.4872917830944061,0.050000000745058,0.0465343371033668,289.86138916015625,297.1499938964844,293.1499938964844,0.014118910767138,-1220.3021240234375,295.3490295410156,0.4872917830944061,0.050000000745058,0.0490028969943523,289.7876281738281,297.1499938964844,293.1499938964844,0.0130296247079968,-871.3290405273438,294.66015625,0.4872917830944061,0.050000000745058,0.036193374544382,289.557373046875,297.1499938964844,293.1499938964844,0.0154665345326066,-1264.338623046875,296.0567626953125,0.4872917830944061,0.050000000745058,0.0490028969943523,290.6546630859375,297.1499938964844,293.1499938964844,0.0083416095003485,-4397.13623046875,290.5098571777344,0.4872917830944061,0.050000000745058,0.2324486523866653,275.1678771972656,291.1499938964844,250.7211761474609,250.19064331054688,273.30438232421875,290.6482238769531,275.0463562011719,1.0,0.1854623705148697,0.0,1.0,1.0,1.0,-0.4958338141441345,0.2155140787363052,0.2803197205066681,0.0705312937498092,0.0,0.0,0.0,42.89707946777344,25.0,-669.1299438476562,-0.0,43.10711288452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541020,289.9120178222656,297.1499938964844,293.1499938964844,0.0194834433495998,-1308.9752197265625,297.68328857421875,0.4954156875610351,0.050000000745058,0.0463937930762767,289.9061889648437,297.1499938964844,293.1499938964844,0.019496189430356,-1378.7659912109375,297.6757202148437,0.4954156875610351,0.050000000745058,0.048854898661375,289.8392333984375,297.1499938964844,293.1499938964844,0.0177794471383094,-989.2402954101562,297.003662109375,0.4954156875610351,0.050000000745058,0.0360840633511543,289.61016845703125,297.1499938964844,293.1499938964844,0.0223955642431974,-1435.0958251953125,298.6017150878906,0.4954156875610351,0.050000000745058,0.048854898661375,290.69732666015625,297.1499938964844,293.1499938964844,0.0100092366337776,-4955.52197265625,292.1258544921875,0.4954156875610351,0.050000000745058,0.2317465990781784,274.7290954589844,291.1499938964844,250.6965484619141,250.16867065429688,273.3056030273437,290.6903076171875,274.6348571777344,1.0,0.1785032749176025,0.0,1.0,1.0,1.0,-0.4943363070487976,0.2150114774703979,0.2793248295783996,0.0699628815054893,0.0,0.0,0.0,39.13451766967773,25.0,-510.4931945800781,-0.0,39.7718620300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541080,289.9120178222656,297.1499938964844,293.1499938964844,0.0194834433495998,-1308.9752197265625,297.68328857421875,0.4954156875610351,0.050000000745058,0.0463937930762767,289.9061889648437,297.1499938964844,293.1499938964844,0.019496189430356,-1378.7659912109375,297.6757202148437,0.4954156875610351,0.050000000745058,0.048854898661375,289.8392333984375,297.1499938964844,293.1499938964844,0.0177794471383094,-989.2402954101562,297.003662109375,0.4954156875610351,0.050000000745058,0.0360840633511543,289.61016845703125,297.1499938964844,293.1499938964844,0.0223955642431974,-1435.0958251953125,298.6017150878906,0.4954156875610351,0.050000000745058,0.048854898661375,290.69732666015625,297.1499938964844,293.1499938964844,0.0100092366337776,-4955.52197265625,292.1258544921875,0.4954156875610351,0.050000000745058,0.2317465990781784,274.7290954589844,291.1499938964844,250.6965484619141,250.16867065429688,273.3056030273437,290.6903076171875,274.6348571777344,1.0,0.1785032749176025,0.0,1.0,1.0,1.0,-0.4943363070487976,0.2150114774703979,0.2793248295783996,0.0699628815054893,0.0,0.0,0.0,39.13451766967773,25.0,-510.4931945800781,-0.0,39.7718620300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541140,289.97198486328125,297.1499938964844,293.1499938964844,0.0276683364063501,-1448.06591796875,299.90118408203125,0.5027204751968384,0.050000000745058,0.0462815836071968,289.9540100097656,297.1499938964844,293.1499938964844,0.0280510019510984,-1529.9293212890625,299.9734191894531,0.5027204751968384,0.050000000745058,0.0487367361783981,289.8937683105469,297.1499938964844,293.1499938964844,0.0252698976546525,-1101.3428955078125,299.31280517578125,0.5027204751968384,0.050000000745058,0.0359967872500419,289.6658630371094,297.1499938964844,293.1499938964844,0.0339002460241317,-1598.5177001953125,301.1055603027344,0.5027204751968384,0.050000000745058,0.0487367361783981,290.7428894042969,297.1499938964844,293.1499938964844,0.0120263267308473,-5483.40673828125,293.73211669921875,0.5027204751968384,0.050000000745058,0.2311860918998718,274.390625,291.1499938964844,250.6727600097656,250.1475524902344,273.3086242675781,290.7354431152344,274.3179626464844,1.0,0.173121303319931,0.0,1.0,1.0,1.0,-0.4931404888629913,0.2146405577659607,0.2784999310970306,0.0694434642791748,0.0,0.0,0.0,36.12953567504883,25.0,-387.5242919921875,-0.0,37.12223052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541200,289.97198486328125,297.1499938964844,293.1499938964844,0.0276683364063501,-1448.06591796875,299.90118408203125,0.5027204751968384,0.050000000745058,0.0462815836071968,289.9540100097656,297.1499938964844,293.1499938964844,0.0280510019510984,-1529.9293212890625,299.9734191894531,0.5027204751968384,0.050000000745058,0.0487367361783981,289.8937683105469,297.1499938964844,293.1499938964844,0.0252698976546525,-1101.3428955078125,299.31280517578125,0.5027204751968384,0.050000000745058,0.0359967872500419,289.6658630371094,297.1499938964844,293.1499938964844,0.0339002460241317,-1598.5177001953125,301.1055603027344,0.5027204751968384,0.050000000745058,0.0487367361783981,290.7428894042969,297.1499938964844,293.1499938964844,0.0120263267308473,-5483.40673828125,293.73211669921875,0.5027204751968384,0.050000000745058,0.2311860918998718,274.390625,291.1499938964844,250.6727600097656,250.1475524902344,273.3086242675781,290.7354431152344,274.3179626464844,1.0,0.173121303319931,0.0,1.0,1.0,1.0,-0.4931404888629913,0.2146405577659607,0.2784999310970306,0.0694434642791748,0.0,0.0,0.0,36.12953567504883,25.0,-387.5242919921875,-0.0,37.12223052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
