time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541260,290.0336608886719,297.1499938964844,293.1499938964844,0.0397613160312175,-1580.420166015625,302.0753479003906,0.508955180644989,0.050000000745058,0.0461969152092933,290.0042419433594,297.1499938964844,293.1499938964844,0.0408799946308136,-1674.458251953125,302.23419189453125,0.508955180644989,0.050000000745058,0.0486475750803947,289.9498291015625,297.1499938964844,293.1499938964844,0.0368385650217533,-1208.655029296875,301.584716796875,0.508955180644989,0.050000000745058,0.035930935293436,289.7228698730469,297.1499938964844,293.1499938964844,0.0505647808313369,-1754.857666015625,303.56915283203125,0.508955180644989,0.050000000745058,0.0486475750803947,290.7904968261719,297.1499938964844,293.1499938964844,0.0145649928599596,-5985.5302734375,295.3203125,0.508955180644989,0.050000000745058,0.2307631522417068,274.13092041015625,291.1499938964844,250.64979553222656,250.1272888183593,273.3134155273437,290.7827453613281,274.0753173828125,1.0,0.168822169303894,0.0,1.0,1.0,1.0,-0.4922382235527038,0.2143941074609756,0.2778441309928894,0.0689794942736625,0.0,0.0,0.0,33.86109924316406,25.0,-292.7125549316406,-0.0,35.130348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541320,290.0336608886719,297.1499938964844,293.1499938964844,0.0397613160312175,-1580.420166015625,302.0753479003906,0.508955180644989,0.050000000745058,0.0461969152092933,290.0042419433594,297.1499938964844,293.1499938964844,0.0408799946308136,-1674.458251953125,302.23419189453125,0.508955180644989,0.050000000745058,0.0486475750803947,289.9498291015625,297.1499938964844,293.1499938964844,0.0368385650217533,-1208.655029296875,301.584716796875,0.508955180644989,0.050000000745058,0.035930935293436,289.7228698730469,297.1499938964844,293.1499938964844,0.0505647808313369,-1754.857666015625,303.56915283203125,0.508955180644989,0.050000000745058,0.0486475750803947,290.7904968261719,297.1499938964844,293.1499938964844,0.0145649928599596,-5985.5302734375,295.3203125,0.508955180644989,0.050000000745058,0.2307631522417068,274.13092041015625,291.1499938964844,250.64979553222656,250.1272888183593,273.3134155273437,290.7827453613281,274.0753173828125,1.0,0.168822169303894,0.0,1.0,1.0,1.0,-0.4922382235527038,0.2143941074609756,0.2778441309928894,0.0689794942736625,0.0,0.0,0.0,33.86109924316406,25.0,-292.7125549316406,-0.0,35.130348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541380,290.0964050292969,297.1499938964844,293.1499938964844,0.0510037429630756,-1681.6102294921875,304.0097351074219,0.5238140225410461,0.0563683658838272,0.0464170314371585,290.0561218261719,297.1499938964844,293.1499938964844,0.0567934773862361,-1863.52197265625,304.0005187988281,0.5342511534690857,0.0643495842814445,0.0513254404067993,290.0067443847656,297.1499938964844,293.1499938964844,0.0523422546684742,-1309.7913818359375,303.81744384765625,0.5221494436264038,0.050000000745058,0.0358136557042598,289.80108642578125,297.1499938964844,293.1499938964844,0.1282714605331421,-3221.753662109375,303.870849609375,0.6545090675354004,0.1095019802451133,0.0890263095498085,290.8402099609375,297.1499938964844,293.1499938964844,0.0177926570177078,-6452.962890625,296.8778686523437,0.5221494436264038,0.050000000745058,0.2300099432468414,273.92340087890625,291.1499938964844,250.6276397705078,250.1078491210937,273.3407897949219,290.8325500488281,273.8792724609375,1.0,0.1661248952150344,0.0,1.0,1.0,1.0,-0.5431061387062073,0.2363613098859787,0.3067448139190674,0.0778298154473304,0.0,0.0,0.0,30.21631622314453,45.0,-226.9611053466797,-0.0,37.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541440,290.0964050292969,297.1499938964844,293.1499938964844,0.0510037429630756,-1681.6102294921875,304.0097351074219,0.5238140225410461,0.0563683658838272,0.0464170314371585,290.0561218261719,297.1499938964844,293.1499938964844,0.0567934773862361,-1863.52197265625,304.0005187988281,0.5342511534690857,0.0643495842814445,0.0513254404067993,290.0067443847656,297.1499938964844,293.1499938964844,0.0523422546684742,-1309.7913818359375,303.81744384765625,0.5221494436264038,0.050000000745058,0.0358136557042598,289.80108642578125,297.1499938964844,293.1499938964844,0.1282714605331421,-3221.753662109375,303.870849609375,0.6545090675354004,0.1095019802451133,0.0890263095498085,290.8402099609375,297.1499938964844,293.1499938964844,0.0177926570177078,-6452.962890625,296.8778686523437,0.5221494436264038,0.050000000745058,0.2300099432468414,273.92340087890625,291.1499938964844,250.6276397705078,250.1078491210937,273.3407897949219,290.8325500488281,273.8792724609375,1.0,0.1661248952150344,0.0,1.0,1.0,1.0,-0.5431061387062073,0.2363613098859787,0.3067448139190674,0.0778298154473304,0.0,0.0,0.0,30.21631622314453,45.0,-226.9611053466797,-0.0,37.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541500,290.1381225585937,297.1499938964844,293.1499938964844,0.0927224457263946,-2398.808349609375,303.9586181640625,0.6198511123657227,0.0868932455778122,0.0658846795558929,290.095703125,297.1499938964844,293.1499938964844,0.1068095713853836,-2801.5546875,303.9364929199219,0.6405661702156067,0.0957985892891883,0.0770004242658615,290.0376892089844,297.1499938964844,293.1499938964844,0.0757404267787933,-1625.9185791015625,303.9805908203125,0.5898573398590088,0.078094758093357,0.0446296893060207,289.871826171875,297.1499938964844,293.1499938964844,0.1860782206058502,-4275.423828125,303.8167419433594,0.7395663261413574,0.1380489617586136,0.117950789630413,290.86767578125,297.1499938964844,293.1499938964844,0.0196713004261255,-6698.2763671875,297.6288146972656,0.5385511517524719,0.050000000745058,0.2292692810297012,273.82281494140625,291.1499938964844,250.61685180664065,250.09841918945312,273.386962890625,290.8604431152344,273.78564453125,1.0,0.1696492433547973,0.0,1.0,1.0,1.0,-0.6416547894477844,0.2785946428775787,0.3630601465702057,0.0968559235334396,0.0,0.0,0.0,27.05376625061035,45.0,-203.3999786376953,-0.0,44.536659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541560,290.2100830078125,297.1499938964844,293.1499938964844,0.1404599845409393,-3269.801513671875,303.9069519042969,0.7093891501426697,0.1109387576580047,0.0896777957677841,290.1591186523437,297.1499938964844,293.1499938964844,0.1588215827941894,-3782.67041015625,303.88104248046875,0.7311789989471436,0.1220548376441001,0.1038338541984558,290.09259033203125,297.1499938964844,293.1499938964844,0.1286072731018066,-2379.07958984375,303.9154968261719,0.6928145885467529,0.1067645698785781,0.0652373880147934,289.95233154296875,297.1499938964844,293.1499938964844,0.2416095584630966,-5206.83544921875,303.77655029296875,0.8134263753890991,0.1637729853391647,0.1434085965156555,290.8995666503906,297.1499938964844,293.1499938964844,0.0226140152662992,-6940.138671875,298.3427124023437,0.5584612488746643,0.050000000745058,0.2285568416118621,273.7295837402344,291.1499938964844,250.6062774658203,250.0891876220703,273.4542541503906,290.8925170898437,273.7056579589844,1.0,0.1762879341840744,0.0,1.0,1.0,1.0,-0.7568385004997253,0.3276306390762329,0.4292078912258148,0.1221031174063682,0.0,0.0,0.0,24.297195434570312,65.0,-167.8151397705078,-0.0,55.89820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541620,290.3861389160156,297.1499938964844,293.1499938964844,0.2226035445928573,-4630.08935546875,303.8522644042969,0.8159121870994568,0.1497657597064972,0.1268088072538375,290.3229064941406,297.1499938964844,293.1499938964844,0.2520051598548889,-5357.89306640625,303.8168334960937,0.8406310677528381,0.1646950840950012,0.1469142884016037,290.2446594238281,297.1499938964844,293.1499938964844,0.2257903963327407,-3644.2353515625,303.8331298828125,0.8191575407981873,0.1534559875726699,0.0998758226633071,290.1212158203125,297.1499938964844,293.1499938964844,0.3499199450016022,-6866.99755859375,303.7212219238281,0.9152241945266724,0.2105636894702911,0.1888898164033889,290.9796142578125,297.1499938964844,293.1499938964844,0.0263377726078033,-7224.43994140625,299.6518249511719,0.5766844153404236,0.050000000745058,0.228018581867218,273.6298217773437,291.1499938964844,250.585678100586,250.0712890625,273.52783203125,290.9725341796875,273.6229858398437,1.0,0.1967839747667312,0.0,1.0,1.0,1.0,-0.9486198425292968,0.4099665284156799,0.5386533141136169,0.1687161028385162,0.0,0.0,0.0,23.47159194946289,53.0,-86.46078491210938,-0.0,86.32875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541680,290.3861389160156,297.1499938964844,293.1499938964844,0.2226035445928573,-4630.08935546875,303.8522644042969,0.8159121870994568,0.1497657597064972,0.1268088072538375,290.3229064941406,297.1499938964844,293.1499938964844,0.2520051598548889,-5357.89306640625,303.8168334960937,0.8406310677528381,0.1646950840950012,0.1469142884016037,290.2446594238281,297.1499938964844,293.1499938964844,0.2257903963327407,-3644.2353515625,303.8331298828125,0.8191575407981873,0.1534559875726699,0.0998758226633071,290.1212158203125,297.1499938964844,293.1499938964844,0.3499199450016022,-6866.99755859375,303.7212219238281,0.9152241945266724,0.2105636894702911,0.1888898164033889,290.9796142578125,297.1499938964844,293.1499938964844,0.0263377726078033,-7224.43994140625,299.6518249511719,0.5766844153404236,0.050000000745058,0.228018581867218,273.6298217773437,291.1499938964844,250.585678100586,250.0712890625,273.52783203125,290.9725341796875,273.6229858398437,1.0,0.1967839747667312,0.0,1.0,1.0,1.0,-0.9486198425292968,0.4099665284156799,0.5386533141136169,0.1687161028385162,0.0,0.0,0.0,23.47159194946289,53.0,-86.46078491210938,-0.0,86.32875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541740,290.5648803710937,297.1499938964844,293.1499938964844,0.2990159690380096,-5769.4130859375,303.8245849609375,0.904337465763092,0.1835471242666244,0.1579191237688064,290.4994506835937,297.1499938964844,293.1499938964844,0.3361989259719848,-6637.97998046875,303.78814697265625,0.935741126537323,0.2005309462547302,0.1819117218255996,290.4068603515625,297.1499938964844,293.1499938964844,0.3179958760738373,-4707.580078125,303.7856750488281,0.9211145043373108,0.1941851675510406,0.1290239542722702,290.2843322753906,297.1499938964844,293.1499938964844,0.4182865619659424,-7808.61328125,303.7596740722656,0.988677442073822,0.2541725039482116,0.2142794728279113,291.0737609863281,297.1499938964844,293.1499938964844,0.0314687266945838,-7532.59716796875,300.8094787597656,0.5978195667266846,0.050000000745058,0.2274890094995498,273.5841064453125,291.1499938964844,250.5658569335937,250.0541076660156,273.5350341796875,291.0671691894531,273.580810546875,1.0,0.2117845714092254,0.0,1.0,1.0,1.0,-1.092196702957153,0.4730483293533325,0.6191483736038208,0.2052996903657913,0.0,0.0,0.0,22.43711280822754,56.0,-47.61793899536133,-0.0,115.68864440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541800,290.5648803710937,297.1499938964844,293.1499938964844,0.2990159690380096,-5769.4130859375,303.8245849609375,0.904337465763092,0.1835471242666244,0.1579191237688064,290.4994506835937,297.1499938964844,293.1499938964844,0.3361989259719848,-6637.97998046875,303.78814697265625,0.935741126537323,0.2005309462547302,0.1819117218255996,290.4068603515625,297.1499938964844,293.1499938964844,0.3179958760738373,-4707.580078125,303.7856750488281,0.9211145043373108,0.1941851675510406,0.1290239542722702,290.2843322753906,297.1499938964844,293.1499938964844,0.4182865619659424,-7808.61328125,303.7596740722656,0.988677442073822,0.2541725039482116,0.2142794728279113,291.0737609863281,297.1499938964844,293.1499938964844,0.0314687266945838,-7532.59716796875,300.8094787597656,0.5978195667266846,0.050000000745058,0.2274890094995498,273.5841064453125,291.1499938964844,250.5658569335937,250.0541076660156,273.5350341796875,291.0671691894531,273.580810546875,1.0,0.2117845714092254,0.0,1.0,1.0,1.0,-1.092196702957153,0.4730483293533325,0.6191483736038208,0.2052996903657913,0.0,0.0,0.0,22.43711280822754,56.0,-47.61793899536133,-0.0,115.68864440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541860,290.7360534667969,297.1499938964844,293.1499938964844,0.3738628029823303,-6803.32568359375,303.8085632324219,0.961933732032776,0.2143241465091705,0.1861603707075119,290.6723022460937,297.1499938964844,293.1499938964844,0.4170546233654022,-7777.103515625,303.7743225097656,0.987152099609375,0.2326359301805496,0.2130461931228637,290.5646057128906,297.1499938964844,293.1499938964844,0.4098434746265411,-5679.77880859375,303.75439453125,0.9842268824577332,0.2316910922527313,0.1556979268789291,290.3874816894531,297.1499938964844,293.1499938964844,0.4264733791351318,-7847.451171875,303.8739929199219,0.9886647462844848,0.3057706654071808,0.2142430245876312,291.17071533203125,297.1499938964844,293.1499938964844,0.0373302437365055,-7828.2109375,301.872314453125,0.59784334897995,0.050000000745058,0.2274853438138961,273.5587158203125,291.1499938964844,250.5467834472656,250.03765869140625,273.5292053222656,291.1647644042969,273.5569152832031,1.0,0.2275061458349228,0.0,1.0,1.0,1.0,-1.1960399150848389,0.5196112990379333,0.6764286756515503,0.2319906949996948,0.0,0.0,0.0,23.85504913330078,76.0,-28.70457649230957,-0.0,145.62631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541920,290.7360534667969,297.1499938964844,293.1499938964844,0.3738628029823303,-6803.32568359375,303.8085632324219,0.961933732032776,0.2143241465091705,0.1861603707075119,290.6723022460937,297.1499938964844,293.1499938964844,0.4170546233654022,-7777.103515625,303.7743225097656,0.987152099609375,0.2326359301805496,0.2130461931228637,290.5646057128906,297.1499938964844,293.1499938964844,0.4098434746265411,-5679.77880859375,303.75439453125,0.9842268824577332,0.2316910922527313,0.1556979268789291,290.3874816894531,297.1499938964844,293.1499938964844,0.4264733791351318,-7847.451171875,303.8739929199219,0.9886647462844848,0.3057706654071808,0.2142430245876312,291.17071533203125,297.1499938964844,293.1499938964844,0.0373302437365055,-7828.2109375,301.872314453125,0.59784334897995,0.050000000745058,0.2274853438138961,273.5587158203125,291.1499938964844,250.5467834472656,250.03765869140625,273.5292053222656,291.1647644042969,273.5569152832031,1.0,0.2275061458349228,0.0,1.0,1.0,1.0,-1.1960399150848389,0.5196112990379333,0.6764286756515503,0.2319906949996948,0.0,0.0,0.0,23.85504913330078,76.0,-28.70457649230957,-0.0,145.62631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541980,290.8976135253906,297.1499938964844,293.1499938964844,0.4475679397583008,-7760.34033203125,303.7996826171875,0.9756789803504944,0.2427181005477905,0.2122234106063842,290.8352355957031,297.1499938964844,293.1499938964844,0.4962242245674133,-8826.544921875,303.7676696777344,0.9969800114631652,0.2623566091060638,0.2416364103555679,290.7132568359375,297.1499938964844,293.1499938964844,0.4956566989421844,-6527.6484375,303.7445068359375,0.9975277781486512,0.2670297622680664,0.1788769364356994,290.4823608398437,297.1499938964844,293.1499938964844,0.4997776448726654,-8827.361328125,303.8398742675781,0.9964341521263124,0.3565855026245117,0.2410950362682342,291.2650451660156,297.1499938964844,293.1499938964844,0.0439311563968658,-8124.32080078125,302.8721008300781,0.5783034563064575,0.050000000745058,0.227963775396347,273.533203125,291.1499938964844,250.52842712402344,250.02186584472656,273.4942626953125,291.25982666015625,273.5307006835937,1.0,0.2509160935878753,0.0,1.0,1.0,1.0,-1.3221458196640017,0.5770530700683594,0.7450927495956421,0.2647528648376465,0.0,0.0,0.0,28.33164978027344,96.0,-32.933372497558594,-0.0,194.89390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542040,290.8976135253906,297.1499938964844,293.1499938964844,0.4475679397583008,-7760.34033203125,303.7996826171875,0.9756789803504944,0.2427181005477905,0.2122234106063842,290.8352355957031,297.1499938964844,293.1499938964844,0.4962242245674133,-8826.544921875,303.7676696777344,0.9969800114631652,0.2623566091060638,0.2416364103555679,290.7132568359375,297.1499938964844,293.1499938964844,0.4956566989421844,-6527.6484375,303.7445068359375,0.9975277781486512,0.2670297622680664,0.1788769364356994,290.4823608398437,297.1499938964844,293.1499938964844,0.4997776448726654,-8827.361328125,303.8398742675781,0.9964341521263124,0.3565855026245117,0.2410950362682342,291.2650451660156,297.1499938964844,293.1499938964844,0.0439311563968658,-8124.32080078125,302.8721008300781,0.5783034563064575,0.050000000745058,0.227963775396347,273.533203125,291.1499938964844,250.52842712402344,250.02186584472656,273.4942626953125,291.25982666015625,273.5307006835937,1.0,0.2509160935878753,0.0,1.0,1.0,1.0,-1.3221458196640017,0.5770530700683594,0.7450927495956421,0.2647528648376465,0.0,0.0,0.0,28.33164978027344,96.0,-32.933372497558594,-0.0,194.89390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542100,290.9747619628906,297.1499938964844,293.1499938964844,0.4840425848960876,-8215.140625,303.7970886230469,0.9726331233978271,0.2560964524745941,0.2245389968156814,290.9117736816406,297.1499938964844,293.1499938964844,0.5359666347503662,-9333.4111328125,303.7649230957031,0.9942495822906494,0.2766458392143249,0.2553752660751343,290.7841796875,297.1499938964844,293.1499938964844,0.5473890900611877,-7020.32958984375,303.7240295410156,0.9990068674087524,0.2839745879173279,0.192350834608078,290.5416564941406,297.1499938964844,293.1499938964844,0.5538963675498962,-9536.537109375,303.7977600097656,0.9990000128746032,0.3787432014942169,0.2606727480888366,291.3114624023437,297.1499938964844,293.1499938964844,0.0474628843367099,-8274.146484375,303.3475646972656,0.5633270740509033,0.050000000745058,0.2283867746591568,273.51483154296875,291.1499938964844,250.51953125,250.0142364501953,273.4657897949219,291.3065795898437,273.5116577148437,1.0,0.2649595141410827,0.0,1.0,1.0,1.0,-1.3937183618545532,0.6100367903709412,0.7836815714836121,0.2835237383842468,0.0,0.0,0.0,31.773412704467773,96.0,-42.0989875793457,-0.0,228.96463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542160,291.0496520996094,297.1499938964844,293.1499938964844,0.5202448964118958,-8655.6025390625,303.7954406738281,0.9630491137504578,0.2689418792724609,0.2364050596952438,290.9852600097656,297.1499938964844,293.1499938964844,0.5758970975875854,-9830.8798828125,303.7623291015625,0.986301600933075,0.2905650734901428,0.268798828125,290.8554992675781,297.1499938964844,293.1499938964844,0.5952005386352539,-7461.10107421875,303.7147827148437,0.9938758015632628,0.2999381721019745,0.2043249309062957,290.608154296875,297.1499938964844,293.1499938964844,0.6188587546348572,-10368.9970703125,303.7435302734375,0.9990000128746032,0.3987306952476501,0.2837168574333191,291.3578186035156,297.1499938964844,293.1499938964844,0.0511414781212806,-8427.255859375,303.8049011230469,0.5452051758766174,0.050000000745058,0.2289897799491882,273.4916687011719,291.1499938964844,250.51080322265625,250.0067443847656,273.433837890625,291.3531799316406,273.4879455566406,1.0,0.2802200615406036,0.0,1.0,1.0,1.0,-1.46682608127594,0.6439829468727112,0.822843074798584,0.3028146922588348,0.0,0.0,0.0,36.2739143371582,116.0,-53.06185150146485,-0.0,269.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542220,291.1937561035156,297.1499938964844,293.1499938964844,0.5912111401557922,-9489.6044921875,303.7955017089844,0.9546014070510864,0.2929350435733795,0.2586197853088379,291.1247253417969,297.1499938964844,293.1499938964844,0.6556587815284729,-10791.759765625,303.7587280273437,0.979583203792572,0.317120224237442,0.2944651842117309,290.99188232421875,297.1499938964844,293.1499938964844,0.6867331862449646,-8270.650390625,303.7074279785156,0.9903190732002258,0.3304094076156616,0.2260567843914032,290.75311279296875,297.1499938964844,293.1499938964844,0.7256298065185547,-11644.9208984375,303.70849609375,0.9990000128746032,0.4337270557880401,0.31825652718544,291.45440673828125,297.1499938964844,293.1499938964844,0.0736600086092948,-10237.5380859375,304.0851745605469,0.5620760917663574,0.0663051977753639,0.2764415144920349,273.427734375,291.1499938964844,250.493881225586,249.99224853515625,273.3392639160156,291.4495849609375,273.4218444824219,1.0,0.3145017921924591,0.0,1.0,1.0,1.0,-1.6487765312194824,0.7296165227890015,0.9191599488258362,0.3506451249122619,0.0,0.0,0.0,45.28899765014648,136.0,-86.75566101074219,-0.0,381.4518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542280,291.1937561035156,297.1499938964844,293.1499938964844,0.5912111401557922,-9489.6044921875,303.7955017089844,0.9546014070510864,0.2929350435733795,0.2586197853088379,291.1247253417969,297.1499938964844,293.1499938964844,0.6556587815284729,-10791.759765625,303.7587280273437,0.979583203792572,0.317120224237442,0.2944651842117309,290.99188232421875,297.1499938964844,293.1499938964844,0.6867331862449646,-8270.650390625,303.7074279785156,0.9903190732002258,0.3304094076156616,0.2260567843914032,290.75311279296875,297.1499938964844,293.1499938964844,0.7256298065185547,-11644.9208984375,303.70849609375,0.9990000128746032,0.4337270557880401,0.31825652718544,291.45440673828125,297.1499938964844,293.1499938964844,0.0736600086092948,-10237.5380859375,304.0851745605469,0.5620760917663574,0.0663051977753639,0.2764415144920349,273.427734375,291.1499938964844,250.493881225586,249.99224853515625,273.3392639160156,291.4495849609375,273.4218444824219,1.0,0.3145017921924591,0.0,1.0,1.0,1.0,-1.6487765312194824,0.7296165227890015,0.9191599488258362,0.3506451249122619,0.0,0.0,0.0,45.28899765014648,136.0,-86.75566101074219,-0.0,381.4518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542340,291.33349609375,297.1499938964844,293.1499938964844,0.6591375470161438,-10253.341796875,303.8006286621094,0.9482294917106628,0.3141602277755737,0.2784668207168579,291.2579040527344,297.1499938964844,293.1499938964844,0.7341558933258057,-11697.46484375,303.7584533691406,0.975127637386322,0.3414226174354553,0.3181292116641998,291.12646484375,297.1499938964844,293.1499938964844,0.776223361492157,-9024.7861328125,303.7060546875,0.9881253242492676,0.3578092455863952,0.2458650916814804,290.883544921875,297.1499938964844,293.1499938964844,0.8265084028244019,-12800.2578125,303.68328857421875,0.9990000128746032,0.468025803565979,0.3490081429481506,291.5786437988281,297.1499938964844,293.1499938964844,0.1108369976282119,-13590.3828125,304.04608154296875,0.6052363514900208,0.0841239020228385,0.3661754727363586,273.3287048339844,291.1499938964844,250.47764587402344,249.9783477783203,273.2325744628906,291.573486328125,273.322998046875,1.0,0.3539602160453796,0.0,1.0,1.0,1.0,-1.869460105895996,0.8348842859268188,1.0345758199691772,0.4093369543552398,0.0,0.0,0.0,55.61896896362305,156.0,-121.4543914794922,-0.0,547.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542400,291.33349609375,297.1499938964844,293.1499938964844,0.6591375470161438,-10253.341796875,303.8006286621094,0.9482294917106628,0.3141602277755737,0.2784668207168579,291.2579040527344,297.1499938964844,293.1499938964844,0.7341558933258057,-11697.46484375,303.7584533691406,0.975127637386322,0.3414226174354553,0.3181292116641998,291.12646484375,297.1499938964844,293.1499938964844,0.776223361492157,-9024.7861328125,303.7060546875,0.9881253242492676,0.3578092455863952,0.2458650916814804,290.883544921875,297.1499938964844,293.1499938964844,0.8265084028244019,-12800.2578125,303.68328857421875,0.9990000128746032,0.468025803565979,0.3490081429481506,291.5786437988281,297.1499938964844,293.1499938964844,0.1108369976282119,-13590.3828125,304.04608154296875,0.6052363514900208,0.0841239020228385,0.3661754727363586,273.3287048339844,291.1499938964844,250.47764587402344,249.9783477783203,273.2325744628906,291.573486328125,273.322998046875,1.0,0.3539602160453796,0.0,1.0,1.0,1.0,-1.869460105895996,0.8348842859268188,1.0345758199691772,0.4093369543552398,0.0,0.0,0.0,55.61896896362305,156.0,-121.4543914794922,-0.0,547.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542460,291.4691467285156,297.1499938964844,293.1499938964844,0.7224883437156677,-10936.26953125,303.8116149902344,0.91886568069458,0.3326762616634369,0.2959948480129242,291.38629150390625,297.1499938964844,293.1499938964844,0.8095260262489319,-12531.6318359375,303.76348876953125,0.94974547624588,0.3633266985416412,0.3397105634212494,291.2603759765625,297.1499938964844,293.1499938964844,0.8606618642807007,-9703.337890625,303.7135009765625,0.9662495255470276,0.3819223642349243,0.263471245765686,291.0380554199219,297.1499938964844,293.1499938964844,0.9959462881088256,-14747.7470703125,303.554931640625,0.9990000128746032,0.4941930174827575,0.4025771915912628,291.7166442871094,297.1499938964844,293.1499938964844,0.1369745880365371,-15914.142578125,304.0377197265625,0.6079038381576538,0.095982939004898,0.4275666773319244,273.2355041503906,291.1499938964844,250.46209716796875,249.96502685546875,273.15478515625,291.711669921875,273.2312316894531,1.0,0.3953569233417511,0.0,1.0,1.0,1.0,-2.075619697570801,0.9343045949935912,1.141315221786499,0.4641754925251007,0.0,0.0,0.0,71.55522155761719,176.0,-122.3647003173828,-0.0,760.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542520,291.4691467285156,297.1499938964844,293.1499938964844,0.7224883437156677,-10936.26953125,303.8116149902344,0.91886568069458,0.3326762616634369,0.2959948480129242,291.38629150390625,297.1499938964844,293.1499938964844,0.8095260262489319,-12531.6318359375,303.76348876953125,0.94974547624588,0.3633266985416412,0.3397105634212494,291.2603759765625,297.1499938964844,293.1499938964844,0.8606618642807007,-9703.337890625,303.7135009765625,0.9662495255470276,0.3819223642349243,0.263471245765686,291.0380554199219,297.1499938964844,293.1499938964844,0.9959462881088256,-14747.7470703125,303.554931640625,0.9990000128746032,0.4941930174827575,0.4025771915912628,291.7166442871094,297.1499938964844,293.1499938964844,0.1369745880365371,-15914.142578125,304.0377197265625,0.6079038381576538,0.095982939004898,0.4275666773319244,273.2355041503906,291.1499938964844,250.46209716796875,249.96502685546875,273.15478515625,291.711669921875,273.2312316894531,1.0,0.3953569233417511,0.0,1.0,1.0,1.0,-2.075619697570801,0.9343045949935912,1.141315221786499,0.4641754925251007,0.0,0.0,0.0,71.55522155761719,176.0,-122.3647003173828,-0.0,760.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542580,291.5986022949219,297.1499938964844,293.1499938964844,0.7812775373458862,-11546.7177734375,303.8265075683594,0.8872151970863342,0.3490071296691894,0.3116064071655273,291.50885009765625,297.1499938964844,293.1499938964844,0.8811694383621216,-13294.8046875,303.77301025390625,0.916225790977478,0.3831527531147003,0.3594098091125488,291.3905639648437,297.1499938964844,293.1499938964844,0.9399360418319702,-10313.8740234375,303.7269897460937,0.9343973994255066,0.403398185968399,0.2792428731918335,291.1788024902344,297.1499938964844,293.1499938964844,1.0,-16384.12109375,302.1751403808594,0.9990000128746032,0.5190488696098328,0.4676930010318756,291.857421875,297.1499938964844,293.1499938964844,0.1555138975381851,-17498.484375,304.0444641113281,0.5951196551322937,0.1037463471293449,0.4688872694969177,273.1617431640625,291.1499938964844,250.4471893310547,249.95225524902344,273.10284423828125,291.8530578613281,273.1589660644531,1.0,0.4364780783653259,0.0,1.0,1.0,1.0,-2.2648134231567383,1.026134371757507,1.238679051399231,0.5144192576408386,0.0,0.0,0.0,92.00623321533205,196.0,-103.296630859375,-0.0,1014.5934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542640,291.5986022949219,297.1499938964844,293.1499938964844,0.7812775373458862,-11546.7177734375,303.8265075683594,0.8872151970863342,0.3490071296691894,0.3116064071655273,291.50885009765625,297.1499938964844,293.1499938964844,0.8811694383621216,-13294.8046875,303.77301025390625,0.916225790977478,0.3831527531147003,0.3594098091125488,291.3905639648437,297.1499938964844,293.1499938964844,0.9399360418319702,-10313.8740234375,303.7269897460937,0.9343973994255066,0.403398185968399,0.2792428731918335,291.1788024902344,297.1499938964844,293.1499938964844,1.0,-16384.12109375,302.1751403808594,0.9990000128746032,0.5190488696098328,0.4676930010318756,291.857421875,297.1499938964844,293.1499938964844,0.1555138975381851,-17498.484375,304.0444641113281,0.5951196551322937,0.1037463471293449,0.4688872694969177,273.1617431640625,291.1499938964844,250.4471893310547,249.95225524902344,273.10284423828125,291.8530578613281,273.1589660644531,1.0,0.4364780783653259,0.0,1.0,1.0,1.0,-2.2648134231567383,1.026134371757507,1.238679051399231,0.5144192576408386,0.0,0.0,0.0,92.00623321533205,196.0,-103.296630859375,-0.0,1014.5934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542700,291.6601867675781,297.1499938964844,293.1499938964844,0.8091995716094971,-11829.705078125,303.8345642089844,0.8724966645240784,0.3565610647201538,0.318852424621582,291.5673217773437,297.1499938964844,293.1499938964844,0.9157109260559082,-13653.4912109375,303.7787475585937,0.9008165001869202,0.3924565613269806,0.3686813712120056,291.45294189453125,297.1499938964844,293.1499938964844,0.9779683351516724,-10598.8759765625,303.7347412109375,0.9177985191345216,0.4134308695793152,0.2866093218326568,291.2298278808594,297.1499938964844,293.1499938964844,1.0,-17106.390625,301.526123046875,0.9981331825256348,0.5339850783348083,0.4987365305423736,291.924072265625,297.1499938964844,293.1499938964844,0.1634026020765304,-18154.064453125,304.04931640625,0.5868217945098877,0.1070273593068122,0.4859141111373901,273.1324768066406,291.1499938964844,250.4399871826172,249.94607543945312,273.084716796875,291.92010498046875,273.13037109375,1.0,0.4563868641853332,0.0,1.0,1.0,1.0,-2.3514554500579834,1.06824791431427,1.2832074165344238,0.537643313407898,0.0,0.0,0.0,103.7036361694336,196.0,-91.22002410888672,-0.0,1153.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542760,291.7190856933594,297.1499938964844,293.1499938964844,0.8365315794944763,-12103.40234375,303.8422241210937,0.8554922938346863,0.3638634979724884,0.3259377777576446,291.623291015625,297.1499938964844,293.1499938964844,0.9497385621070862,-14002.1513671875,303.7843933105469,0.8834086060523987,0.401511013507843,0.3777821958065033,291.5117492675781,297.1499938964844,293.1499938964844,1.0,-10841.5673828125,303.6542053222656,0.8992217779159546,0.4233741462230682,0.2938446700572967,291.27081298828125,297.1499938964844,293.1499938964844,1.0,-17449.27734375,301.2237854003906,0.98482483625412,0.5502561926841736,0.5138465166091919,291.9862365722656,297.1499938964844,293.1499938964844,0.1713301092386245,-18804.146484375,304.0531921386719,0.5760192275047302,0.1103455275297164,0.5029308199882507,273.1127014160156,291.1499938964844,250.4329376220703,249.94000244140625,273.07794189453125,291.9826354980469,273.11151123046875,1.0,0.4749777913093567,0.0,1.0,1.0,1.0,-2.4180095195770264,1.1006702184677124,1.3173391819000244,0.555318295955658,0.0,0.0,0.0,117.70303344726562,216.0,-72.30298614501953,-0.0,1287.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542820,291.82977294921875,297.1499938964844,293.1499938964844,0.8889426589012146,-12618.216796875,303.857421875,0.8338223099708557,0.3776602745056152,0.3392877280712127,291.7278137207031,297.1499938964844,293.1499938964844,1.0,-14618.587890625,303.7039794921875,0.8611604571342468,0.4189763963222503,0.3951435387134552,291.6034240722656,297.1499938964844,293.1499938964844,1.0,-11253.4560546875,303.1657409667969,0.8784277439117432,0.4462319612503052,0.309651643037796,291.3335266113281,297.1499938964844,293.1499938964844,1.0,-18166.072265625,300.5914306640625,0.9671279191970824,0.5851073265075684,0.5466433167457581,292.0974426269531,297.1499938964844,293.1499938964844,0.1876509636640548,-20118.345703125,304.0581359863281,0.5633974671363831,0.117252193391323,0.5374546051025391,273.0823059082031,291.1499938964844,250.4193115234375,249.92825317382807,273.05926513671875,292.09454345703125,273.0814514160156,1.0,0.5100748538970947,0.0,1.0,1.0,1.0,-2.5547680854797363,1.16740083694458,1.3873672485351562,0.591402530670166,0.0,0.0,0.0,143.8606414794922,234.0,-50.0528564453125,-0.0,1573.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542880,291.82977294921875,297.1499938964844,293.1499938964844,0.8889426589012146,-12618.216796875,303.857421875,0.8338223099708557,0.3776602745056152,0.3392877280712127,291.7278137207031,297.1499938964844,293.1499938964844,1.0,-14618.587890625,303.7039794921875,0.8611604571342468,0.4189763963222503,0.3951435387134552,291.6034240722656,297.1499938964844,293.1499938964844,1.0,-11253.4560546875,303.1657409667969,0.8784277439117432,0.4462319612503052,0.309651643037796,291.3335266113281,297.1499938964844,293.1499938964844,1.0,-18166.072265625,300.5914306640625,0.9671279191970824,0.5851073265075684,0.5466433167457581,292.0974426269531,297.1499938964844,293.1499938964844,0.1876509636640548,-20118.345703125,304.0581359863281,0.5633974671363831,0.117252193391323,0.5374546051025391,273.0823059082031,291.1499938964844,250.4193115234375,249.92825317382807,273.05926513671875,292.09454345703125,273.0814514160156,1.0,0.5100748538970947,0.0,1.0,1.0,1.0,-2.5547680854797363,1.16740083694458,1.3873672485351562,0.591402530670166,0.0,0.0,0.0,143.8606414794922,234.0,-50.0528564453125,-0.0,1573.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542940,291.930419921875,297.1499938964844,293.1499938964844,0.9390745759010316,-13099.990234375,303.8713684082031,0.8218738436698914,0.390685886144638,0.3517448902130127,291.8065490722656,297.1499938964844,293.1499938964844,1.0,-15109.845703125,303.27447509765625,0.8510348200798035,0.4389948844909668,0.413846880197525,291.67333984375,297.1499938964844,293.1499938964844,1.0,-11695.4853515625,302.6400451660156,0.8703597784042358,0.4712088108062744,0.3272094428539276,291.3778991699219,297.1499938964844,293.1499938964844,1.0,-18893.470703125,299.9486083984375,0.9603464603424072,0.622097373008728,0.5814899802207947,292.1920166015625,297.1499938964844,293.1499938964844,0.2051448076963424,-21494.919921875,304.0595092773437,0.5593926906585693,0.1247184872627258,0.5736593008041382,273.05389404296875,291.1499938964844,250.40631103515625,249.9169769287109,273.0350341796875,292.1896667480469,273.0531311035156,1.0,0.5426629185676575,0.0,1.0,1.0,1.0,-2.69866943359375,1.2376505136489868,1.4610189199447632,0.6293210387229919,0.0,0.0,0.0,166.958740234375,252.0,-42.32140350341797,-0.0,1884.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543000,291.930419921875,297.1499938964844,293.1499938964844,0.9390745759010316,-13099.990234375,303.8713684082031,0.8218738436698914,0.390685886144638,0.3517448902130127,291.8065490722656,297.1499938964844,293.1499938964844,1.0,-15109.845703125,303.27447509765625,0.8510348200798035,0.4389948844909668,0.413846880197525,291.67333984375,297.1499938964844,293.1499938964844,1.0,-11695.4853515625,302.6400451660156,0.8703597784042358,0.4712088108062744,0.3272094428539276,291.3778991699219,297.1499938964844,293.1499938964844,1.0,-18893.470703125,299.9486083984375,0.9603464603424072,0.622097373008728,0.5814899802207947,292.1920166015625,297.1499938964844,293.1499938964844,0.2051448076963424,-21494.919921875,304.0595092773437,0.5593926906585693,0.1247184872627258,0.5736593008041382,273.05389404296875,291.1499938964844,250.40631103515625,249.9169769287109,273.0350341796875,292.1896667480469,273.0531311035156,1.0,0.5426629185676575,0.0,1.0,1.0,1.0,-2.69866943359375,1.2376505136489868,1.4610189199447632,0.6293210387229919,0.0,0.0,0.0,166.958740234375,252.0,-42.32140350341797,-0.0,1884.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543060,292.0218505859375,297.1499938964844,293.1499938964844,0.987411618232727,-13555.830078125,303.8836364746094,0.8145981431007385,0.4030303657054901,0.3634819686412811,291.8653259277344,297.1499938964844,293.1499938964844,1.0,-15644.0009765625,302.8055114746094,0.8478526473045349,0.4610812664031982,0.4347887933254242,291.7294921875,297.1499938964844,293.1499938964844,1.0,-12140.8076171875,302.1095275878906,0.8684351444244385,0.4972128570079803,0.3455055356025696,291.4077453613281,297.1499938964844,293.1499938964844,1.0,-19620.42578125,299.3052673339844,0.9602778553962708,0.660910964012146,0.6179441213607788,292.2726135253906,297.1499938964844,293.1499938964844,0.223900556564331,-22936.7109375,304.0583801269531,0.5600814819335938,0.1326257884502411,0.611563503742218,273.02490234375,291.1499938964844,250.39390563964844,249.9061279296875,273.0078430175781,292.2707214355469,273.0242004394531,1.0,0.5738590359687805,0.0,1.0,1.0,1.0,-2.849281311035156,1.3111461400985718,1.538135290145874,0.6689918637275696,0.0,0.0,0.0,187.9262542724609,255.0,-40.6312255859375,-0.0,2227.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543120,292.0218505859375,297.1499938964844,293.1499938964844,0.987411618232727,-13555.830078125,303.8836364746094,0.8145981431007385,0.4030303657054901,0.3634819686412811,291.8653259277344,297.1499938964844,293.1499938964844,1.0,-15644.0009765625,302.8055114746094,0.8478526473045349,0.4610812664031982,0.4347887933254242,291.7294921875,297.1499938964844,293.1499938964844,1.0,-12140.8076171875,302.1095275878906,0.8684351444244385,0.4972128570079803,0.3455055356025696,291.4077453613281,297.1499938964844,293.1499938964844,1.0,-19620.42578125,299.3052673339844,0.9602778553962708,0.660910964012146,0.6179441213607788,292.2726135253906,297.1499938964844,293.1499938964844,0.223900556564331,-22936.7109375,304.0583801269531,0.5600814819335938,0.1326257884502411,0.611563503742218,273.02490234375,291.1499938964844,250.39390563964844,249.9061279296875,273.0078430175781,292.2707214355469,273.0242004394531,1.0,0.5738590359687805,0.0,1.0,1.0,1.0,-2.849281311035156,1.3111461400985718,1.538135290145874,0.6689918637275696,0.0,0.0,0.0,187.9262542724609,255.0,-40.6312255859375,-0.0,2227.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
