time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543180,292.0979309082031,297.1499938964844,293.1499938964844,1.0,-13902.4580078125,303.68133544921875,0.8158150315284729,0.4161356687545776,0.3749502003192901,291.9116516113281,297.1499938964844,293.1499938964844,1.0,-16182.4326171875,302.3318786621094,0.8540211915969849,0.4842155277729034,0.4565516710281372,291.7748107910156,297.1499938964844,293.1499938964844,1.0,-12578.4248046875,301.58746337890625,0.8760978579521179,0.5239943861961365,0.364116370677948,291.42498779296875,297.1499938964844,293.1499938964844,1.0,-20339.208984375,298.6683044433594,0.9709665179252625,0.701533317565918,0.6557261943817139,292.34185791015625,297.1499938964844,293.1499938964844,0.2430474013090133,-24372.71875,304.0570068359375,0.5678407549858093,0.1408001035451889,0.6492546796798706,272.9964904785156,291.1499938964844,250.382080078125,249.8957061767578,272.98114013671875,292.3403015136719,272.99591064453125,1.0,0.5998466610908508,0.0,1.0,1.0,1.0,-3.0023016929626465,1.3857426643371582,1.6165591478347778,0.7092371582984924,0.0,0.0,0.0,201.10769653320312,258.0,-39.49495315551758,-0.0,2568.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543240,292.0979309082031,297.1499938964844,293.1499938964844,1.0,-13902.4580078125,303.68133544921875,0.8158150315284729,0.4161356687545776,0.3749502003192901,291.9116516113281,297.1499938964844,293.1499938964844,1.0,-16182.4326171875,302.3318786621094,0.8540211915969849,0.4842155277729034,0.4565516710281372,291.7748107910156,297.1499938964844,293.1499938964844,1.0,-12578.4248046875,301.58746337890625,0.8760978579521179,0.5239943861961365,0.364116370677948,291.42498779296875,297.1499938964844,293.1499938964844,1.0,-20339.208984375,298.6683044433594,0.9709665179252625,0.701533317565918,0.6557261943817139,292.34185791015625,297.1499938964844,293.1499938964844,0.2430474013090133,-24372.71875,304.0570068359375,0.5678407549858093,0.1408001035451889,0.6492546796798706,272.9964904785156,291.1499938964844,250.382080078125,249.8957061767578,272.98114013671875,292.3403015136719,272.99591064453125,1.0,0.5998466610908508,0.0,1.0,1.0,1.0,-3.0023016929626465,1.3857426643371582,1.6165591478347778,0.7092371582984924,0.0,0.0,0.0,201.10769653320312,258.0,-39.49495315551758,-0.0,2568.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543300,292.1267395019531,297.1499938964844,293.1499938964844,1.0,-14078.810546875,303.51873779296875,0.8191730976104736,0.4238021671772003,0.3815478980541229,291.9312744140625,297.1499938964844,293.1499938964844,1.0,-16449.80859375,302.09649658203125,0.8594809770584106,0.496046632528305,0.4676076173782348,291.7939453125,297.1499938964844,293.1499938964844,1.0,-12794.2783203125,301.3297424316406,0.8824024200439453,0.537653923034668,0.3735352754592895,291.42926025390625,297.1499938964844,293.1499938964844,1.0,-20695.85546875,298.3519897460937,0.9785009622573853,0.7225406169891357,0.6751508712768555,292.3726806640625,297.1499938964844,293.1499938964844,0.252781480550766,-25090.154296875,304.05621337890625,0.5734424591064453,0.1449773162603378,0.6680629849433899,272.9823913574219,291.1499938964844,250.3763885498047,249.89064025878903,272.9677734375,292.3713073730469,272.9818420410156,1.0,0.6119092702865601,0.0,1.0,1.0,1.0,-3.080801725387573,1.4239747524261477,1.6568269729614258,0.7298223972320557,0.0,0.0,0.0,205.5096893310547,258.0,-39.18181991577149,-0.0,2742.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543360,292.1518859863281,297.1499938964844,293.1499938964844,1.0,-14263.66015625,303.3479919433594,0.8236848711967468,0.4318194985389709,0.3885438442230224,291.9488525390625,297.1499938964844,293.1499938964844,1.0,-16715.55859375,301.8624267578125,0.8660505414009094,0.508030891418457,0.4787663221359253,291.8109130859375,297.1499938964844,293.1499938964844,1.0,-13008.470703125,301.07391357421875,0.8898413777351379,0.5514983534812927,0.3830448985099792,291.4307556152344,297.1499938964844,293.1499938964844,1.0,-21051.095703125,298.0367431640625,0.9865680932998656,0.7440398931503296,0.6949710845947266,292.4013061523437,297.1499938964844,293.1499938964844,0.2626493871212005,-25809.328125,304.0553283691406,0.5797473192214966,0.1492024958133697,0.6869056224822998,272.96844482421875,291.1499938964844,250.370834350586,249.8856811523437,272.9546203613281,292.4000244140625,272.9679870605469,1.0,0.6236202120780945,0.0,1.0,1.0,1.0,-3.1605377197265625,1.462773680686951,1.6977640390396118,0.7506991624832153,0.0,0.0,0.0,208.9458465576172,261.0,-38.783180236816406,-0.0,2922.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543420,292.18701171875,297.1499938964844,293.1499938964844,1.0,-14564.98828125,303.0693054199219,0.8323720693588257,0.4450090825557709,0.40012127161026,291.9731140136719,297.1499938964844,293.1499938964844,1.0,-17137.26953125,301.49078369140625,0.8782219290733337,0.5275112390518188,0.496840089559555,291.83380126953125,297.1499938964844,293.1499938964844,1.0,-13348.158203125,300.6679382324219,0.903360903263092,0.5740482807159424,0.3984777331352234,291.4275817871094,297.1499938964844,293.1499938964844,1.0,-21608.064453125,297.5410461425781,0.9990000128746032,0.7795078754425049,0.7270418405532837,292.4429626464844,297.1499938964844,293.1499938964844,0.2787035405635834,-26962.73828125,304.05377197265625,0.5906285643577576,0.1560293436050415,0.7171125411987305,272.9469909667969,291.1499938964844,250.3622436523437,249.8779144287109,272.934814453125,292.44189453125,272.9466247558594,1.0,0.641940176486969,0.0,1.0,1.0,1.0,-3.2896440029144287,1.525496244430542,1.7641477584838867,0.7844786047935486,0.0,0.0,0.0,213.1560211181641,261.0,-37.45092010498047,-0.0,3221.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543480,292.19488525390625,297.1499938964844,293.1499938964844,1.0,-14641.2041015625,302.9988708496094,0.8338671922683716,0.4483727514743805,0.4030977785587311,291.97833251953125,297.1499938964844,293.1499938964844,1.0,-17242.681640625,301.39794921875,0.8804888129234314,0.5324670076370239,0.5014485716819763,291.8385925292969,297.1499938964844,293.1499938964844,1.0,-13432.9697265625,300.56658935546875,0.905964493751526,0.5797920227050781,0.4024155139923095,291.4261474609375,297.1499938964844,293.1499938964844,1.0,-21672.478515625,297.47979736328125,0.9990000128746032,0.7885102033615112,0.7307784557342529,292.4525146484375,297.1499938964844,293.1499938964844,0.2828560769557953,-27258.224609375,304.0531616210937,0.5926995277404785,0.1577696055173874,0.724881112575531,272.94268798828125,291.1499938964844,250.3601531982422,249.87600708007807,272.9320983886719,292.4515075683594,272.9425048828125,1.0,0.6462304592132568,0.0,1.0,1.0,1.0,-3.3173694610595703,1.53888201713562,1.7784874439239502,0.7920294404029846,0.0,0.0,0.0,214.85104370117188,264.0,-35.47768783569336,-0.0,3293.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543540,292.23052978515625,297.1499938964844,293.1499938964844,1.0,-15021.958984375,302.64666748046875,0.841238260269165,0.4653311371803283,0.4182330965995788,292.00048828125,297.1499938964844,293.1499938964844,1.0,-17768.333984375,300.9345703125,0.8917050361633301,0.5576491951942444,0.5249552130699158,291.8581237792969,297.1499938964844,293.1499938964844,1.0,-13855.5791015625,300.061279296875,0.9196303486824036,0.6090403199195862,0.4225327372550964,291.4291076660156,297.1499938964844,293.1499938964844,1.0,-21788.65625,297.3754272460937,0.9990000128746032,0.8316123485565186,0.7372822165489197,292.4972839355469,297.1499938964844,293.1499938964844,0.3040196001529693,-28744.091796875,304.0502319335937,0.6025093197822571,0.1663614809513092,0.7640312910079956,272.9263610839844,291.1499938964844,250.3500061035156,249.8666839599609,272.9194641113281,292.4963684082031,272.9263000488281,1.0,0.66615891456604,0.0,1.0,1.0,1.0,-3.4429283142089844,1.59971821308136,1.8432101011276243,0.8248211741447449,0.0,0.0,0.0,222.9672393798828,267.0,-26.10065460205078,-0.0,3632.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543600,292.23052978515625,297.1499938964844,293.1499938964844,1.0,-15021.958984375,302.64666748046875,0.841238260269165,0.4653311371803283,0.4182330965995788,292.00048828125,297.1499938964844,293.1499938964844,1.0,-17768.333984375,300.9345703125,0.8917050361633301,0.5576491951942444,0.5249552130699158,291.8581237792969,297.1499938964844,293.1499938964844,1.0,-13855.5791015625,300.061279296875,0.9196303486824036,0.6090403199195862,0.4225327372550964,291.4291076660156,297.1499938964844,293.1499938964844,1.0,-21788.65625,297.3754272460937,0.9990000128746032,0.8316123485565186,0.7372822165489197,292.4972839355469,297.1499938964844,293.1499938964844,0.3040196001529693,-28744.091796875,304.0502319335937,0.6025093197822571,0.1663614809513092,0.7640312910079956,272.9263610839844,291.1499938964844,250.3500061035156,249.8666839599609,272.9194641113281,292.4963684082031,272.9263000488281,1.0,0.66615891456604,0.0,1.0,1.0,1.0,-3.4429283142089844,1.59971821308136,1.8432101011276243,0.8248211741447449,0.0,0.0,0.0,222.9672393798828,267.0,-26.10065460205078,-0.0,3632.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543660,292.2617492675781,297.1499938964844,293.1499938964844,1.0,-15392.6611328125,302.30352783203125,0.8499571681022644,0.482292503118515,0.4333629310131073,292.0173034667969,297.1499938964844,293.1499938964844,1.0,-18285.345703125,300.4784545898437,0.9045042991638184,0.5833535194396973,0.548909604549408,291.8717041015625,297.1499938964844,293.1499938964844,1.0,-14271.2333984375,299.5638427734375,0.9356243014335632,0.6390076279640198,0.4431157112121582,291.4426574707031,297.1499938964844,293.1499938964844,1.0,-21833.83203125,297.3345642089844,0.9990000128746032,0.8724762201309204,0.7396450638771057,292.5387878417969,297.1499938964844,293.1499938964844,0.3245197236537933,-30150.09765625,304.04937744140625,0.6121293902397156,0.1744782775640487,0.8010862469673157,272.9145812988281,291.1499938964844,250.3417205810547,249.85899353027344,272.91094970703125,292.5379638671875,272.9147033691406,1.0,0.6844545006752014,0.0,1.0,1.0,1.0,-3.562114715576172,1.657347321510315,1.904767274856568,0.8557970523834229,0.0,0.0,0.0,229.38735961914065,285.0,-18.63300132751465,-0.0,3967.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543720,292.2617492675781,297.1499938964844,293.1499938964844,1.0,-15392.6611328125,302.30352783203125,0.8499571681022644,0.482292503118515,0.4333629310131073,292.0173034667969,297.1499938964844,293.1499938964844,1.0,-18285.345703125,300.4784545898437,0.9045042991638184,0.5833535194396973,0.548909604549408,291.8717041015625,297.1499938964844,293.1499938964844,1.0,-14271.2333984375,299.5638427734375,0.9356243014335632,0.6390076279640198,0.4431157112121582,291.4426574707031,297.1499938964844,293.1499938964844,1.0,-21833.83203125,297.3345642089844,0.9990000128746032,0.8724762201309204,0.7396450638771057,292.5387878417969,297.1499938964844,293.1499938964844,0.3245197236537933,-30150.09765625,304.04937744140625,0.6121293902397156,0.1744782775640487,0.8010862469673157,272.9145812988281,291.1499938964844,250.3417205810547,249.85899353027344,272.91094970703125,292.5379638671875,272.9147033691406,1.0,0.6844545006752014,0.0,1.0,1.0,1.0,-3.562114715576172,1.657347321510315,1.904767274856568,0.8557970523834229,0.0,0.0,0.0,229.38735961914065,285.0,-18.63300132751465,-0.0,3967.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543780,292.2897033691406,297.1499938964844,293.1499938964844,1.0,-15755.4267578125,301.9676513671875,0.855255663394928,0.4991227984428406,0.448529452085495,292.0298156738281,297.1499938964844,293.1499938964844,1.0,-18796.74609375,300.0270080566406,0.913988709449768,0.609500527381897,0.5734197497367859,291.88037109375,297.1499938964844,293.1499938964844,1.0,-14681.9697265625,299.07196044921875,0.9468621611595154,0.6696237921714783,0.4642431139945984,291.4569091796875,297.1499938964844,293.1499938964844,1.0,-22024.693359375,297.16717529296875,0.9990000128746032,0.9128268957138062,0.7509899735450745,292.57781982421875,297.1499938964844,293.1499938964844,0.3444717824459076,-31490.45703125,304.0496826171875,0.617886483669281,0.1820449084043502,0.8363891839981079,272.9049377441406,291.1499938964844,250.33663940429688,249.854248046875,272.9033203125,292.5770874023437,272.9051513671875,1.0,0.7065615057945251,0.0,1.0,1.0,1.0,-3.691359519958496,1.7197504043579102,1.9716089963912964,0.888934850692749,0.0,0.0,0.0,240.0502014160156,303.0,-14.480347633361816,-0.0,4377.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543840,292.2897033691406,297.1499938964844,293.1499938964844,1.0,-15755.4267578125,301.9676513671875,0.855255663394928,0.4991227984428406,0.448529452085495,292.0298156738281,297.1499938964844,293.1499938964844,1.0,-18796.74609375,300.0270080566406,0.913988709449768,0.609500527381897,0.5734197497367859,291.88037109375,297.1499938964844,293.1499938964844,1.0,-14681.9697265625,299.07196044921875,0.9468621611595154,0.6696237921714783,0.4642431139945984,291.4569091796875,297.1499938964844,293.1499938964844,1.0,-22024.693359375,297.16717529296875,0.9990000128746032,0.9128268957138062,0.7509899735450745,292.57781982421875,297.1499938964844,293.1499938964844,0.3444717824459076,-31490.45703125,304.0496826171875,0.617886483669281,0.1820449084043502,0.8363891839981079,272.9049377441406,291.1499938964844,250.33663940429688,249.854248046875,272.9033203125,292.5770874023437,272.9051513671875,1.0,0.7065615057945251,0.0,1.0,1.0,1.0,-3.691359519958496,1.7197504043579102,1.9716089963912964,0.888934850692749,0.0,0.0,0.0,240.0502014160156,303.0,-14.480347633361816,-0.0,4377.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543900,292.3024597167969,297.1499938964844,293.1499938964844,1.0,-15933.4990234375,301.8027038574219,0.8569295406341553,0.5075142979621887,0.4561138749122619,292.0344543457031,297.1499938964844,293.1499938964844,1.0,-19050.119140625,299.8031921386719,0.9177356958389282,0.622780442237854,0.5858839154243469,291.8828125,297.1499938964844,293.1499938964844,1.0,-14885.4208984375,298.8281555175781,0.951135277748108,0.6852275133132935,0.4750184714794159,291.4613037109375,297.1499938964844,293.1499938964844,1.0,-22158.50390625,297.04864501953125,0.9990000128746032,0.933407723903656,0.7591311931610107,292.5961608886719,297.1499938964844,293.1499938964844,0.3542651832103729,-32138.96484375,304.05010986328125,0.61977618932724,0.1856900453567505,0.8534747362136841,272.9011535644531,291.1499938964844,250.3352966308593,249.8529815673828,272.9004821777344,292.595458984375,272.90142822265625,1.0,0.7184237837791443,0.0,1.0,1.0,1.0,-3.7587945461273193,1.752225637435913,2.0065689086914062,0.9062246084213256,0.0,0.0,0.0,246.63478088378903,303.0,-12.52278995513916,-0.0,4608.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543960,292.3143920898437,297.1499938964844,293.1499938964844,1.0,-16109.5869140625,301.6395568847656,0.8582150936126709,0.5159059762954712,0.4637077152729034,292.0379638671875,297.1499938964844,293.1499938964844,1.0,-19302.1640625,299.5804748535156,0.9210614562034608,0.636221170425415,0.5985026359558105,291.8839111328125,297.1499938964844,293.1499938964844,1.0,-15087.80078125,298.5855407714844,0.9548789262771606,0.7010585069656372,0.4859505295753479,291.4638671875,297.1499938964844,293.1499938964844,1.0,-22306.26953125,296.9176330566406,0.9990000128746032,0.95429527759552,0.7682479619979858,292.6136169433594,297.1499938964844,293.1499938964844,0.3640070855617523,-32778.515625,304.0505676269531,0.6212894320487976,0.1892780065536499,0.8703353404998779,272.8980712890625,291.1499938964844,250.33474731445312,249.85243225097656,272.8983154296875,292.61297607421875,272.8984069824219,1.0,0.7306643724441528,0.0,1.0,1.0,1.0,-3.827525615692138,1.7852718830108645,2.0422537326812744,0.923800766468048,0.0,0.0,0.0,253.78128051757807,321.0,-10.566216468811035,-0.0,4853.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544020,292.3357849121094,297.1499938964844,293.1499938964844,1.0,-16456.357421875,301.31817626953125,0.8600687980651855,0.5327305197715759,0.4789453744888305,292.0415344238281,297.1499938964844,293.1499938964844,1.0,-19803.009765625,299.1376953125,0.9269407391548156,0.6636590361595154,0.624255895614624,291.8820495605469,297.1499938964844,293.1499938964844,1.0,-15490.029296875,298.1031188964844,0.9613966345787048,0.7334980964660645,0.5083390474319458,291.46405029296875,297.1499938964844,293.1499938964844,1.0,-22624.509765625,296.6351928710937,0.9990000128746032,0.996958553791046,0.7883036136627197,292.6457824707031,297.1499938964844,293.1499938964844,0.3834348320960998,-34038.54296875,304.05133056640625,0.6236031651496887,0.1963356882333755,0.9035984873771667,272.8940124511719,291.1499938964844,250.33604431152344,249.8535614013672,272.8959655761719,292.6452331542969,272.8944702148437,1.0,0.7559324502944946,0.0,1.0,1.0,1.0,-3.96796464920044,1.8526434898376465,2.115321159362793,0.9595770835876464,0.0,0.0,0.0,269.319091796875,339.0,-6.687020301818848,-0.0,5386.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544080,292.3357849121094,297.1499938964844,293.1499938964844,1.0,-16456.357421875,301.31817626953125,0.8600687980651855,0.5327305197715759,0.4789453744888305,292.0415344238281,297.1499938964844,293.1499938964844,1.0,-19803.009765625,299.1376953125,0.9269407391548156,0.6636590361595154,0.624255895614624,291.8820495605469,297.1499938964844,293.1499938964844,1.0,-15490.029296875,298.1031188964844,0.9613966345787048,0.7334980964660645,0.5083390474319458,291.46405029296875,297.1499938964844,293.1499938964844,1.0,-22624.509765625,296.6351928710937,0.9990000128746032,0.996958553791046,0.7883036136627197,292.6457824707031,297.1499938964844,293.1499938964844,0.3834348320960998,-34038.54296875,304.05133056640625,0.6236031651496887,0.1963356882333755,0.9035984873771667,272.8940124511719,291.1499938964844,250.33604431152344,249.8535614013672,272.8959655761719,292.6452331542969,272.8944702148437,1.0,0.7559324502944946,0.0,1.0,1.0,1.0,-3.96796464920044,1.8526434898376465,2.115321159362793,0.9595770835876464,0.0,0.0,0.0,269.319091796875,339.0,-6.687020301818848,-0.0,5386.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544140,292.3539733886719,297.1499938964844,293.1499938964844,1.0,-16796.734375,301.00262451171875,0.8614919185638428,0.5496594905853271,0.494280070066452,292.0404968261719,297.1499938964844,293.1499938964844,1.0,-20300.5078125,298.69757080078125,0.9324047565460204,0.6919391751289368,0.6507724523544312,291.87469482421875,297.1499938964844,293.1499938964844,1.0,-15889.6943359375,297.6234436035156,0.9673004150390624,0.7671036720275879,0.5315021276473999,291.4591064453125,297.1499938964844,293.1499938964844,1.0,-22951.15625,296.34503173828125,0.9990000128746032,1.0,0.8094775080680847,292.6744689941406,297.1499938964844,293.1499938964844,0.4028759598731994,-35280.24609375,304.05181884765625,0.625409722328186,0.2032879292964935,0.9364447593688964,272.89263916015625,291.1499938964844,250.3404998779297,249.8575897216797,272.8960266113281,292.6739807128906,272.8931579589844,1.0,0.7818352580070496,0.0,1.0,1.0,1.0,-4.111247539520264,1.9212050437927248,2.190042495727539,0.995915949344635,0.0,0.0,0.0,285.97198486328125,357.0,-3.019846200942993,-0.0,5971.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544200,292.3539733886719,297.1499938964844,293.1499938964844,1.0,-16796.734375,301.00262451171875,0.8614919185638428,0.5496594905853271,0.494280070066452,292.0404968261719,297.1499938964844,293.1499938964844,1.0,-20300.5078125,298.69757080078125,0.9324047565460204,0.6919391751289368,0.6507724523544312,291.87469482421875,297.1499938964844,293.1499938964844,1.0,-15889.6943359375,297.6234436035156,0.9673004150390624,0.7671036720275879,0.5315021276473999,291.4591064453125,297.1499938964844,293.1499938964844,1.0,-22951.15625,296.34503173828125,0.9990000128746032,1.0,0.8094775080680847,292.6744689941406,297.1499938964844,293.1499938964844,0.4028759598731994,-35280.24609375,304.05181884765625,0.625409722328186,0.2032879292964935,0.9364447593688964,272.89263916015625,291.1499938964844,250.3404998779297,249.8575897216797,272.8960266113281,292.6739807128906,272.8931579589844,1.0,0.7818352580070496,0.0,1.0,1.0,1.0,-4.111247539520264,1.9212050437927248,2.190042495727539,0.995915949344635,0.0,0.0,0.0,285.97198486328125,357.0,-3.019846200942993,-0.0,5971.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544260,292.369140625,297.1499938964844,293.1499938964844,1.0,-17131.552734375,300.6921081542969,0.8628858327865601,0.5667428970336914,0.5097424387931824,292.0347900390625,297.1499938964844,293.1499938964844,1.0,-20796.0390625,298.2589111328125,0.9379405379295348,0.7211947441101074,0.6781596541404724,291.86163330078125,297.1499938964844,293.1499938964844,1.0,-16287.892578125,297.14520263671875,0.973071038722992,0.8020439743995667,0.5555440187454224,291.4504699707031,297.1499938964844,293.1499938964844,1.0,-23270.017578125,296.0616455078125,0.9990000128746032,1.0,0.8307316899299622,292.69989013671875,297.1499938964844,293.1499938964844,0.4223771095275879,-36507.7265625,304.0520324707031,0.6270254850387573,0.2101693153381347,0.9689799547195436,272.8934936523437,291.1499938964844,250.34811401367188,249.8645477294922,272.8980712890625,292.6994934082031,272.89410400390625,1.0,0.8080589771270752,0.0,1.0,1.0,1.0,-4.256546497344971,1.990598201751709,2.2659482955932617,1.0326381921768188,0.0,0.0,0.0,303.2860107421875,375.0,0.209981083869934,-0.0,6606.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544320,292.369140625,297.1499938964844,293.1499938964844,1.0,-17131.552734375,300.6921081542969,0.8628858327865601,0.5667428970336914,0.5097424387931824,292.0347900390625,297.1499938964844,293.1499938964844,1.0,-20796.0390625,298.2589111328125,0.9379405379295348,0.7211947441101074,0.6781596541404724,291.86163330078125,297.1499938964844,293.1499938964844,1.0,-16287.892578125,297.14520263671875,0.973071038722992,0.8020439743995667,0.5555440187454224,291.4504699707031,297.1499938964844,293.1499938964844,1.0,-23270.017578125,296.0616455078125,0.9990000128746032,1.0,0.8307316899299622,292.69989013671875,297.1499938964844,293.1499938964844,0.4223771095275879,-36507.7265625,304.0520324707031,0.6270254850387573,0.2101693153381347,0.9689799547195436,272.8934936523437,291.1499938964844,250.34811401367188,249.8645477294922,272.8980712890625,292.6994934082031,272.89410400390625,1.0,0.8080589771270752,0.0,1.0,1.0,1.0,-4.256546497344971,1.990598201751709,2.2659482955932617,1.0326381921768188,0.0,0.0,0.0,303.2860107421875,375.0,0.209981083869934,-0.0,6606.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544380,292.3814392089844,297.1499938964844,293.1499938964844,1.0,-17461.642578125,300.3858337402344,0.864482581615448,0.5840291380882263,0.5253638029098511,292.0244140625,297.1499938964844,293.1499938964844,1.0,-21290.6328125,297.82080078125,0.9438072443008424,0.7515458464622498,0.706514298915863,291.84295654296875,297.1499938964844,293.1499938964844,1.0,-16685.28125,296.6676330566406,0.9789251089096068,0.8384630084037781,0.5805522799491882,291.4394226074219,297.1499938964844,293.1499938964844,1.0,-23572.328125,295.7928771972656,0.9990000128746032,1.0,0.8514342904090881,292.7223815917969,297.1499938964844,293.1499938964844,0.4419665336608886,-37723.58984375,304.0520324707031,0.6286280751228333,0.2170044034719467,1.001266598701477,272.896240234375,291.1499938964844,250.3588714599609,249.87440490722656,272.9017028808594,292.7220458984375,272.8968811035156,1.0,0.834428608417511,0.0,1.0,1.0,1.0,-4.403437614440918,2.0606625080108643,2.3427751064300537,1.0696723461151123,0.0,0.0,0.0,320.96270751953125,393.0,2.932307481765747,-0.0,7289.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544440,292.3814392089844,297.1499938964844,293.1499938964844,1.0,-17461.642578125,300.3858337402344,0.864482581615448,0.5840291380882263,0.5253638029098511,292.0244140625,297.1499938964844,293.1499938964844,1.0,-21290.6328125,297.82080078125,0.9438072443008424,0.7515458464622498,0.706514298915863,291.84295654296875,297.1499938964844,293.1499938964844,1.0,-16685.28125,296.6676330566406,0.9789251089096068,0.8384630084037781,0.5805522799491882,291.4394226074219,297.1499938964844,293.1499938964844,1.0,-23572.328125,295.7928771972656,0.9990000128746032,1.0,0.8514342904090881,292.7223815917969,297.1499938964844,293.1499938964844,0.4419665336608886,-37723.58984375,304.0520324707031,0.6286280751228333,0.2170044034719467,1.001266598701477,272.896240234375,291.1499938964844,250.3588714599609,249.87440490722656,272.9017028808594,292.7220458984375,272.8968811035156,1.0,0.834428608417511,0.0,1.0,1.0,1.0,-4.403437614440918,2.0606625080108643,2.3427751064300537,1.0696723461151123,0.0,0.0,0.0,320.96270751953125,393.0,2.932307481765747,-0.0,7289.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544500,292.3865051269531,297.1499938964844,293.1499938964844,1.0,-17625.1796875,300.2340393066406,0.8654018044471741,0.592764139175415,0.5332455039024353,292.0174255371094,297.1499938964844,293.1499938964844,1.0,-21537.93359375,297.60162353515625,0.9469066262245178,0.7671748995780945,0.7210902571678162,291.8314514160156,297.1499938964844,293.1499938964844,1.0,-16883.8984375,296.4288024902344,0.9819104671478271,0.8572778105735779,0.5934506058692932,291.43328857421875,297.1499938964844,293.1499938964844,1.0,-23715.76171875,295.6653137207031,0.9990000128746032,1.0,0.8614519238471985,292.73260498046875,297.1499938964844,293.1499938964844,0.45180344581604,-38327.9609375,304.0519714355469,0.6294590830802917,0.2204118520021438,1.0173362493515017,272.898193359375,291.1499938964844,250.3654327392578,249.8804168701172,272.904052734375,292.7322998046875,272.8988647460937,1.0,0.8476418852806091,0.0,1.0,1.0,1.0,-4.47744607925415,2.095937013626098,2.381509304046631,1.0883029699325562,0.0,0.0,0.0,329.87359619140625,393.0,4.128211975097656,-0.0,7650.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544560,292.39093017578125,297.1499938964844,293.1499938964844,1.0,-17787.8515625,300.0830078125,0.8664188385009766,0.6015688180923462,0.5411813259124756,292.0092163085937,297.1499938964844,293.1499938964844,1.0,-21785.435546875,297.3822021484375,0.9501280784606934,0.7831314206123352,0.7359538674354553,291.8184814453125,297.1499938964844,293.1499938964844,1.0,-17082.58203125,296.1898193359375,0.9849382638931274,0.8765255808830261,0.6066307425498962,291.4269104003906,297.1499938964844,293.1499938964844,1.0,-23853.53125,295.54278564453125,0.9990000128746032,1.0,0.8711968660354614,292.7421875,297.1499938964844,293.1499938964844,0.4616752862930298,-38930.484375,304.0518493652344,0.6303238272666931,0.2238166034221649,1.0333707332611084,272.9005432128906,291.1499938964844,250.37277221679688,249.8871459960937,272.90673828125,292.74188232421875,272.9012145996094,1.0,0.8608684539794922,0.0,1.0,1.0,1.0,-4.551845073699951,2.1313798427581787,2.4204652309417725,1.1070128679275513,0.0,0.0,0.0,338.80694580078125,410.0,5.25192403793335,-0.0,8022.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544620,292.397705078125,297.1499938964844,293.1499938964844,1.0,-18110.697265625,299.7831726074219,0.8690117597579956,0.619418740272522,0.5572243928909302,291.9891052246094,297.1499938964844,293.1499938964844,1.0,-22281.15625,296.9425048828125,0.9572053551673888,0.8160997629165649,0.766589879989624,291.78814697265625,297.1499938964844,293.1499938964844,1.0,-17480.115234375,295.71148681640625,0.9913073182106018,0.9164014458656312,0.6338756084442139,291.4140625,297.1499938964844,293.1499938964844,1.0,-24101.181640625,295.3224182128906,0.9990000128746032,1.0,0.8890429139137268,292.75946044921875,297.1499938964844,293.1499938964844,0.4815179109573364,-40129.8125,304.0514831542969,0.6323373913764954,0.2306381911039352,1.0653340816497805,272.9064025878906,291.1499938964844,250.3897857666016,249.9027862548828,272.91326904296875,292.7592163085937,272.9071350097656,1.0,0.8870552182197571,0.0,1.0,1.0,1.0,-4.700933456420898,2.202348232269287,2.498585224151612,1.1444690227508545,0.0,0.0,0.0,356.2827453613281,410.0,7.465460777282715,-0.0,8800.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544680,292.397705078125,297.1499938964844,293.1499938964844,1.0,-18110.697265625,299.7831726074219,0.8690117597579956,0.619418740272522,0.5572243928909302,291.9891052246094,297.1499938964844,293.1499938964844,1.0,-22281.15625,296.9425048828125,0.9572053551673888,0.8160997629165649,0.766589879989624,291.78814697265625,297.1499938964844,293.1499938964844,1.0,-17480.115234375,295.71148681640625,0.9913073182106018,0.9164014458656312,0.6338756084442139,291.4140625,297.1499938964844,293.1499938964844,1.0,-24101.181640625,295.3224182128906,0.9990000128746032,1.0,0.8890429139137268,292.75946044921875,297.1499938964844,293.1499938964844,0.4815179109573364,-40129.8125,304.0514831542969,0.6323373913764954,0.2306381911039352,1.0653340816497805,272.9064025878906,291.1499938964844,250.3897857666016,249.9027862548828,272.91326904296875,292.7592163085937,272.9071350097656,1.0,0.8870552182197571,0.0,1.0,1.0,1.0,-4.700933456420898,2.202348232269287,2.498585224151612,1.1444690227508545,0.0,0.0,0.0,356.2827453613281,410.0,7.465460777282715,-0.0,8800.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544740,292.4012756347656,297.1499938964844,293.1499938964844,1.0,-18427.583984375,299.48876953125,0.8758843541145325,0.6377453207969666,0.5734075307846069,291.9633178710937,297.1499938964844,293.1499938964844,1.0,-22775.60546875,296.5036926269531,0.9688732028007508,0.8507213592529297,0.7984234690666199,291.7519226074219,297.1499938964844,293.1499938964844,1.0,-17840.369140625,295.2747802734375,0.9990000128746032,0.9582358598709106,0.6597009301185608,291.4076538085937,297.1499938964844,293.1499938964844,1.0,-24161.876953125,295.2674865722656,0.9990000128746032,1.0,0.8937227725982666,292.7738647460937,297.1499938964844,293.1499938964844,0.5011419057846069,-41299.39453125,304.0516052246094,0.637076735496521,0.2376084774732589,1.0966227054595947,272.91558837890625,291.1499938964844,250.409912109375,249.9212951660156,272.9229431152344,292.773681640625,272.91632080078125,1.0,0.9078914523124696,0.0,1.0,1.0,1.0,-4.833357810974121,2.265207290649414,2.568150758743286,1.1782184839248655,0.0,0.0,0.0,366.8673706054688,410.0,11.174317359924316,-0.0,9488.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544800,292.4012756347656,297.1499938964844,293.1499938964844,1.0,-18427.583984375,299.48876953125,0.8758843541145325,0.6377453207969666,0.5734075307846069,291.9633178710937,297.1499938964844,293.1499938964844,1.0,-22775.60546875,296.5036926269531,0.9688732028007508,0.8507213592529297,0.7984234690666199,291.7519226074219,297.1499938964844,293.1499938964844,1.0,-17840.369140625,295.2747802734375,0.9990000128746032,0.9582358598709106,0.6597009301185608,291.4076538085937,297.1499938964844,293.1499938964844,1.0,-24161.876953125,295.2674865722656,0.9990000128746032,1.0,0.8937227725982666,292.7738647460937,297.1499938964844,293.1499938964844,0.5011419057846069,-41299.39453125,304.0516052246094,0.637076735496521,0.2376084774732589,1.0966227054595947,272.91558837890625,291.1499938964844,250.409912109375,249.9212951660156,272.9229431152344,292.773681640625,272.91632080078125,1.0,0.9078914523124696,0.0,1.0,1.0,1.0,-4.833357810974121,2.265207290649414,2.568150758743286,1.1782184839248655,0.0,0.0,0.0,366.8673706054688,410.0,11.174317359924316,-0.0,9488.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544860,292.4017639160156,297.1499938964844,293.1499938964844,1.0,-18744.74609375,299.194091796875,0.883311927318573,0.6566069722175598,0.5900517106056213,291.9316101074219,297.1499938964844,293.1499938964844,1.0,-23274.6953125,296.0605773925781,0.9802422523498536,0.8872045874595642,0.8319225907325745,291.73553466796875,297.1499938964844,293.1499938964844,1.0,-17876.09375,295.23101806640625,0.9990000128746032,0.997037708759308,0.6626020669937134,291.4085693359375,297.1499938964844,293.1499938964844,1.0,-24202.78515625,295.23101806640625,0.9990000128746032,1.0,0.8971095681190491,292.7870483398437,297.1499938964844,293.1499938964844,0.5208780169487,-42461.5859375,304.0515441894531,0.6420415043830872,0.244465097784996,1.1278518438339231,272.9276123046875,291.1499938964844,250.4331512451172,249.9426727294922,272.93536376953125,292.786865234375,272.9283142089844,1.0,0.9246574640274048,0.0,1.0,1.0,1.0,-4.939046859741211,2.315357446670532,2.623689651489258,1.2050238847732544,0.0,0.0,0.0,375.3146667480469,410.0,14.98759651184082,-0.0,10062.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544920,292.4017639160156,297.1499938964844,293.1499938964844,1.0,-18744.74609375,299.194091796875,0.883311927318573,0.6566069722175598,0.5900517106056213,291.9316101074219,297.1499938964844,293.1499938964844,1.0,-23274.6953125,296.0605773925781,0.9802422523498536,0.8872045874595642,0.8319225907325745,291.73553466796875,297.1499938964844,293.1499938964844,1.0,-17876.09375,295.23101806640625,0.9990000128746032,0.997037708759308,0.6626020669937134,291.4085693359375,297.1499938964844,293.1499938964844,1.0,-24202.78515625,295.23101806640625,0.9990000128746032,1.0,0.8971095681190491,292.7870483398437,297.1499938964844,293.1499938964844,0.5208780169487,-42461.5859375,304.0515441894531,0.6420415043830872,0.244465097784996,1.1278518438339231,272.9276123046875,291.1499938964844,250.4331512451172,249.9426727294922,272.93536376953125,292.786865234375,272.9283142089844,1.0,0.9246574640274048,0.0,1.0,1.0,1.0,-4.939046859741211,2.315357446670532,2.623689651489258,1.2050238847732544,0.0,0.0,0.0,375.3146667480469,410.0,14.98759651184082,-0.0,10062.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544980,292.4006042480469,297.1499938964844,293.1499938964844,1.0,-19057.873046875,298.9029846191406,0.8924165368080139,0.6757956743240356,0.6069369912147522,291.8950500488281,297.1499938964844,293.1499938964844,1.0,-23775.26171875,295.61590576171875,0.9920467734336852,0.9254698753356934,0.866978645324707,291.7396240234375,297.1499938964844,293.1499938964844,1.0,-17855.1171875,295.2563781738281,0.9990000128746032,1.0,0.661456823348999,291.41558837890625,297.1499938964844,293.1499938964844,1.0,-24174.384765625,295.2563781738281,0.9990000128746032,1.0,0.8955590128898621,292.801513671875,297.1499938964844,293.1499938964844,0.5391829013824463,-43519.359375,304.0539245605469,0.6476393342018127,0.2507326006889343,1.1563373804092407,272.9421691894531,291.1499938964844,250.45947265625,249.96690368652344,272.9507141113281,292.8013000488281,272.94287109375,1.0,0.9388333559036256,0.0,1.0,1.0,1.0,-5.03278923034668,2.359836339950561,2.672952890396118,1.2286585569381714,0.0,0.0,0.0,380.7335205078125,410.0,18.84203147888184,-0.0,10571.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545040,292.4006042480469,297.1499938964844,293.1499938964844,1.0,-19057.873046875,298.9029846191406,0.8924165368080139,0.6757956743240356,0.6069369912147522,291.8950500488281,297.1499938964844,293.1499938964844,1.0,-23775.26171875,295.61590576171875,0.9920467734336852,0.9254698753356934,0.866978645324707,291.7396240234375,297.1499938964844,293.1499938964844,1.0,-17855.1171875,295.2563781738281,0.9990000128746032,1.0,0.661456823348999,291.41558837890625,297.1499938964844,293.1499938964844,1.0,-24174.384765625,295.2563781738281,0.9990000128746032,1.0,0.8955590128898621,292.801513671875,297.1499938964844,293.1499938964844,0.5391829013824463,-43519.359375,304.0539245605469,0.6476393342018127,0.2507326006889343,1.1563373804092407,272.9421691894531,291.1499938964844,250.45947265625,249.96690368652344,272.9507141113281,292.8013000488281,272.94287109375,1.0,0.9388333559036256,0.0,1.0,1.0,1.0,-5.03278923034668,2.359836339950561,2.672952890396118,1.2286585569381714,0.0,0.0,0.0,380.7335205078125,410.0,18.84203147888184,-0.0,10571.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545100,292.3995666503906,297.1499938964844,293.1499938964844,1.0,-19212.5,298.7592163085937,0.8973967432975769,0.685494601726532,0.6154496669769287,291.87506103515625,297.1499938964844,293.1499938964844,1.0,-24025.763671875,295.39361572265625,0.9977619051933287,0.9452897906303406,0.8851029872894287,291.7453308105469,297.1499938964844,293.1499938964844,1.0,-17831.431640625,295.2850341796875,0.9990000128746032,1.0,0.6599551439285278,291.42144775390625,297.1499938964844,293.1499938964844,1.0,-24142.314453125,295.2850341796875,0.9990000128746032,1.0,0.8935258388519287,292.80908203125,297.1499938964844,293.1499938964844,0.5477348566055298,-44006.91796875,304.05584716796875,0.6505558490753174,0.2536609172821045,1.1695010662078855,272.9504089355469,291.1499938964844,250.4738006591797,249.9801025390625,272.9593505859375,292.8088684082031,272.9511413574219,1.0,0.9452531933784484,0.0,1.0,1.0,1.0,-5.076498985290527,2.380570888519287,2.69592833518982,1.2396544218063354,0.0,0.0,0.0,382.6707763671875,410.0,20.71151733398437,-0.0,10810.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
