time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.39794921875,297.1499938964844,293.1499938964844,1.0,-19366.7578125,298.6158447265625,0.9016116857528688,0.6953127384185791,0.6240799427032471,291.8562927246094,297.1499938964844,293.1499938964844,1.0,-24140.97265625,295.2868347167969,0.9990000128746032,0.9651305079460144,0.8937849998474121,291.7514953613281,297.1499938964844,293.1499938964844,1.0,-17830.439453125,295.2875366210937,0.9990000128746032,1.0,0.6601465940475464,291.4276428222656,297.1499938964844,293.1499938964844,1.0,-24140.97265625,295.2875366210937,0.9990000128746032,1.0,0.8937849998474121,292.8165283203125,297.1499938964844,293.1499938964844,0.556098222732544,-44481.375,304.0577392578125,0.6528749465942383,0.2565145492553711,1.1823828220367432,272.9601135253906,291.1499938964844,250.4888916015625,249.9939880371093,272.9692687988281,292.8163146972656,272.9608154296875,1.0,0.9509795308113098,0.0,1.0,1.0,1.0,-5.113576412200928,2.398081064224243,2.715495109558105,1.2493025064468384,0.0,0.0,0.0,385.3194885253906,410.0,23.38318634033203,-0.0,11024.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545220,292.3932800292969,297.1499938964844,293.1499938964844,1.0,-19675.85546875,298.328369140625,0.9097383618354796,0.7153129577636719,0.6417171359062195,291.84161376953125,297.1499938964844,293.1499938964844,1.0,-24162.611328125,295.2686462402344,0.9990000128746032,1.0,0.8961185812950134,291.7601623535156,297.1499938964844,293.1499938964844,1.0,-17846.421875,295.2686462402344,0.9990000128746032,1.0,0.6618701219558716,291.43634033203125,297.1499938964844,293.1499938964844,1.0,-24162.611328125,295.2686462402344,0.9990000128746032,1.0,0.8961185812950134,292.83172607421875,297.1499938964844,293.1499938964844,0.5722480416297913,-45389.83984375,304.0616149902344,0.6568736433982849,0.2618849575519562,1.2071300745010376,272.9804382324219,291.1499938964844,250.52137756347656,250.0239105224609,272.9901123046875,292.8315124511719,272.98114013671875,1.0,0.9604489803314208,0.0,1.0,1.0,1.0,-5.172378063201904,2.4259352684021,2.7464427947998047,1.2641873359680176,0.0,0.0,0.0,390.43695068359375,410.0,26.883377075195312,-0.0,11377.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545280,292.3932800292969,297.1499938964844,293.1499938964844,1.0,-19675.85546875,298.328369140625,0.9097383618354796,0.7153129577636719,0.6417171359062195,291.84161376953125,297.1499938964844,293.1499938964844,1.0,-24162.611328125,295.2686462402344,0.9990000128746032,1.0,0.8961185812950134,291.7601623535156,297.1499938964844,293.1499938964844,1.0,-17846.421875,295.2686462402344,0.9990000128746032,1.0,0.6618701219558716,291.43634033203125,297.1499938964844,293.1499938964844,1.0,-24162.611328125,295.2686462402344,0.9990000128746032,1.0,0.8961185812950134,292.83172607421875,297.1499938964844,293.1499938964844,0.5722480416297913,-45389.83984375,304.0616149902344,0.6568736433982849,0.2618849575519562,1.2071300745010376,272.9804382324219,291.1499938964844,250.52137756347656,250.0239105224609,272.9901123046875,292.8315124511719,272.98114013671875,1.0,0.9604489803314208,0.0,1.0,1.0,1.0,-5.172378063201904,2.4259352684021,2.7464427947998047,1.2641873359680176,0.0,0.0,0.0,390.43695068359375,410.0,26.883377075195312,-0.0,11377.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545340,292.38726806640625,297.1499938964844,293.1499938964844,1.0,-19981.71484375,298.0438232421875,0.9191322326660156,0.7356966137886047,0.6596683263778687,291.84429931640625,297.1499938964844,293.1499938964844,1.0,-24156.474609375,295.2746887207031,0.9990000128746032,1.0,0.8965284824371338,291.7696228027344,297.1499938964844,293.1499938964844,1.0,-17841.888671875,295.2746887207031,0.9990000128746032,1.0,0.6621728539466858,291.4453125,297.1499938964844,293.1499938964844,1.0,-24156.474609375,295.2746887207031,0.9990000128746032,1.0,0.8965284824371338,292.8479919433594,297.1499938964844,293.1499938964844,0.5867408514022827,-46191.3828125,304.06695556640625,0.66082763671875,0.2666514217853546,1.2290977239608765,273.0030517578125,291.1499938964844,250.55691528320312,250.05665588378903,273.0133972167969,292.8477783203125,273.0037841796875,1.0,0.9681867361068726,0.0,1.0,1.0,1.0,-5.221900463104248,2.449390411376953,2.772510051727295,1.2766977548599243,0.0,0.0,0.0,394.0347900390625,410.0,30.269775390625,-0.0,11674.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545400,292.38726806640625,297.1499938964844,293.1499938964844,1.0,-19981.71484375,298.0438232421875,0.9191322326660156,0.7356966137886047,0.6596683263778687,291.84429931640625,297.1499938964844,293.1499938964844,1.0,-24156.474609375,295.2746887207031,0.9990000128746032,1.0,0.8965284824371338,291.7696228027344,297.1499938964844,293.1499938964844,1.0,-17841.888671875,295.2746887207031,0.9990000128746032,1.0,0.6621728539466858,291.4453125,297.1499938964844,293.1499938964844,1.0,-24156.474609375,295.2746887207031,0.9990000128746032,1.0,0.8965284824371338,292.8479919433594,297.1499938964844,293.1499938964844,0.5867408514022827,-46191.3828125,304.06695556640625,0.66082763671875,0.2666514217853546,1.2290977239608765,273.0030517578125,291.1499938964844,250.55691528320312,250.05665588378903,273.0133972167969,292.8477783203125,273.0037841796875,1.0,0.9681867361068726,0.0,1.0,1.0,1.0,-5.221900463104248,2.449390411376953,2.772510051727295,1.2766977548599243,0.0,0.0,0.0,394.0347900390625,410.0,30.269775390625,-0.0,11674.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545460,292.3798828125,297.1499938964844,293.1499938964844,1.0,-20284.6484375,297.76190185546875,0.9292799830436708,0.7565113306045532,0.6779558658599854,291.8546447753906,297.1499938964844,293.1499938964844,1.0,-24132.427734375,295.2967834472656,0.9990000128746032,1.0,0.895719051361084,291.7812805175781,297.1499938964844,293.1499938964844,1.0,-17824.12890625,295.2967834472656,0.9990000128746032,1.0,0.6615750789642334,291.4562683105469,297.1499938964844,293.1499938964844,1.0,-24132.427734375,295.2967834472656,0.9990000128746032,1.0,0.895719051361084,292.86492919921875,297.1499938964844,293.1499938964844,0.5995832681655884,-46890.6171875,304.0732421875,0.6646009683609009,0.2708689570426941,1.2484183311462402,273.02783203125,291.1499938964844,250.5955047607422,250.0922088623047,273.03875732421875,292.8647155761719,273.028564453125,1.0,0.9746881127357484,0.0,1.0,1.0,1.0,-5.264606952667236,2.469616651535034,2.794990301132202,1.2874598503112793,0.0,0.0,0.0,396.6026306152344,410.0,33.346519470214844,-0.0,11929.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545520,292.3798828125,297.1499938964844,293.1499938964844,1.0,-20284.6484375,297.76190185546875,0.9292799830436708,0.7565113306045532,0.6779558658599854,291.8546447753906,297.1499938964844,293.1499938964844,1.0,-24132.427734375,295.2967834472656,0.9990000128746032,1.0,0.895719051361084,291.7812805175781,297.1499938964844,293.1499938964844,1.0,-17824.12890625,295.2967834472656,0.9990000128746032,1.0,0.6615750789642334,291.4562683105469,297.1499938964844,293.1499938964844,1.0,-24132.427734375,295.2967834472656,0.9990000128746032,1.0,0.895719051361084,292.86492919921875,297.1499938964844,293.1499938964844,0.5995832681655884,-46890.6171875,304.0732421875,0.6646009683609009,0.2708689570426941,1.2484183311462402,273.02783203125,291.1499938964844,250.5955047607422,250.0922088623047,273.03875732421875,292.8647155761719,273.028564453125,1.0,0.9746881127357484,0.0,1.0,1.0,1.0,-5.264606952667236,2.469616651535034,2.794990301132202,1.2874598503112793,0.0,0.0,0.0,396.6026306152344,410.0,33.346519470214844,-0.0,11929.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545580,292.3708801269531,297.1499938964844,293.1499938964844,1.0,-20585.99609375,297.4813842773437,0.9397880434989928,0.7778470516204834,0.6966622471809387,291.868896484375,297.1499938964844,293.1499938964844,1.0,-24095.8828125,295.3301086425781,0.9990000128746032,1.0,0.8940714001655579,291.7947082519531,297.1499938964844,293.1499938964844,1.0,-17797.13671875,295.3301086425781,0.9990000128746032,1.0,0.6603580713272095,291.4689636230469,297.1499938964844,293.1499938964844,1.0,-24095.8828125,295.3301086425781,0.9990000128746032,1.0,0.8940714001655579,292.88201904296875,297.1499938964844,293.1499938964844,0.6109756827354431,-47502.94140625,304.079833984375,0.668182373046875,0.2746263444423675,1.2655106782913208,273.05438232421875,291.1499938964844,250.6371307373047,250.1305694580078,273.0658569335937,292.8817749023437,273.0551452636719,1.0,0.980301797389984,0.0,1.0,1.0,1.0,-5.302361965179443,2.487498044967652,2.814863920211792,1.2969509363174438,0.0,0.0,0.0,398.4440307617188,410.0,36.0067138671875,-0.0,12154.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545640,292.3708801269531,297.1499938964844,293.1499938964844,1.0,-20585.99609375,297.4813842773437,0.9397880434989928,0.7778470516204834,0.6966622471809387,291.868896484375,297.1499938964844,293.1499938964844,1.0,-24095.8828125,295.3301086425781,0.9990000128746032,1.0,0.8940714001655579,291.7947082519531,297.1499938964844,293.1499938964844,1.0,-17797.13671875,295.3301086425781,0.9990000128746032,1.0,0.6603580713272095,291.4689636230469,297.1499938964844,293.1499938964844,1.0,-24095.8828125,295.3301086425781,0.9990000128746032,1.0,0.8940714001655579,292.88201904296875,297.1499938964844,293.1499938964844,0.6109756827354431,-47502.94140625,304.079833984375,0.668182373046875,0.2746263444423675,1.2655106782913208,273.05438232421875,291.1499938964844,250.6371307373047,250.1305694580078,273.0658569335937,292.8817749023437,273.0551452636719,1.0,0.980301797389984,0.0,1.0,1.0,1.0,-5.302361965179443,2.487498044967652,2.814863920211792,1.2969509363174438,0.0,0.0,0.0,398.4440307617188,410.0,36.0067138671875,-0.0,12154.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545700,292.3656616210937,297.1499938964844,293.1499938964844,1.0,-20736.4453125,297.34130859375,0.9450761079788208,0.788737416267395,0.7061977386474609,291.876953125,297.1499938964844,293.1499938964844,1.0,-24074.05078125,295.3499450683594,0.9990000128746032,1.0,0.8930124640464783,291.8019104003906,297.1499938964844,293.1499938964844,1.0,-17781.01171875,295.3499450683594,0.9990000128746032,1.0,0.6595759391784668,291.4757995605469,297.1499938964844,293.1499938964844,1.0,-24074.05078125,295.3499450683594,0.9990000128746032,1.0,0.8930124640464783,292.8905029296875,297.1499938964844,293.1499938964844,0.6161918044090271,-47781.05078125,304.0830993652344,0.6699047684669495,0.2763570547103882,1.2733434438705444,273.0682373046875,291.1499938964844,250.6590881347656,250.1507873535156,273.0799560546875,292.8902587890625,273.0690002441406,1.0,0.9828562140464784,0.0,1.0,1.0,1.0,-5.319822788238525,2.495767831802368,2.824054718017578,1.3013323545455933,0.0,0.0,0.0,399.1595458984375,410.0,37.184871673583984,-0.0,12258.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545760,292.3599853515625,297.1499938964844,293.1499938964844,1.0,-20886.923828125,297.201171875,0.950342059135437,0.7997906804084778,0.7158679962158203,291.88543701171875,297.1499938964844,293.1499938964844,1.0,-24050.30078125,295.3715209960937,0.9990000128746032,1.0,0.8918284773826599,291.809326171875,297.1499938964844,293.1499938964844,1.0,-17763.470703125,295.3715209960937,0.9990000128746032,1.0,0.658701479434967,291.4828796386719,297.1499938964844,293.1499938964844,1.0,-24050.30078125,295.3715209960937,0.9990000128746032,1.0,0.8918284773826599,292.8988647460937,297.1499938964844,293.1499938964844,0.6211187243461609,-48042.5703125,304.0863037109375,0.6715843081474304,0.2780002355575561,1.2807570695877075,273.0824584960937,291.1499938964844,250.68179321289065,250.1717224121093,273.0943908691406,292.8986511230469,273.0832214355469,1.0,0.985276460647583,0.0,1.0,1.0,1.0,-5.336526870727539,2.5036795139312744,2.832847118377685,1.3055193424224854,0.0,0.0,0.0,399.7662048339844,410.0,38.27426528930664,-0.0,12357.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545820,292.34698486328125,297.1499938964844,293.1499938964844,1.0,-21188.498046875,296.9202575683594,0.9607009887695312,0.8224350810050964,0.73565673828125,291.9034118652344,297.1499938964844,293.1499938964844,1.0,-23998.01953125,295.4189453125,0.9990000128746032,1.0,0.8891544938087463,291.8246459960937,297.1499938964844,293.1499938964844,1.0,-17724.85546875,295.4189453125,0.9990000128746032,1.0,0.6567264795303345,291.49761962890625,297.1499938964844,293.1499938964844,1.0,-23998.01953125,295.4189453125,0.9990000128746032,1.0,0.8891544938087463,292.9151916503906,297.1499938964844,293.1499938964844,0.6301773190498352,-48520.69921875,304.0924072265625,0.6748210787773132,0.2810496687889099,1.2944551706314087,273.1118469238281,291.1499938964844,250.72946166992188,250.2156524658203,273.1241760253906,292.9149780273437,273.1126403808594,1.0,0.9897927641868592,0.0,1.0,1.0,1.0,-5.368102073669434,2.518635034561157,2.8494670391082764,1.3134214878082275,0.0,0.0,0.0,400.7160034179688,410.0,40.22965621948242,-0.0,12544.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545880,292.34698486328125,297.1499938964844,293.1499938964844,1.0,-21188.498046875,296.9202575683594,0.9607009887695312,0.8224350810050964,0.73565673828125,291.9034118652344,297.1499938964844,293.1499938964844,1.0,-23998.01953125,295.4189453125,0.9990000128746032,1.0,0.8891544938087463,291.8246459960937,297.1499938964844,293.1499938964844,1.0,-17724.85546875,295.4189453125,0.9990000128746032,1.0,0.6567264795303345,291.49761962890625,297.1499938964844,293.1499938964844,1.0,-23998.01953125,295.4189453125,0.9990000128746032,1.0,0.8891544938087463,292.9151916503906,297.1499938964844,293.1499938964844,0.6301773190498352,-48520.69921875,304.0924072265625,0.6748210787773132,0.2810496687889099,1.2944551706314087,273.1118469238281,291.1499938964844,250.72946166992188,250.2156524658203,273.1241760253906,292.9149780273437,273.1126403808594,1.0,0.9897927641868592,0.0,1.0,1.0,1.0,-5.368102073669434,2.518635034561157,2.8494670391082764,1.3134214878082275,0.0,0.0,0.0,400.7160034179688,410.0,40.22965621948242,-0.0,12544.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545940,292.33172607421875,297.1499938964844,293.1499938964844,1.0,-21491.560546875,296.6378173828125,0.9706841707229614,0.8458694219589233,0.756106972694397,291.9223937988281,297.1499938964844,293.1499938964844,1.0,-23940.58984375,295.4709777832031,0.9990000128746032,1.0,0.8861586451530457,291.8403625488281,297.1499938964844,293.1499938964844,1.0,-17682.4375,295.4709777832031,0.9990000128746032,1.0,0.6545137166976929,291.5128479003906,297.1499938964844,293.1499938964844,1.0,-23940.58984375,295.4709777832031,0.9990000128746032,1.0,0.8861586451530457,292.93084716796875,297.1499938964844,293.1499938964844,0.6382899284362793,-48946.2421875,304.0980834960937,0.6779084205627441,0.2838217914104461,1.3068394660949707,273.14239501953125,291.1499938964844,250.7801513671875,250.26235961914065,273.15509033203125,292.9306640625,273.1432189941406,1.0,0.9939823746681212,0.0,1.0,1.0,1.0,-5.3978271484375,2.532714605331421,2.865112781524658,1.3208463191986084,0.0,0.0,0.0,401.396728515625,410.0,41.96754837036133,-0.0,12720.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546000,292.33172607421875,297.1499938964844,293.1499938964844,1.0,-21491.560546875,296.6378173828125,0.9706841707229614,0.8458694219589233,0.756106972694397,291.9223937988281,297.1499938964844,293.1499938964844,1.0,-23940.58984375,295.4709777832031,0.9990000128746032,1.0,0.8861586451530457,291.8403625488281,297.1499938964844,293.1499938964844,1.0,-17682.4375,295.4709777832031,0.9990000128746032,1.0,0.6545137166976929,291.5128479003906,297.1499938964844,293.1499938964844,1.0,-23940.58984375,295.4709777832031,0.9990000128746032,1.0,0.8861586451530457,292.93084716796875,297.1499938964844,293.1499938964844,0.6382899284362793,-48946.2421875,304.0980834960937,0.6779084205627441,0.2838217914104461,1.3068394660949707,273.14239501953125,291.1499938964844,250.7801513671875,250.26235961914065,273.15509033203125,292.9306640625,273.1432189941406,1.0,0.9939823746681212,0.0,1.0,1.0,1.0,-5.3978271484375,2.532714605331421,2.865112781524658,1.3208463191986084,0.0,0.0,0.0,401.396728515625,410.0,41.96754837036133,-0.0,12720.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546060,292.31396484375,297.1499938964844,293.1499938964844,1.0,-21796.982421875,296.35308837890625,0.9801673889160156,0.8701960444450378,0.77730792760849,291.942138671875,297.1499938964844,293.1499938964844,1.0,-23878.962890625,295.5267944335937,0.9990000128746032,1.0,0.8829082250595093,291.8562316894531,297.1499938964844,293.1499938964844,1.0,-17636.921875,295.5267944335937,0.9990000128746032,1.0,0.6521130204200745,291.5283203125,297.1499938964844,293.1499938964844,1.0,-23878.962890625,295.5267944335937,0.9990000128746032,1.0,0.8829082250595093,292.9457702636719,297.1499938964844,293.1499938964844,0.645560085773468,-49325.7265625,304.103271484375,0.6808605194091797,0.2863512933254242,1.3180804252624512,273.1740417480469,291.1499938964844,250.8338317871093,250.3118133544922,273.18707275390625,292.945556640625,273.1748962402344,1.0,0.9979389309883118,0.0,1.0,1.0,1.0,-5.426238536834717,2.546171903610229,2.880066394805908,1.3279303312301636,0.0,0.0,0.0,401.8782653808594,410.0,43.54899597167969,-0.0,12888.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546120,292.31396484375,297.1499938964844,293.1499938964844,1.0,-21796.982421875,296.35308837890625,0.9801673889160156,0.8701960444450378,0.77730792760849,291.942138671875,297.1499938964844,293.1499938964844,1.0,-23878.962890625,295.5267944335937,0.9990000128746032,1.0,0.8829082250595093,291.8562316894531,297.1499938964844,293.1499938964844,1.0,-17636.921875,295.5267944335937,0.9990000128746032,1.0,0.6521130204200745,291.5283203125,297.1499938964844,293.1499938964844,1.0,-23878.962890625,295.5267944335937,0.9990000128746032,1.0,0.8829082250595093,292.9457702636719,297.1499938964844,293.1499938964844,0.645560085773468,-49325.7265625,304.103271484375,0.6808605194091797,0.2863512933254242,1.3180804252624512,273.1740417480469,291.1499938964844,250.8338317871093,250.3118133544922,273.18707275390625,292.945556640625,273.1748962402344,1.0,0.9979389309883118,0.0,1.0,1.0,1.0,-5.426238536834717,2.546171903610229,2.880066394805908,1.3279303312301636,0.0,0.0,0.0,401.8782653808594,410.0,43.54899597167969,-0.0,12888.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546180,292.2931823730469,297.1499938964844,293.1499938964844,1.0,-22104.763671875,296.06610107421875,0.9897247552871704,0.8955792188644409,0.7993355989456177,291.9628295898437,297.1499938964844,293.1499938964844,1.0,-23782.541015625,295.6130065917969,0.9990000128746032,1.0,0.8772484064102173,291.87255859375,297.1499938964844,293.1499938964844,1.0,-17565.705078125,295.6130065917969,0.9990000128746032,1.0,0.6479326486587524,291.5442199707031,297.1499938964844,293.1499938964844,1.0,-23782.541015625,295.6130065917969,0.9990000128746032,1.0,0.8772484064102173,292.9595031738281,297.1499938964844,293.1499938964844,0.6520112752914429,-49660.671875,304.1080627441406,0.6842906475067139,0.2887341380119324,1.328258395195007,273.207763671875,291.1499938964844,250.89048767089844,250.3640289306641,273.22076416015625,292.9593505859375,273.2085266113281,1.0,1.0,0.0,1.0,1.0,1.0,-5.446438312530518,2.555661678314209,2.890776872634888,1.3333017826080322,0.0,0.0,0.0,400.6905517578125,410.0,45.93011474609375,-0.0,12994.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546240,292.2931823730469,297.1499938964844,293.1499938964844,1.0,-22104.763671875,296.06610107421875,0.9897247552871704,0.8955792188644409,0.7993355989456177,291.9628295898437,297.1499938964844,293.1499938964844,1.0,-23782.541015625,295.6130065917969,0.9990000128746032,1.0,0.8772484064102173,291.87255859375,297.1499938964844,293.1499938964844,1.0,-17565.705078125,295.6130065917969,0.9990000128746032,1.0,0.6479326486587524,291.5442199707031,297.1499938964844,293.1499938964844,1.0,-23782.541015625,295.6130065917969,0.9990000128746032,1.0,0.8772484064102173,292.9595031738281,297.1499938964844,293.1499938964844,0.6520112752914429,-49660.671875,304.1080627441406,0.6842906475067139,0.2887341380119324,1.328258395195007,273.207763671875,291.1499938964844,250.89048767089844,250.3640289306641,273.22076416015625,292.9593505859375,273.2085266113281,1.0,1.0,0.0,1.0,1.0,1.0,-5.446438312530518,2.555661678314209,2.890776872634888,1.3333017826080322,0.0,0.0,0.0,400.6905517578125,410.0,45.93011474609375,-0.0,12994.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546300,292.28155517578125,297.1499938964844,293.1499938964844,1.0,-22260.53515625,295.9207763671875,0.9946977496147156,0.908714473247528,0.8107199668884277,291.9750366210937,297.1499938964844,293.1499938964844,1.0,-23710.16015625,295.67791748046875,0.9990000128746032,1.0,0.87270587682724,291.8824157714844,297.1499938964844,293.1499938964844,1.0,-17512.244140625,295.67791748046875,0.9990000128746032,1.0,0.6445776224136353,291.5537414550781,297.1499938964844,293.1499938964844,1.0,-23710.16015625,295.67791748046875,0.9990000128746032,1.0,0.87270587682724,292.9660949707031,297.1499938964844,293.1499938964844,0.6550180315971375,-49816.7421875,304.1102294921875,0.6864403486251831,0.2898525297641754,1.3330663442611694,273.224609375,291.1499938964844,250.91993713378903,250.3911590576172,273.23785400390625,292.9659118652344,273.22540283203125,1.0,1.0,0.0,1.0,1.0,1.0,-5.450967311859131,2.5578091144561768,2.893158197402954,1.3344186544418335,0.0,0.0,0.0,398.8826293945313,410.0,46.46744537353516,-0.0,13004.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546360,292.2694702148437,297.1499938964844,293.1499938964844,1.0,-22408.58203125,295.78240966796875,0.9990000128746032,0.9220948815345764,0.8217387795448303,291.9882507324219,297.1499938964844,293.1499938964844,1.0,-23640.47265625,295.7406005859375,0.9990000128746032,1.0,0.8683919906616211,291.8930358886719,297.1499938964844,293.1499938964844,1.0,-17460.7734375,295.7406005859375,0.9990000128746032,1.0,0.641391396522522,291.5640563964844,297.1499938964844,293.1499938964844,1.0,-23640.47265625,295.7406005859375,0.9990000128746032,1.0,0.8683919906616211,292.97283935546875,297.1499938964844,293.1499938964844,0.6577140092849731,-49955.12109375,304.112548828125,0.6884527802467346,0.2908561825752258,1.3374179601669312,273.241943359375,291.1499938964844,250.9501342773437,250.41897583007807,273.2554016113281,292.97265625,273.24273681640625,1.0,1.0,0.0,1.0,1.0,1.0,-5.455232620239258,2.5598256587982178,2.89540696144104,1.3354957103729248,0.0,0.0,0.0,397.1765441894531,410.0,47.312950134277344,-0.0,13013.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546420,292.2633361816406,297.1499938964844,293.1499938964844,1.0,-22399.03125,295.7896728515625,0.9990000128746032,0.9457142949104308,0.8223410248756409,292.0124206542969,297.1499938964844,293.1499938964844,1.0,-23587.259765625,295.7897644042969,0.9990000128746032,1.0,0.8659646511077881,291.9110107421875,297.1499938964844,293.1499938964844,1.0,-17421.46875,295.7897644042969,0.9990000128746032,1.0,0.639598548412323,291.5820007324219,297.1499938964844,293.1499938964844,1.0,-23587.259765625,295.7897644042969,0.9990000128746032,1.0,0.8659646511077881,292.9864196777344,297.1499938964844,293.1499938964844,0.6625335812568665,-50201.25390625,304.11700439453125,0.6906013488769531,0.292589396238327,1.345391869544983,273.278076171875,291.1499938964844,251.0127410888672,250.4766387939453,273.2919616699219,292.9862365722656,273.2789001464844,1.0,1.0,0.0,1.0,1.0,1.0,-5.457607746124268,2.560931205749512,2.8966763019561768,1.3361707925796509,0.0,0.0,0.0,396.2278442382813,410.0,49.4593505859375,-0.0,13018.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546480,292.2633361816406,297.1499938964844,293.1499938964844,1.0,-22399.03125,295.7896728515625,0.9990000128746032,0.9457142949104308,0.8223410248756409,292.0124206542969,297.1499938964844,293.1499938964844,1.0,-23587.259765625,295.7897644042969,0.9990000128746032,1.0,0.8659646511077881,291.9110107421875,297.1499938964844,293.1499938964844,1.0,-17421.46875,295.7897644042969,0.9990000128746032,1.0,0.639598548412323,291.5820007324219,297.1499938964844,293.1499938964844,1.0,-23587.259765625,295.7897644042969,0.9990000128746032,1.0,0.8659646511077881,292.9864196777344,297.1499938964844,293.1499938964844,0.6625335812568665,-50201.25390625,304.11700439453125,0.6906013488769531,0.292589396238327,1.345391869544983,273.278076171875,291.1499938964844,251.0127410888672,250.4766387939453,273.2919616699219,292.9862365722656,273.2789001464844,1.0,1.0,0.0,1.0,1.0,1.0,-5.457607746124268,2.560931205749512,2.8966763019561768,1.3361707925796509,0.0,0.0,0.0,396.2278442382813,410.0,49.4593505859375,-0.0,13018.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546540,292.278076171875,297.1499938964844,293.1499938964844,1.0,-22362.05859375,295.8256225585937,0.9990000128746032,0.965205192565918,0.8210461139678955,292.0331115722656,297.1499938964844,293.1499938964844,1.0,-23548.32421875,295.8256225585937,0.9990000128746032,1.0,0.8646010756492615,291.9254455566406,297.1499938964844,293.1499938964844,1.0,-17392.712890625,295.8256225585937,0.9990000128746032,1.0,0.6385914087295532,291.5963439941406,297.1499938964844,293.1499938964844,1.0,-23548.32421875,295.8256225585937,0.9990000128746032,1.0,0.8646010756492615,293.0004577636719,297.1499938964844,293.1499938964844,0.6661095023155212,-50377.52734375,304.1220397949219,0.6921125650405884,0.2938894033432007,1.3515400886535645,273.3155212402344,291.1499938964844,251.0782928466797,250.5370178222656,273.3299560546875,293.0002746582031,273.3163757324219,1.0,1.0,0.0,1.0,1.0,1.0,-5.458953380584717,2.561574459075928,2.897378921508789,1.3364806175231934,0.0,0.0,0.0,395.6888732910156,410.0,51.5152702331543,-0.0,13021.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546600,292.278076171875,297.1499938964844,293.1499938964844,1.0,-22362.05859375,295.8256225585937,0.9990000128746032,0.965205192565918,0.8210461139678955,292.0331115722656,297.1499938964844,293.1499938964844,1.0,-23548.32421875,295.8256225585937,0.9990000128746032,1.0,0.8646010756492615,291.9254455566406,297.1499938964844,293.1499938964844,1.0,-17392.712890625,295.8256225585937,0.9990000128746032,1.0,0.6385914087295532,291.5963439941406,297.1499938964844,293.1499938964844,1.0,-23548.32421875,295.8256225585937,0.9990000128746032,1.0,0.8646010756492615,293.0004577636719,297.1499938964844,293.1499938964844,0.6661095023155212,-50377.52734375,304.1220397949219,0.6921125650405884,0.2938894033432007,1.3515400886535645,273.3155212402344,291.1499938964844,251.0782928466797,250.5370178222656,273.3299560546875,293.0002746582031,273.3163757324219,1.0,1.0,0.0,1.0,1.0,1.0,-5.458953380584717,2.561574459075928,2.897378921508789,1.3364806175231934,0.0,0.0,0.0,395.6888732910156,410.0,51.5152702331543,-0.0,13021.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546660,292.2981262207031,297.1499938964844,293.1499938964844,1.0,-22329.03515625,295.8577880859375,0.9990000128746032,0.9832303524017334,0.8200788497924805,292.0527038574219,297.1499938964844,293.1499938964844,1.0,-23513.548828125,295.8577880859375,0.9990000128746032,1.0,0.8635825514793396,291.9388427734375,297.1499938964844,293.1499938964844,1.0,-17367.02734375,295.8577880859375,0.9990000128746032,1.0,0.637839138507843,291.6094665527344,297.1499938964844,293.1499938964844,1.0,-23513.548828125,295.8577880859375,0.9990000128746032,1.0,0.8635825514793396,293.01434326171875,297.1499938964844,293.1499938964844,0.668573260307312,-50493.27734375,304.1272277832031,0.693239688873291,0.2948629856109619,1.3561302423477173,273.3543395996094,291.1499938964844,251.14678955078125,250.6000823974609,273.3692626953125,293.01416015625,273.355224609375,1.0,1.0,0.0,1.0,1.0,1.0,-5.459959983825684,2.5620579719543457,2.897901773452759,1.3367007970809937,0.0,0.0,0.0,395.2857666015625,410.0,53.4261360168457,-0.0,13023.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546720,292.2981262207031,297.1499938964844,293.1499938964844,1.0,-22329.03515625,295.8577880859375,0.9990000128746032,0.9832303524017334,0.8200788497924805,292.0527038574219,297.1499938964844,293.1499938964844,1.0,-23513.548828125,295.8577880859375,0.9990000128746032,1.0,0.8635825514793396,291.9388427734375,297.1499938964844,293.1499938964844,1.0,-17367.02734375,295.8577880859375,0.9990000128746032,1.0,0.637839138507843,291.6094665527344,297.1499938964844,293.1499938964844,1.0,-23513.548828125,295.8577880859375,0.9990000128746032,1.0,0.8635825514793396,293.01434326171875,297.1499938964844,293.1499938964844,0.668573260307312,-50493.27734375,304.1272277832031,0.693239688873291,0.2948629856109619,1.3561302423477173,273.3543395996094,291.1499938964844,251.14678955078125,250.6000823974609,273.3692626953125,293.01416015625,273.355224609375,1.0,1.0,0.0,1.0,1.0,1.0,-5.459959983825684,2.5620579719543457,2.897901773452759,1.3367007970809937,0.0,0.0,0.0,395.2857666015625,410.0,53.4261360168457,-0.0,13023.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546780,292.3194274902344,297.1499938964844,293.1499938964844,1.0,-22298.845703125,295.8873596191406,0.9990000128746032,1.0,0.8193530440330505,292.0718994140625,297.1499938964844,293.1499938964844,1.0,-23481.759765625,295.8873596191406,0.9990000128746032,1.0,0.86281818151474,291.9516906738281,297.1499938964844,293.1499938964844,1.0,-17343.546875,295.8873596191406,0.9990000128746032,1.0,0.6372745633125305,291.6219482421875,297.1499938964844,293.1499938964844,1.0,-23481.759765625,295.8873596191406,0.9990000128746032,1.0,0.86281818151474,293.0276794433594,297.1499938964844,293.1499938964844,0.670173704624176,-50563.71875,304.13214111328125,0.6940850615501404,0.2955910265445709,1.3595764636993408,273.3943176269531,291.1499938964844,251.2182159423828,250.6658477783203,273.4096984863281,293.02752685546875,273.3952331542969,1.0,1.0,0.0,1.0,1.0,1.0,-5.46071720123291,2.562424659729004,2.8982925415039062,1.3368548154830933,0.0,0.0,0.0,394.9823913574219,410.0,55.127079010009766,-0.0,13024.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546840,292.3194274902344,297.1499938964844,293.1499938964844,1.0,-22298.845703125,295.8873596191406,0.9990000128746032,1.0,0.8193530440330505,292.0718994140625,297.1499938964844,293.1499938964844,1.0,-23481.759765625,295.8873596191406,0.9990000128746032,1.0,0.86281818151474,291.9516906738281,297.1499938964844,293.1499938964844,1.0,-17343.546875,295.8873596191406,0.9990000128746032,1.0,0.6372745633125305,291.6219482421875,297.1499938964844,293.1499938964844,1.0,-23481.759765625,295.8873596191406,0.9990000128746032,1.0,0.86281818151474,293.0276794433594,297.1499938964844,293.1499938964844,0.670173704624176,-50563.71875,304.13214111328125,0.6940850615501404,0.2955910265445709,1.3595764636993408,273.3943176269531,291.1499938964844,251.2182159423828,250.6658477783203,273.4096984863281,293.02752685546875,273.3952331542969,1.0,1.0,0.0,1.0,1.0,1.0,-5.46071720123291,2.562424659729004,2.8982925415039062,1.3368548154830933,0.0,0.0,0.0,394.9823913574219,410.0,55.127079010009766,-0.0,13024.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546900,292.3302917480469,297.1499938964844,293.1499938964844,1.0,-22284.63671875,295.9013061523437,0.9990000128746032,1.0,0.8190667629241943,292.0815124511719,297.1499938964844,293.1499938964844,1.0,-23466.794921875,295.9013061523437,0.9990000128746032,1.0,0.8625167608261108,291.9579162597656,297.1499938964844,293.1499938964844,1.0,-17332.494140625,295.9013061523437,0.9990000128746032,1.0,0.6370519399642944,291.6279602050781,297.1499938964844,293.1499938964844,1.0,-23466.794921875,295.9013061523437,0.9990000128746032,1.0,0.8625167608261108,293.0341186523437,297.1499938964844,293.1499938964844,0.670692503452301,-50584.421875,304.13446044921875,0.6944183707237244,0.2958749532699585,1.3609365224838257,273.4147033691406,291.1499938964844,251.25503540039065,250.69972229003903,273.4302978515625,293.0339660644531,273.4156188964844,1.0,1.0,0.0,1.0,1.0,1.0,-5.461016654968262,2.562570810317993,2.898445844650269,1.3369107246398926,0.0,0.0,0.0,394.8623352050781,410.0,55.918701171875,-0.0,13025.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546960,292.3414611816406,297.1499938964844,293.1499938964844,1.0,-22270.98046875,295.9147644042969,0.9990000128746032,1.0,0.8188291192054749,292.0912780761719,297.1499938964844,293.1499938964844,1.0,-23452.416015625,295.9147644042969,0.9990000128746032,1.0,0.862266480922699,291.96405029296875,297.1499938964844,293.1499938964844,1.0,-17321.875,295.9147644042969,0.9990000128746032,1.0,0.636867105960846,291.6339111328125,297.1499938964844,293.1499938964844,1.0,-23452.416015625,295.9147644042969,0.9990000128746032,1.0,0.862266480922699,293.0404357910156,297.1499938964844,293.1499938964844,0.6710326075553894,-50595.9140625,304.1366577148437,0.6946951746940613,0.2961059808731079,1.3620662689208984,273.43536376953125,291.1499938964844,251.2925720214844,250.73426818847656,273.451171875,293.0402526855469,273.4363098144531,1.0,1.0,0.0,1.0,1.0,1.0,-5.46126651763916,2.5626935958862305,2.8985729217529297,1.3369534015655518,0.0,0.0,0.0,394.7622985839844,410.0,56.68794250488281,-0.0,13025.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547020,292.3642272949219,297.1499938964844,293.1499938964844,1.0,-22245.328125,295.94012451171875,0.9990000128746032,1.0,0.8184995055198669,292.1111755371094,297.1499938964844,293.1499938964844,1.0,-23425.40234375,295.94012451171875,0.9990000128746032,1.0,0.8619194030761719,291.9759521484375,297.1499938964844,293.1499938964844,1.0,-17301.921875,295.94012451171875,0.9990000128746032,1.0,0.636610746383667,291.6454467773437,297.1499938964844,293.1499938964844,1.0,-23425.40234375,295.94012451171875,0.9990000128746032,1.0,0.8619194030761719,293.0526123046875,297.1499938964844,293.1499938964844,0.6711838245391846,-50591.44921875,304.1408386230469,0.6950794458389282,0.2964116334915161,1.3636358976364136,273.4775085449219,291.1499938964844,251.36984252929688,250.80535888671875,273.49371337890625,293.05242919921875,273.4784545898437,1.0,1.0,0.0,1.0,1.0,1.0,-5.461616039276123,2.562868595123291,2.898747444152832,1.3369989395141602,0.0,0.0,0.0,394.6222229003906,410.0,58.2080192565918,-0.0,13026.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547080,292.3642272949219,297.1499938964844,293.1499938964844,1.0,-22245.328125,295.94012451171875,0.9990000128746032,1.0,0.8184995055198669,292.1111755371094,297.1499938964844,293.1499938964844,1.0,-23425.40234375,295.94012451171875,0.9990000128746032,1.0,0.8619194030761719,291.9759521484375,297.1499938964844,293.1499938964844,1.0,-17301.921875,295.94012451171875,0.9990000128746032,1.0,0.636610746383667,291.6454467773437,297.1499938964844,293.1499938964844,1.0,-23425.40234375,295.94012451171875,0.9990000128746032,1.0,0.8619194030761719,293.0526123046875,297.1499938964844,293.1499938964844,0.6711838245391846,-50591.44921875,304.1408386230469,0.6950794458389282,0.2964116334915161,1.3636358976364136,273.4775085449219,291.1499938964844,251.36984252929688,250.80535888671875,273.49371337890625,293.05242919921875,273.4784545898437,1.0,1.0,0.0,1.0,1.0,1.0,-5.461616039276123,2.562868595123291,2.898747444152832,1.3369989395141602,0.0,0.0,0.0,394.6222229003906,410.0,58.2080192565918,-0.0,13026.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547140,292.3869934082031,297.1499938964844,293.1499938964844,1.0,-22221.73828125,295.9635925292969,0.9990000128746032,1.0,0.818353533744812,292.1311340332031,297.1499938964844,293.1499938964844,1.0,-23400.560546875,295.9635925292969,0.9990000128746032,1.0,0.8617656826972961,291.9873962402344,297.1499938964844,293.1499938964844,1.0,-17283.57421875,295.9635925292969,0.9990000128746032,1.0,0.6364971995353699,291.65655517578125,297.1499938964844,293.1499938964844,1.0,-23400.560546875,295.9635925292969,0.9990000128746032,1.0,0.8617656826972961,293.064208984375,297.1499938964844,293.1499938964844,0.6706674695014954,-50552.3984375,304.14471435546875,0.6952505707740784,0.2965241968631744,1.3643364906311035,273.52069091796875,291.1499938964844,251.4499969482422,250.87908935546875,273.5373229980469,293.0640563964844,273.52166748046875,1.0,1.0,0.0,1.0,1.0,1.0,-5.461777210235596,2.562955141067505,2.898821830749512,1.3369940519332886,0.0,0.0,0.0,394.5576171875,410.0,59.69669723510742,-0.0,13026.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
