time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547200,292.3869934082031,297.1499938964844,293.1499938964844,1.0,-22221.73828125,295.9635925292969,0.9990000128746032,1.0,0.818353533744812,292.1311340332031,297.1499938964844,293.1499938964844,1.0,-23400.560546875,295.9635925292969,0.9990000128746032,1.0,0.8617656826972961,291.9873962402344,297.1499938964844,293.1499938964844,1.0,-17283.57421875,295.9635925292969,0.9990000128746032,1.0,0.6364971995353699,291.65655517578125,297.1499938964844,293.1499938964844,1.0,-23400.560546875,295.9635925292969,0.9990000128746032,1.0,0.8617656826972961,293.064208984375,297.1499938964844,293.1499938964844,0.6706674695014954,-50552.3984375,304.14471435546875,0.6952505707740784,0.2965241968631744,1.3643364906311035,273.52069091796875,291.1499938964844,251.4499969482422,250.87908935546875,273.5373229980469,293.0640563964844,273.52166748046875,1.0,1.0,0.0,1.0,1.0,1.0,-5.461777210235596,2.562955141067505,2.898821830749512,1.3369940519332886,0.0,0.0,0.0,394.5576171875,410.0,59.69669723510742,-0.0,13026.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547260,292.4102783203125,297.1499938964844,293.1499938964844,1.0,-22200.818359375,295.984619140625,0.9990000128746032,1.0,0.8184627294540405,292.1517639160156,297.1499938964844,293.1499938964844,1.0,-23378.53125,295.984619140625,0.9990000128746032,1.0,0.8618806600570679,291.99920654296875,297.1499938964844,293.1499938964844,1.0,-17267.3046875,295.984619140625,0.9990000128746032,1.0,0.6365821361541748,291.6680908203125,297.1499938964844,293.1499938964844,1.0,-23378.53125,295.984619140625,0.9990000128746032,1.0,0.8618806600570679,293.0760192871094,297.1499938964844,293.1499938964844,0.6692796945571899,-50465.85546875,304.1488037109375,0.69512540102005,0.2962998449802398,1.3638280630111694,273.56573486328125,291.1499938964844,251.5347442626953,250.95700073242188,273.58319091796875,293.07586669921875,273.5667724609375,1.0,1.0,0.0,1.0,1.0,1.0,-5.461676120758057,2.562917947769165,2.8987579345703125,1.3369226455688477,0.0,0.0,0.0,394.5982055664063,410.0,62.168113708496094,-0.0,13026.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547320,292.4102783203125,297.1499938964844,293.1499938964844,1.0,-22200.818359375,295.984619140625,0.9990000128746032,1.0,0.8184627294540405,292.1517639160156,297.1499938964844,293.1499938964844,1.0,-23378.53125,295.984619140625,0.9990000128746032,1.0,0.8618806600570679,291.99920654296875,297.1499938964844,293.1499938964844,1.0,-17267.3046875,295.984619140625,0.9990000128746032,1.0,0.6365821361541748,291.6680908203125,297.1499938964844,293.1499938964844,1.0,-23378.53125,295.984619140625,0.9990000128746032,1.0,0.8618806600570679,293.0760192871094,297.1499938964844,293.1499938964844,0.6692796945571899,-50465.85546875,304.1488037109375,0.69512540102005,0.2962998449802398,1.3638280630111694,273.56573486328125,291.1499938964844,251.5347442626953,250.95700073242188,273.58319091796875,293.07586669921875,273.5667724609375,1.0,1.0,0.0,1.0,1.0,1.0,-5.461676120758057,2.562917947769165,2.8987579345703125,1.3369226455688477,0.0,0.0,0.0,394.5982055664063,410.0,62.168113708496094,-0.0,13026.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547380,292.4340515136719,297.1499938964844,293.1499938964844,1.0,-22183.66015625,296.0022277832031,0.9990000128746032,1.0,0.8189413547515869,292.1732177734375,297.1499938964844,293.1499938964844,1.0,-23360.462890625,296.0022277832031,0.9990000128746032,1.0,0.8623846769332886,292.0115051269531,297.1499938964844,293.1499938964844,1.0,-17253.958984375,296.0022277832031,0.9990000128746032,1.0,0.6369543671607971,291.6801452636719,297.1499938964844,293.1499938964844,1.0,-23360.462890625,296.0022277832031,0.9990000128746032,1.0,0.8623846769332886,293.0882263183594,297.1499938964844,293.1499938964844,0.6666653156280518,-50311.11328125,304.153564453125,0.6945714950561523,0.2956990599632263,1.3615713119506836,273.6136474609375,291.1499938964844,251.62548828125,251.0403594970703,273.6320495605469,293.08807373046875,273.61474609375,1.0,1.0,0.0,1.0,1.0,1.0,-5.461195945739746,2.5627031326293945,2.898492813110352,1.3367489576339722,0.0,0.0,0.0,394.7905578613281,410.0,65.64632415771484,-0.0,13025.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547440,292.4340515136719,297.1499938964844,293.1499938964844,1.0,-22183.66015625,296.0022277832031,0.9990000128746032,1.0,0.8189413547515869,292.1732177734375,297.1499938964844,293.1499938964844,1.0,-23360.462890625,296.0022277832031,0.9990000128746032,1.0,0.8623846769332886,292.0115051269531,297.1499938964844,293.1499938964844,1.0,-17253.958984375,296.0022277832031,0.9990000128746032,1.0,0.6369543671607971,291.6801452636719,297.1499938964844,293.1499938964844,1.0,-23360.462890625,296.0022277832031,0.9990000128746032,1.0,0.8623846769332886,293.0882263183594,297.1499938964844,293.1499938964844,0.6666653156280518,-50311.11328125,304.153564453125,0.6945714950561523,0.2956990599632263,1.3615713119506836,273.6136474609375,291.1499938964844,251.62548828125,251.0403594970703,273.6320495605469,293.08807373046875,273.61474609375,1.0,1.0,0.0,1.0,1.0,1.0,-5.461195945739746,2.5627031326293945,2.898492813110352,1.3367489576339722,0.0,0.0,0.0,394.7905578613281,410.0,65.64632415771484,-0.0,13025.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547500,292.44598388671875,297.1499938964844,293.1499938964844,1.0,-22176.0625,296.0101318359375,0.9990000128746032,1.0,0.8192853331565857,292.1840515136719,297.1499938964844,293.1499938964844,1.0,-23352.4609375,296.0101318359375,0.9990000128746032,1.0,0.8627469539642334,292.0176696777344,297.1499938964844,293.1499938964844,1.0,-17248.048828125,296.0101318359375,0.9990000128746032,1.0,0.6372219324111938,291.6861877441406,297.1499938964844,293.1499938964844,1.0,-23352.4609375,296.0101318359375,0.9990000128746032,1.0,0.8627469539642334,293.0942687988281,297.1499938964844,293.1499938964844,0.6649903059005737,-50213.9609375,304.15594482421875,0.6941728591918945,0.2952954471111297,1.3599475622177124,273.6385803222656,291.1499938964844,251.67295837402344,251.08395385742188,273.657470703125,293.0941162109375,273.63970947265625,1.0,1.0,0.0,1.0,1.0,1.0,-5.460848808288574,2.5625457763671875,2.8983030319213867,1.3366317749023438,0.0,0.0,0.0,394.9296569824219,410.0,67.40392303466797,-0.0,13025.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547560,292.4578552246094,297.1499938964844,293.1499938964844,1.0,-22168.9453125,296.017578125,0.9990000128746032,1.0,0.8196853399276733,292.1949157714844,297.1499938964844,293.1499938964844,1.0,-23344.96875,296.017578125,0.9990000128746032,1.0,0.8631681203842163,292.0237731933594,297.1499938964844,293.1499938964844,1.0,-17242.513671875,296.017578125,0.9990000128746032,1.0,0.6375330686569214,291.6922302246094,297.1499938964844,293.1499938964844,1.0,-23344.96875,296.017578125,0.9990000128746032,1.0,0.8631681203842163,293.1001892089844,297.1499938964844,293.1499938964844,0.6631110310554504,-50106.046875,304.15826416015625,0.6937090158462524,0.2948348522186279,1.3580588102340698,273.6640930175781,291.1499938964844,251.72178649902344,251.12876892089844,273.6834411621094,293.1000366210937,273.66522216796875,1.0,1.0,0.0,1.0,1.0,1.0,-5.460444450378418,2.562361717224121,2.8980824947357178,1.336498141288757,0.0,0.0,0.0,395.0917663574219,410.0,69.10843658447266,-0.0,13024.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547620,292.4815673828125,297.1499938964844,293.1499938964844,1.0,-22155.912109375,296.03143310546875,0.9990000128746032,1.0,0.8206313252449036,292.2167358398437,297.1499938964844,293.1499938964844,1.0,-23331.2421875,296.03143310546875,0.9990000128746032,1.0,0.8641643524169922,292.0357971191406,297.1499938964844,293.1499938964844,1.0,-17232.376953125,296.03143310546875,0.9990000128746032,1.0,0.6382688283920288,291.7041320800781,297.1499938964844,293.1499938964844,1.0,-23331.2421875,296.03143310546875,0.9990000128746032,1.0,0.8641643524169922,293.1116943359375,297.1499938964844,293.1499938964844,0.6588121056556702,-49861.94921875,304.16265869140625,0.6926108598709106,0.2937621772289276,1.3535900115966797,273.7167663574219,291.1499938964844,251.82321166992188,251.22178649902344,273.7369689941406,293.111572265625,273.71795654296875,1.0,1.0,0.0,1.0,1.0,1.0,-5.459485054016113,2.56192398071289,2.8975610733032227,1.3361871242523191,0.0,0.0,0.0,395.4759826660156,410.0,72.31842803955078,-0.0,13022.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547680,292.4815673828125,297.1499938964844,293.1499938964844,1.0,-22155.912109375,296.03143310546875,0.9990000128746032,1.0,0.8206313252449036,292.2167358398437,297.1499938964844,293.1499938964844,1.0,-23331.2421875,296.03143310546875,0.9990000128746032,1.0,0.8641643524169922,292.0357971191406,297.1499938964844,293.1499938964844,1.0,-17232.376953125,296.03143310546875,0.9990000128746032,1.0,0.6382688283920288,291.7041320800781,297.1499938964844,293.1499938964844,1.0,-23331.2421875,296.03143310546875,0.9990000128746032,1.0,0.8641643524169922,293.1116943359375,297.1499938964844,293.1499938964844,0.6588121056556702,-49861.94921875,304.16265869140625,0.6926108598709106,0.2937621772289276,1.3535900115966797,273.7167663574219,291.1499938964844,251.82321166992188,251.22178649902344,273.7369689941406,293.111572265625,273.71795654296875,1.0,1.0,0.0,1.0,1.0,1.0,-5.459485054016113,2.56192398071289,2.8975610733032227,1.3361871242523191,0.0,0.0,0.0,395.4759826660156,410.0,72.31842803955078,-0.0,13022.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547740,292.505126953125,297.1499938964844,293.1499938964844,1.0,-22144.283203125,296.0440368652344,0.9990000128746032,1.0,0.8217530250549316,292.2386169433594,297.1499938964844,293.1499938964844,1.0,-23318.99609375,296.0440368652344,0.9990000128746032,1.0,0.8653454780578613,292.04754638671875,297.1499938964844,293.1499938964844,1.0,-17223.33203125,296.0440368652344,0.9990000128746032,1.0,0.6391412615776062,291.7158203125,297.1499938964844,293.1499938964844,1.0,-23318.99609375,296.0440368652344,0.9990000128746032,1.0,0.8653454780578613,293.1226806640625,297.1499938964844,293.1499938964844,0.6538639068603516,-49583.88671875,304.16668701171875,0.6913070678710938,0.2925046682357788,1.3482890129089355,273.7714538574219,291.1499938964844,251.9293365478516,251.3190460205078,273.7924194335937,293.12255859375,273.7726745605469,1.0,1.0,0.0,1.0,1.0,1.0,-5.45834493637085,2.5614025592803955,2.896942377090454,1.3358222246170044,0.0,0.0,0.0,395.9325866699219,410.0,75.21969604492188,-0.0,13019.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547800,292.505126953125,297.1499938964844,293.1499938964844,1.0,-22144.283203125,296.0440368652344,0.9990000128746032,1.0,0.8217530250549316,292.2386169433594,297.1499938964844,293.1499938964844,1.0,-23318.99609375,296.0440368652344,0.9990000128746032,1.0,0.8653454780578613,292.04754638671875,297.1499938964844,293.1499938964844,1.0,-17223.33203125,296.0440368652344,0.9990000128746032,1.0,0.6391412615776062,291.7158203125,297.1499938964844,293.1499938964844,1.0,-23318.99609375,296.0440368652344,0.9990000128746032,1.0,0.8653454780578613,293.1226806640625,297.1499938964844,293.1499938964844,0.6538639068603516,-49583.88671875,304.16668701171875,0.6913070678710938,0.2925046682357788,1.3482890129089355,273.7714538574219,291.1499938964844,251.9293365478516,251.3190460205078,273.7924194335937,293.12255859375,273.7726745605469,1.0,1.0,0.0,1.0,1.0,1.0,-5.45834493637085,2.5614025592803955,2.896942377090454,1.3358222246170044,0.0,0.0,0.0,395.9325866699219,410.0,75.21969604492188,-0.0,13019.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547860,292.5285339355469,297.1499938964844,293.1499938964844,1.0,-22133.94140625,296.0554504394531,0.9990000128746032,1.0,0.8230358362197876,292.2605285644531,297.1499938964844,293.1499938964844,1.0,-23308.10546875,296.0554504394531,0.9990000128746032,1.0,0.8666963577270508,292.0590209960937,297.1499938964844,293.1499938964844,1.0,-17215.287109375,296.0554504394531,0.9990000128746032,1.0,0.6401389837265015,291.72723388671875,297.1499938964844,293.1499938964844,1.0,-23308.10546875,296.0554504394531,0.9990000128746032,1.0,0.8666963577270508,293.13311767578125,297.1499938964844,293.1499938964844,0.6483297348022461,-49274.91796875,304.1703186035156,0.6898137927055359,0.2910758554935455,1.342223882675171,273.8279113769531,291.1499938964844,252.0397186279297,251.4201202392578,273.849609375,293.13299560546875,273.8291931152344,1.0,1.0,0.0,1.0,1.0,1.0,-5.457037448883057,2.5608041286468506,2.896233558654785,1.335407018661499,0.0,0.0,0.0,396.4558715820313,410.0,77.8116455078125,-0.0,13017.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547920,292.5285339355469,297.1499938964844,293.1499938964844,1.0,-22133.94140625,296.0554504394531,0.9990000128746032,1.0,0.8230358362197876,292.2605285644531,297.1499938964844,293.1499938964844,1.0,-23308.10546875,296.0554504394531,0.9990000128746032,1.0,0.8666963577270508,292.0590209960937,297.1499938964844,293.1499938964844,1.0,-17215.287109375,296.0554504394531,0.9990000128746032,1.0,0.6401389837265015,291.72723388671875,297.1499938964844,293.1499938964844,1.0,-23308.10546875,296.0554504394531,0.9990000128746032,1.0,0.8666963577270508,293.13311767578125,297.1499938964844,293.1499938964844,0.6483297348022461,-49274.91796875,304.1703186035156,0.6898137927055359,0.2910758554935455,1.342223882675171,273.8279113769531,291.1499938964844,252.0397186279297,251.4201202392578,273.849609375,293.13299560546875,273.8291931152344,1.0,1.0,0.0,1.0,1.0,1.0,-5.457037448883057,2.5608041286468506,2.896233558654785,1.335407018661499,0.0,0.0,0.0,396.4558715820313,410.0,77.8116455078125,-0.0,13017.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547980,292.55181884765625,297.1499938964844,293.1499938964844,1.0,-22124.798828125,296.0658264160156,0.9990000128746032,1.0,0.8244677186012268,292.282470703125,297.1499938964844,293.1499938964844,1.0,-23298.478515625,296.0658264160156,0.9990000128746032,1.0,0.8682041764259338,292.0702209472656,297.1499938964844,293.1499938964844,1.0,-17208.17578125,296.0658264160156,0.9990000128746032,1.0,0.6412526369094849,291.7384338378906,297.1499938964844,293.1499938964844,1.0,-23298.478515625,296.0658264160156,0.9990000128746032,1.0,0.8682041764259338,293.14306640625,297.1499938964844,293.1499938964844,0.6422668099403381,-48937.6953125,304.1736145019531,0.688144862651825,0.2894879579544067,1.3354511260986328,273.885986328125,291.1499938964844,252.1539459228516,251.52459716796875,273.9082946777344,293.1429138183594,273.8873291015625,1.0,1.0,0.0,1.0,1.0,1.0,-5.455574989318848,2.560133934020996,2.895441055297852,1.3349446058273315,0.0,0.0,0.0,397.04107666015625,410.0,80.12899780273438,-0.0,13014.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548040,292.55181884765625,297.1499938964844,293.1499938964844,1.0,-22124.798828125,296.0658264160156,0.9990000128746032,1.0,0.8244677186012268,292.282470703125,297.1499938964844,293.1499938964844,1.0,-23298.478515625,296.0658264160156,0.9990000128746032,1.0,0.8682041764259338,292.0702209472656,297.1499938964844,293.1499938964844,1.0,-17208.17578125,296.0658264160156,0.9990000128746032,1.0,0.6412526369094849,291.7384338378906,297.1499938964844,293.1499938964844,1.0,-23298.478515625,296.0658264160156,0.9990000128746032,1.0,0.8682041764259338,293.14306640625,297.1499938964844,293.1499938964844,0.6422668099403381,-48937.6953125,304.1736145019531,0.688144862651825,0.2894879579544067,1.3354511260986328,273.885986328125,291.1499938964844,252.1539459228516,251.52459716796875,273.9082946777344,293.1429138183594,273.8873291015625,1.0,1.0,0.0,1.0,1.0,1.0,-5.455574989318848,2.560133934020996,2.895441055297852,1.3349446058273315,0.0,0.0,0.0,397.04107666015625,410.0,80.12899780273438,-0.0,13014.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548100,292.5633850097656,297.1499938964844,293.1499938964844,1.0,-22120.66796875,296.07061767578125,0.9990000128746032,1.0,0.8252373933792114,292.29345703125,297.1499938964844,293.1499938964844,1.0,-23294.12890625,296.07061767578125,0.9990000128746032,1.0,0.8690147399902344,292.0757141113281,297.1499938964844,293.1499938964844,1.0,-17204.96484375,296.07061767578125,0.9990000128746032,1.0,0.6418513059616089,291.7439270019531,297.1499938964844,293.1499938964844,1.0,-23294.12890625,296.07061767578125,0.9990000128746032,1.0,0.8690147399902344,293.1478271484375,297.1499938964844,293.1499938964844,0.639049232006073,-48759.015625,304.1751708984375,0.6872469186782837,0.2886365950107574,1.331809401512146,273.91558837890625,291.1499938964844,252.21237182617188,251.57798767089844,273.93817138671875,293.147705078125,273.9169006347656,1.0,1.0,0.0,1.0,1.0,1.0,-5.454787254333496,2.559772729873657,2.895014524459839,1.3346962928771973,0.0,0.0,0.0,397.3561096191406,410.0,81.1780776977539,-0.0,13012.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548160,292.5749206542969,297.1499938964844,293.1499938964844,1.0,-22116.814453125,296.0751342773437,0.9990000128746032,1.0,0.8260403871536255,292.304443359375,297.1499938964844,293.1499938964844,1.0,-23290.0703125,296.0751342773437,0.9990000128746032,1.0,0.8698602914810181,292.0811462402344,297.1499938964844,293.1499938964844,1.0,-17201.966796875,296.0751342773437,0.9990000128746032,1.0,0.6424758434295654,291.7493896484375,297.1499938964844,293.1499938964844,1.0,-23290.0703125,296.0751342773437,0.9990000128746032,1.0,0.8698602914810181,293.1524658203125,297.1499938964844,293.1499938964844,0.6357190012931824,-48574.16015625,304.1766357421875,0.6863095164299011,0.2877494990825653,1.3280091285705566,273.94549560546875,291.1499938964844,252.27159118652344,251.632080078125,273.96832275390625,293.15234375,273.94683837890625,1.0,1.0,0.0,1.0,1.0,1.0,-5.453964710235596,2.5593955516815186,2.894569158554077,1.3344372510910034,0.0,0.0,0.0,397.6851501464844,410.0,82.16710662841797,-0.0,13010.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548220,292.5978698730469,297.1499938964844,293.1499938964844,1.0,-22109.92578125,296.0834655761719,0.9990000128746032,1.0,0.8277432918548584,292.3264465332031,297.1499938964844,293.1499938964844,1.0,-23282.81640625,296.0834655761719,0.9990000128746032,1.0,0.8716535568237305,292.0918273925781,297.1499938964844,293.1499938964844,1.0,-17196.607421875,296.0834655761719,0.9990000128746032,1.0,0.6438003182411194,291.7601013183594,297.1499938964844,293.1499938964844,1.0,-23282.81640625,296.0834655761719,0.9990000128746032,1.0,0.8716535568237305,293.1614074707031,297.1499938964844,293.1499938964844,0.6287375092506409,-48186.66796875,304.17938232421875,0.6843202114105225,0.2858715057373047,1.3199470043182373,274.00616455078125,291.1499938964844,252.39219665527344,251.7421722412109,274.0295104980469,293.16131591796875,274.0075378417969,1.0,1.0,0.0,1.0,1.0,1.0,-5.452216148376465,2.55859375,2.893622636795044,1.3338879346847534,0.0,0.0,0.0,398.3840637207031,410.0,83.95698547363281,-0.0,13007.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548280,292.5978698730469,297.1499938964844,293.1499938964844,1.0,-22109.92578125,296.0834655761719,0.9990000128746032,1.0,0.8277432918548584,292.3264465332031,297.1499938964844,293.1499938964844,1.0,-23282.81640625,296.0834655761719,0.9990000128746032,1.0,0.8716535568237305,292.0918273925781,297.1499938964844,293.1499938964844,1.0,-17196.607421875,296.0834655761719,0.9990000128746032,1.0,0.6438003182411194,291.7601013183594,297.1499938964844,293.1499938964844,1.0,-23282.81640625,296.0834655761719,0.9990000128746032,1.0,0.8716535568237305,293.1614074707031,297.1499938964844,293.1499938964844,0.6287375092506409,-48186.66796875,304.17938232421875,0.6843202114105225,0.2858715057373047,1.3199470043182373,274.00616455078125,291.1499938964844,252.39219665527344,251.7421722412109,274.0295104980469,293.16131591796875,274.0075378417969,1.0,1.0,0.0,1.0,1.0,1.0,-5.452216148376465,2.55859375,2.893622636795044,1.3338879346847534,0.0,0.0,0.0,398.3840637207031,410.0,83.95698547363281,-0.0,13007.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548340,292.62060546875,297.1499938964844,293.1499938964844,1.0,-22104.109375,296.0908203125,0.9990000128746032,1.0,0.8295698761940002,292.3484802246094,297.1499938964844,293.1499938964844,1.0,-23276.69140625,296.0908203125,0.9990000128746032,1.0,0.8735769987106323,292.10223388671875,297.1499938964844,293.1499938964844,1.0,-17192.0859375,296.0908203125,0.9990000128746032,1.0,0.6452209949493408,291.7705993652344,297.1499938964844,293.1499938964844,1.0,-23276.69140625,296.0908203125,0.9990000128746032,1.0,0.8735769987106323,293.1698913574219,297.1499938964844,293.1499938964844,0.6213579773902893,-47776.7890625,304.181884765625,0.6821846961975098,0.2838608920574188,1.3112947940826416,274.0679016113281,291.1499938964844,252.51535034179688,251.85446166992188,274.09161376953125,293.1697998046875,274.0692749023437,1.0,1.0,0.0,1.0,1.0,1.0,-5.450335502624512,2.557730436325073,2.89260482788086,1.3332990407943726,0.0,0.0,0.0,399.1355285644531,410.0,85.47490692138672,-0.0,13003.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548400,292.62060546875,297.1499938964844,293.1499938964844,1.0,-22104.109375,296.0908203125,0.9990000128746032,1.0,0.8295698761940002,292.3484802246094,297.1499938964844,293.1499938964844,1.0,-23276.69140625,296.0908203125,0.9990000128746032,1.0,0.8735769987106323,292.10223388671875,297.1499938964844,293.1499938964844,1.0,-17192.0859375,296.0908203125,0.9990000128746032,1.0,0.6452209949493408,291.7705993652344,297.1499938964844,293.1499938964844,1.0,-23276.69140625,296.0908203125,0.9990000128746032,1.0,0.8735769987106323,293.1698913574219,297.1499938964844,293.1499938964844,0.6213579773902893,-47776.7890625,304.181884765625,0.6821846961975098,0.2838608920574188,1.3112947940826416,274.0679016113281,291.1499938964844,252.51535034179688,251.85446166992188,274.09161376953125,293.1697998046875,274.0692749023437,1.0,1.0,0.0,1.0,1.0,1.0,-5.450335502624512,2.557730436325073,2.89260482788086,1.3332990407943726,0.0,0.0,0.0,399.1355285644531,410.0,85.47490692138672,-0.0,13003.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548460,292.6431579589844,297.1499938964844,293.1499938964844,1.0,-22099.33984375,296.0971984863281,0.9990000128746032,1.0,0.8315123319625854,292.3705139160156,297.1499938964844,293.1499938964844,1.0,-23271.66796875,296.0971984863281,0.9990000128746032,1.0,0.8756225109100342,292.11236572265625,297.1499938964844,293.1499938964844,1.0,-17188.375,296.0971984863281,0.9990000128746032,1.0,0.6467317938804626,291.7808532714844,297.1499938964844,293.1499938964844,1.0,-23271.66796875,296.0971984863281,0.9990000128746032,1.0,0.8756225109100342,293.1779479980469,297.1499938964844,293.1499938964844,0.6136201024055481,-47346.3359375,304.18414306640625,0.6799127459526062,0.2817257642745971,1.302088499069214,274.13043212890625,291.1499938964844,252.640625,251.9685516357422,274.15447998046875,293.1778259277344,274.1318664550781,1.0,1.0,0.0,1.0,1.0,1.0,-5.448328971862793,2.5568089485168457,2.891519784927368,1.3326736688613892,0.0,0.0,0.0,399.9367065429688,410.0,86.72206115722656,-0.0,12998.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548520,292.6431579589844,297.1499938964844,293.1499938964844,1.0,-22099.33984375,296.0971984863281,0.9990000128746032,1.0,0.8315123319625854,292.3705139160156,297.1499938964844,293.1499938964844,1.0,-23271.66796875,296.0971984863281,0.9990000128746032,1.0,0.8756225109100342,292.11236572265625,297.1499938964844,293.1499938964844,1.0,-17188.375,296.0971984863281,0.9990000128746032,1.0,0.6467317938804626,291.7808532714844,297.1499938964844,293.1499938964844,1.0,-23271.66796875,296.0971984863281,0.9990000128746032,1.0,0.8756225109100342,293.1779479980469,297.1499938964844,293.1499938964844,0.6136201024055481,-47346.3359375,304.18414306640625,0.6799127459526062,0.2817257642745971,1.302088499069214,274.13043212890625,291.1499938964844,252.640625,251.9685516357422,274.15447998046875,293.1778259277344,274.1318664550781,1.0,1.0,0.0,1.0,1.0,1.0,-5.448328971862793,2.5568089485168457,2.891519784927368,1.3326736688613892,0.0,0.0,0.0,399.9367065429688,410.0,86.72206115722656,-0.0,12998.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548580,292.6654663085937,297.1499938964844,293.1499938964844,1.0,-22095.587890625,296.1026611328125,0.9990000128746032,1.0,0.8335629105567932,292.3925476074219,297.1499938964844,293.1499938964844,1.0,-23267.716796875,296.1026611328125,0.9990000128746032,1.0,0.8777819275856018,292.1222839355469,297.1499938964844,293.1499938964844,1.0,-17185.45703125,296.1026611328125,0.9990000128746032,1.0,0.6483266949653625,291.7909240722656,297.1499938964844,293.1499938964844,1.0,-23267.716796875,296.1026611328125,0.9990000128746032,1.0,0.8777819275856018,293.185546875,297.1499938964844,293.1499938964844,0.6055625081062317,-46897.078125,304.1861877441406,0.6775143146514893,0.2794742882251739,1.2923636436462402,274.1936340332031,291.1499938964844,252.767578125,252.08404541015625,274.2179260253906,293.1854553222656,274.195068359375,1.0,1.0,0.0,1.0,1.0,1.0,-5.446203708648682,2.5558321475982666,2.890371561050415,1.3320146799087524,0.0,0.0,0.0,400.7848510742188,410.0,87.70048522949219,-0.0,12994.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548640,292.6654663085937,297.1499938964844,293.1499938964844,1.0,-22095.587890625,296.1026611328125,0.9990000128746032,1.0,0.8335629105567932,292.3925476074219,297.1499938964844,293.1499938964844,1.0,-23267.716796875,296.1026611328125,0.9990000128746032,1.0,0.8777819275856018,292.1222839355469,297.1499938964844,293.1499938964844,1.0,-17185.45703125,296.1026611328125,0.9990000128746032,1.0,0.6483266949653625,291.7909240722656,297.1499938964844,293.1499938964844,1.0,-23267.716796875,296.1026611328125,0.9990000128746032,1.0,0.8777819275856018,293.185546875,297.1499938964844,293.1499938964844,0.6055625081062317,-46897.078125,304.1861877441406,0.6775143146514893,0.2794742882251739,1.2923636436462402,274.1936340332031,291.1499938964844,252.767578125,252.08404541015625,274.2179260253906,293.1854553222656,274.195068359375,1.0,1.0,0.0,1.0,1.0,1.0,-5.446203708648682,2.5558321475982666,2.890371561050415,1.3320146799087524,0.0,0.0,0.0,400.7848510742188,410.0,87.70048522949219,-0.0,12994.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548700,292.676513671875,297.1499938964844,293.1499938964844,1.0,-22094.091796875,296.1050109863281,0.9990000128746032,1.0,0.8346269726753235,292.403564453125,297.1499938964844,293.1499938964844,1.0,-23266.142578125,296.1050109863281,0.9990000128746032,1.0,0.8789023756980896,292.1271667480469,297.1499938964844,293.1499938964844,1.0,-17184.29296875,296.1050109863281,0.9990000128746032,1.0,0.6491543054580688,291.7958679199219,297.1499938964844,293.1499938964844,1.0,-23266.142578125,296.1050109863281,0.9990000128746032,1.0,0.8789023756980896,293.1891784667969,297.1499938964844,293.1499938964844,0.6014236211776733,-46665.83984375,304.1871032714844,0.6762701869010925,0.2783068716526031,1.2873151302337646,274.22540283203125,291.1499938964844,252.83155822753903,252.14219665527344,274.24981689453125,293.1890869140625,274.2268371582031,1.0,1.0,0.0,1.0,1.0,1.0,-5.445097923278809,2.555323362350464,2.8897743225097656,1.331673502922058,0.0,0.0,0.0,401.2258911132813,410.0,88.0850601196289,-0.0,12992.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548760,292.6875,297.1499938964844,293.1499938964844,1.0,-22092.841796875,296.107177734375,0.9990000128746032,1.0,0.8357149958610535,292.4145812988281,297.1499938964844,293.1499938964844,1.0,-23264.826171875,296.107177734375,0.9990000128746032,1.0,0.8800481557846069,292.1319580078125,297.1499938964844,293.1499938964844,1.0,-17183.3203125,296.107177734375,0.9990000128746032,1.0,0.6500005722045898,291.8007507324219,297.1499938964844,293.1499938964844,1.0,-23264.826171875,296.107177734375,0.9990000128746032,1.0,0.8800481557846069,293.1927185058594,297.1499938964844,293.1499938964844,0.5972192883491516,-46430.578125,304.1880187988281,0.6749985218048096,0.2771134376525879,1.2821509838104248,274.2572631835937,291.1499938964844,252.89578247070312,252.20054626464844,274.28173828125,293.192626953125,274.2586975097656,1.0,1.0,0.0,1.0,1.0,1.0,-5.443964958190918,2.5548019409179688,2.889163017272949,1.3313252925872805,0.0,0.0,0.0,401.6775817871094,410.0,88.40299987792969,-0.0,12989.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548820,292.7092590332031,297.1499938964844,293.1499938964844,1.0,-22091.05078125,296.1107788085937,0.9990000128746032,1.0,0.8379587531089783,292.4365234375,297.1499938964844,293.1499938964844,1.0,-23262.94140625,296.1107788085937,0.9990000128746032,1.0,0.8824108839035034,292.14141845703125,297.1499938964844,293.1499938964844,1.0,-17181.9296875,296.1107788085937,0.9990000128746032,1.0,0.6517456769943237,291.8103942871094,297.1499938964844,293.1499938964844,1.0,-23262.94140625,296.1107788085937,0.9990000128746032,1.0,0.8824108839035034,293.1994934082031,297.1499938964844,293.1499938964844,0.5886339545249939,-45948.9375,304.18963623046875,0.672378420829773,0.2746536135673523,1.2714958190917969,274.3211669921875,291.1499938964844,253.0248260498047,252.3176422119141,274.34576416015625,293.1994323730469,274.3226013183594,1.0,1.0,0.0,1.0,1.0,1.0,-5.441621780395508,2.553722620010376,2.887899398803711,1.3306092023849487,0.0,0.0,0.0,402.6112976074219,410.0,88.84888458251953,-0.0,12984.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548880,292.7092590332031,297.1499938964844,293.1499938964844,1.0,-22091.05078125,296.1107788085937,0.9990000128746032,1.0,0.8379587531089783,292.4365234375,297.1499938964844,293.1499938964844,1.0,-23262.94140625,296.1107788085937,0.9990000128746032,1.0,0.8824108839035034,292.14141845703125,297.1499938964844,293.1499938964844,1.0,-17181.9296875,296.1107788085937,0.9990000128746032,1.0,0.6517456769943237,291.8103942871094,297.1499938964844,293.1499938964844,1.0,-23262.94140625,296.1107788085937,0.9990000128746032,1.0,0.8824108839035034,293.1994934082031,297.1499938964844,293.1499938964844,0.5886339545249939,-45948.9375,304.18963623046875,0.672378420829773,0.2746536135673523,1.2714958190917969,274.3211669921875,291.1499938964844,253.0248260498047,252.3176422119141,274.34576416015625,293.1994323730469,274.3226013183594,1.0,1.0,0.0,1.0,1.0,1.0,-5.441621780395508,2.553722620010376,2.887899398803711,1.3306092023849487,0.0,0.0,0.0,402.6112976074219,410.0,88.84888458251953,-0.0,12984.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548940,292.7306823730469,297.1499938964844,293.1499938964844,1.0,-22090.22265625,296.113525390625,0.9990000128746032,1.0,0.840288519859314,292.4584045410156,297.1499938964844,293.1499938964844,1.0,-23262.068359375,296.113525390625,0.9990000128746032,1.0,0.8848642706871033,292.1506042480469,297.1499938964844,293.1499938964844,1.0,-17181.28515625,296.113525390625,0.9990000128746032,1.0,0.6535577178001404,291.81982421875,297.1499938964844,293.1499938964844,1.0,-23262.068359375,296.113525390625,0.9990000128746032,1.0,0.8848642706871033,293.2059020996094,297.1499938964844,293.1499938964844,0.5798354148864746,-45453.49609375,304.1910705566406,0.6696627140045166,0.2721006274223327,1.2604238986968994,274.3851013183594,291.1499938964844,253.1542510986328,252.4349670410156,274.40972900390625,293.205810546875,274.38653564453125,1.0,1.0,0.0,1.0,1.0,1.0,-5.439179420471191,2.552596092224121,2.8865835666656494,1.3298687934875488,0.0,0.0,0.0,403.583984375,410.0,89.02147674560547,-0.0,12979.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549000,292.7306823730469,297.1499938964844,293.1499938964844,1.0,-22090.22265625,296.113525390625,0.9990000128746032,1.0,0.840288519859314,292.4584045410156,297.1499938964844,293.1499938964844,1.0,-23262.068359375,296.113525390625,0.9990000128746032,1.0,0.8848642706871033,292.1506042480469,297.1499938964844,293.1499938964844,1.0,-17181.28515625,296.113525390625,0.9990000128746032,1.0,0.6535577178001404,291.81982421875,297.1499938964844,293.1499938964844,1.0,-23262.068359375,296.113525390625,0.9990000128746032,1.0,0.8848642706871033,293.2059020996094,297.1499938964844,293.1499938964844,0.5798354148864746,-45453.49609375,304.1910705566406,0.6696627140045166,0.2721006274223327,1.2604238986968994,274.3851013183594,291.1499938964844,253.1542510986328,252.4349670410156,274.40972900390625,293.205810546875,274.38653564453125,1.0,1.0,0.0,1.0,1.0,1.0,-5.439179420471191,2.552596092224121,2.8865835666656494,1.3298687934875488,0.0,0.0,0.0,403.583984375,410.0,89.02147674560547,-0.0,12979.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549060,292.75177001953125,297.1499938964844,293.1499938964844,1.0,-22090.326171875,296.1153564453125,0.9990000128746032,1.0,0.8426958322525024,292.4801940917969,297.1499938964844,293.1499938964844,1.0,-23262.177734375,296.1153564453125,0.9990000128746032,1.0,0.8873993158340454,292.1595764160156,297.1499938964844,293.1499938964844,1.0,-17181.365234375,296.1153564453125,0.9990000128746032,1.0,0.6554301381111145,291.8290100097656,297.1499938964844,293.1499938964844,1.0,-23262.177734375,296.1153564453125,0.9990000128746032,1.0,0.8873993158340454,293.2118835449219,297.1499938964844,293.1499938964844,0.5708612203598022,-44946.0859375,304.1923217773437,0.6668636202812195,0.2694635093212127,1.2489748001098633,274.44891357421875,291.1499938964844,253.2836303710937,252.5521240234375,274.4735107421875,293.2118225097656,274.4503479003906,1.0,1.0,0.0,1.0,1.0,1.0,-5.436645030975342,2.5514254570007324,2.8852198123931885,1.329107403755188,0.0,0.0,0.0,404.5924987792969,410.0,88.92616271972656,-0.0,12974.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549120,292.75177001953125,297.1499938964844,293.1499938964844,1.0,-22090.326171875,296.1153564453125,0.9990000128746032,1.0,0.8426958322525024,292.4801940917969,297.1499938964844,293.1499938964844,1.0,-23262.177734375,296.1153564453125,0.9990000128746032,1.0,0.8873993158340454,292.1595764160156,297.1499938964844,293.1499938964844,1.0,-17181.365234375,296.1153564453125,0.9990000128746032,1.0,0.6554301381111145,291.8290100097656,297.1499938964844,293.1499938964844,1.0,-23262.177734375,296.1153564453125,0.9990000128746032,1.0,0.8873993158340454,293.2118835449219,297.1499938964844,293.1499938964844,0.5708612203598022,-44946.0859375,304.1923217773437,0.6668636202812195,0.2694635093212127,1.2489748001098633,274.44891357421875,291.1499938964844,253.2836303710937,252.5521240234375,274.4735107421875,293.2118225097656,274.4503479003906,1.0,1.0,0.0,1.0,1.0,1.0,-5.436645030975342,2.5514254570007324,2.8852198123931885,1.329107403755188,0.0,0.0,0.0,404.5924987792969,410.0,88.92616271972656,-0.0,12974.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549180,292.772705078125,297.1499938964844,293.1499938964844,1.0,-22091.361328125,296.1163330078125,0.9990000128746032,1.0,0.8451743125915527,292.5020446777344,297.1499938964844,293.1499938964844,1.0,-23263.267578125,296.1163330078125,0.9990000128746032,1.0,0.8900092840194702,292.1683044433594,297.1499938964844,293.1499938964844,1.0,-17182.169921875,296.1163330078125,0.9990000128746032,1.0,0.6573578119277954,291.8380126953125,297.1499938964844,293.1499938964844,1.0,-23263.267578125,296.1163330078125,0.9990000128746032,1.0,0.8900092840194702,293.217529296875,297.1499938964844,293.1499938964844,0.5617416501045227,-44428.16796875,304.1933898925781,0.663991391658783,0.2667479515075683,1.237178087234497,274.5124206542969,291.1499938964844,253.4125518798828,252.6687164306641,274.536865234375,293.21746826171875,274.5138244628906,1.0,1.0,0.0,1.0,1.0,1.0,-5.434024810791016,2.55021333694458,2.8838112354278564,1.328327178955078,0.0,0.0,0.0,405.6344604492188,410.0,88.56446075439453,-0.0,12968.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549240,292.772705078125,297.1499938964844,293.1499938964844,1.0,-22091.361328125,296.1163330078125,0.9990000128746032,1.0,0.8451743125915527,292.5020446777344,297.1499938964844,293.1499938964844,1.0,-23263.267578125,296.1163330078125,0.9990000128746032,1.0,0.8900092840194702,292.1683044433594,297.1499938964844,293.1499938964844,1.0,-17182.169921875,296.1163330078125,0.9990000128746032,1.0,0.6573578119277954,291.8380126953125,297.1499938964844,293.1499938964844,1.0,-23263.267578125,296.1163330078125,0.9990000128746032,1.0,0.8900092840194702,293.217529296875,297.1499938964844,293.1499938964844,0.5617416501045227,-44428.16796875,304.1933898925781,0.663991391658783,0.2667479515075683,1.237178087234497,274.5124206542969,291.1499938964844,253.4125518798828,252.6687164306641,274.536865234375,293.21746826171875,274.5138244628906,1.0,1.0,0.0,1.0,1.0,1.0,-5.434024810791016,2.55021333694458,2.8838112354278564,1.328327178955078,0.0,0.0,0.0,405.6344604492188,410.0,88.56446075439453,-0.0,12968.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
