time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549300,292.783447265625,297.1499938964844,293.1499938964844,1.0,-22092.25390625,296.116455078125,0.9990000128746032,1.0,0.8464404940605164,292.5133056640625,297.1499938964844,293.1499938964844,1.0,-23264.20703125,296.116455078125,0.9990000128746032,1.0,0.8913425803184509,292.172607421875,297.1499938964844,293.1499938964844,1.0,-17182.86328125,296.116455078125,0.9990000128746032,1.0,0.6583425998687744,291.84246826171875,297.1499938964844,293.1499938964844,1.0,-23264.20703125,296.116455078125,0.9990000128746032,1.0,0.8913425803184509,293.2202453613281,297.1499938964844,293.1499938964844,0.5571306943893433,-44165.3359375,304.1938781738281,0.662528395652771,0.2653586864471435,1.2311480045318604,274.5439758300781,291.1499938964844,253.4766998291016,252.7266845703125,274.568359375,293.2201843261719,274.5453796386719,1.0,1.0,0.0,1.0,1.0,1.0,-5.432681560516357,2.549591541290283,2.8830902576446533,1.3279300928115845,0.0,0.0,0.0,406.1681823730469,410.0,88.29151153564453,-0.0,12965.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549360,292.7943115234375,297.1499938964844,293.1499938964844,1.0,-22093.45703125,296.11627197265625,0.9990000128746032,1.0,0.8477281332015991,292.5247497558594,297.1499938964844,293.1499938964844,1.0,-23265.474609375,296.11627197265625,0.9990000128746032,1.0,0.8926985859870911,292.1768798828125,297.1499938964844,293.1499938964844,1.0,-17183.798828125,296.11627197265625,0.9990000128746032,1.0,0.6593441367149353,291.84686279296875,297.1499938964844,293.1499938964844,1.0,-23265.474609375,296.11627197265625,0.9990000128746032,1.0,0.8926985859870911,293.222900390625,297.1499938964844,293.1499938964844,0.5524775981903076,-43899.38671875,304.1943664550781,0.6610439419746399,0.263944923877716,1.2250127792358398,274.5754089355469,291.1499938964844,253.5405731201172,252.78436279296875,274.5997009277344,293.22283935546875,274.5768127441406,1.0,1.0,0.0,1.0,1.0,1.0,-5.4313130378723145,2.548957347869873,2.8823554515838623,1.3275275230407717,0.0,0.0,0.0,406.71197509765625,410.0,87.96620178222656,-0.0,12963.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549420,292.8158874511719,297.1499938964844,293.1499938964844,1.0,-22096.73828125,296.1150817871094,0.9990000128746032,1.0,0.8503611087799072,292.5477294921875,297.1499938964844,293.1499938964844,1.0,-23268.927734375,296.1150817871094,0.9990000128746032,1.0,0.8954712152481079,292.18524169921875,297.1499938964844,293.1499938964844,1.0,-17186.3515625,296.1150817871094,0.9990000128746032,1.0,0.6613919734954834,291.8555603027344,297.1499938964844,293.1499938964844,1.0,-23268.927734375,296.1150817871094,0.9990000128746032,1.0,0.8954712152481079,293.22802734375,297.1499938964844,293.1499938964844,0.543069064617157,-43359.4296875,304.1952514648437,0.6580201983451843,0.2610559463500976,1.212459921836853,274.63775634765625,291.1499938964844,253.66726684570312,252.898666381836,274.6617736816406,293.2279663085937,274.6391296386719,1.0,1.0,0.0,1.0,1.0,1.0,-5.428504467010498,2.547654628753662,2.880849599838257,1.3267070055007937,0.0,0.0,0.0,407.8269958496094,410.0,87.11901092529297,-0.0,12957.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549480,292.8158874511719,297.1499938964844,293.1499938964844,1.0,-22096.73828125,296.1150817871094,0.9990000128746032,1.0,0.8503611087799072,292.5477294921875,297.1499938964844,293.1499938964844,1.0,-23268.927734375,296.1150817871094,0.9990000128746032,1.0,0.8954712152481079,292.18524169921875,297.1499938964844,293.1499938964844,1.0,-17186.3515625,296.1150817871094,0.9990000128746032,1.0,0.6613919734954834,291.8555603027344,297.1499938964844,293.1499938964844,1.0,-23268.927734375,296.1150817871094,0.9990000128746032,1.0,0.8954712152481079,293.22802734375,297.1499938964844,293.1499938964844,0.543069064617157,-43359.4296875,304.1952514648437,0.6580201983451843,0.2610559463500976,1.212459921836853,274.63775634765625,291.1499938964844,253.66726684570312,252.898666381836,274.6617736816406,293.2279663085937,274.6391296386719,1.0,1.0,0.0,1.0,1.0,1.0,-5.428504467010498,2.547654628753662,2.880849599838257,1.3267070055007937,0.0,0.0,0.0,407.8269958496094,410.0,87.11901092529297,-0.0,12957.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549540,292.83709716796875,297.1499938964844,293.1499938964844,1.0,-22101.12109375,296.11285400390625,0.9990000128746032,1.0,0.8530589938163757,292.57061767578125,297.1499938964844,293.1499938964844,1.0,-23273.544921875,296.11285400390625,0.9990000128746032,1.0,0.8983122110366821,292.1933898925781,297.1499938964844,293.1499938964844,1.0,-17189.76171875,296.11285400390625,0.9990000128746032,1.0,0.663490355014801,291.864013671875,297.1499938964844,293.1499938964844,1.0,-23273.544921875,296.11285400390625,0.9990000128746032,1.0,0.8983122110366821,293.2328491210937,297.1499938964844,293.1499938964844,0.5335639119148254,-42811.02734375,304.19598388671875,0.6549400091171265,0.2580984234809875,1.199587106704712,274.6991882324219,291.1499938964844,253.79220581054688,253.01126098632807,274.722900390625,293.2327880859375,274.7005615234375,1.0,1.0,0.0,1.0,1.0,1.0,-5.4256134033203125,2.5463123321533203,2.879301309585572,1.325868844985962,0.0,0.0,0.0,408.9736022949219,410.0,85.97676849365234,-0.0,12951.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549600,292.83709716796875,297.1499938964844,293.1499938964844,1.0,-22101.12109375,296.11285400390625,0.9990000128746032,1.0,0.8530589938163757,292.57061767578125,297.1499938964844,293.1499938964844,1.0,-23273.544921875,296.11285400390625,0.9990000128746032,1.0,0.8983122110366821,292.1933898925781,297.1499938964844,293.1499938964844,1.0,-17189.76171875,296.11285400390625,0.9990000128746032,1.0,0.663490355014801,291.864013671875,297.1499938964844,293.1499938964844,1.0,-23273.544921875,296.11285400390625,0.9990000128746032,1.0,0.8983122110366821,293.2328491210937,297.1499938964844,293.1499938964844,0.5335639119148254,-42811.02734375,304.19598388671875,0.6549400091171265,0.2580984234809875,1.199587106704712,274.6991882324219,291.1499938964844,253.79220581054688,253.01126098632807,274.722900390625,293.2327880859375,274.7005615234375,1.0,1.0,0.0,1.0,1.0,1.0,-5.4256134033203125,2.5463123321533203,2.879301309585572,1.325868844985962,0.0,0.0,0.0,408.9736022949219,410.0,85.97676849365234,-0.0,12951.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549660,292.8582458496094,297.1499938964844,293.1499938964844,1.0,-22105.970703125,296.110107421875,0.9990000128746032,1.0,0.8557663559913635,292.59332275390625,297.1499938964844,293.1499938964844,1.0,-23278.650390625,296.110107421875,0.9990000128746032,1.0,0.9011631608009338,292.2010803222656,297.1499938964844,293.1499938964844,1.0,-17193.53125,296.110107421875,0.9990000128746032,1.0,0.665596067905426,291.8721008300781,297.1499938964844,293.1499938964844,1.0,-23278.650390625,296.110107421875,0.9990000128746032,1.0,0.9011631608009338,293.2373352050781,297.1499938964844,293.1499938964844,0.5240069627761841,-42256.70703125,304.19659423828125,0.6518322825431824,0.2550875246524811,1.186457872390747,274.7595520019531,291.1499938964844,253.9149475097656,253.1217498779297,274.7828369140625,293.2372741699219,274.7608947753906,1.0,0.9999465346336364,0.0,1.0,1.0,1.0,-5.422459602355957,2.5448415279388428,2.8776183128356934,1.3249821662902832,0.0,0.0,0.0,410.1126403808594,410.0,84.57051849365234,-0.0,12943.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549720,292.8582458496094,297.1499938964844,293.1499938964844,1.0,-22105.970703125,296.110107421875,0.9990000128746032,1.0,0.8557663559913635,292.59332275390625,297.1499938964844,293.1499938964844,1.0,-23278.650390625,296.110107421875,0.9990000128746032,1.0,0.9011631608009338,292.2010803222656,297.1499938964844,293.1499938964844,1.0,-17193.53125,296.110107421875,0.9990000128746032,1.0,0.665596067905426,291.8721008300781,297.1499938964844,293.1499938964844,1.0,-23278.650390625,296.110107421875,0.9990000128746032,1.0,0.9011631608009338,293.2373352050781,297.1499938964844,293.1499938964844,0.5240069627761841,-42256.70703125,304.19659423828125,0.6518322825431824,0.2550875246524811,1.186457872390747,274.7595520019531,291.1499938964844,253.9149475097656,253.1217498779297,274.7828369140625,293.2372741699219,274.7608947753906,1.0,0.9999465346336364,0.0,1.0,1.0,1.0,-5.422459602355957,2.5448415279388428,2.8776183128356934,1.3249821662902832,0.0,0.0,0.0,410.1126403808594,410.0,84.57051849365234,-0.0,12943.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549780,292.8801574707031,297.1499938964844,293.1499938964844,1.0,-22106.01953125,296.1117858886719,0.9990000128746032,1.0,0.8580765724182129,292.6160583496094,297.1499938964844,293.1499938964844,1.0,-23278.703125,296.1117858886719,0.9990000128746032,1.0,0.9035959243774414,292.2083740234375,297.1499938964844,293.1499938964844,1.0,-17193.5703125,296.1117858886719,0.9990000128746032,1.0,0.6673928499221802,291.8798828125,297.1499938964844,293.1499938964844,1.0,-23278.703125,296.1117858886719,0.9990000128746032,1.0,0.9035959243774414,293.2414245605469,297.1499938964844,293.1499938964844,0.5144384503364563,-41698.70703125,304.1969909667969,0.648811399936676,0.2520439326763153,1.173132300376892,274.8186950683594,291.1499938964844,254.0350646972656,253.22976684570312,274.8414611816406,293.2413635253906,274.82000732421875,1.0,0.9994916319847108,0.0,1.0,1.0,1.0,-5.417210102081299,2.5423712730407715,2.8748390674591064,1.3236024379730225,0.0,0.0,0.0,410.9075012207031,410.0,82.90355682373047,-0.0,12920.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549840,292.8801574707031,297.1499938964844,293.1499938964844,1.0,-22106.01953125,296.1117858886719,0.9990000128746032,1.0,0.8580765724182129,292.6160583496094,297.1499938964844,293.1499938964844,1.0,-23278.703125,296.1117858886719,0.9990000128746032,1.0,0.9035959243774414,292.2083740234375,297.1499938964844,293.1499938964844,1.0,-17193.5703125,296.1117858886719,0.9990000128746032,1.0,0.6673928499221802,291.8798828125,297.1499938964844,293.1499938964844,1.0,-23278.703125,296.1117858886719,0.9990000128746032,1.0,0.9035959243774414,293.2414245605469,297.1499938964844,293.1499938964844,0.5144384503364563,-41698.70703125,304.1969909667969,0.648811399936676,0.2520439326763153,1.173132300376892,274.8186950683594,291.1499938964844,254.0350646972656,253.22976684570312,274.8414611816406,293.2413635253906,274.82000732421875,1.0,0.9994916319847108,0.0,1.0,1.0,1.0,-5.417210102081299,2.5423712730407715,2.8748390674591064,1.3236024379730225,0.0,0.0,0.0,410.9075012207031,410.0,82.90355682373047,-0.0,12920.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549900,292.8913269042969,297.1499938964844,293.1499938964844,1.0,-22104.921875,296.1136779785156,0.9990000128746032,1.0,0.8591288924217224,292.6275329589844,297.1499938964844,293.1499938964844,1.0,-23277.546875,296.1136779785156,0.9990000128746032,1.0,0.9047040939331056,292.2120666503906,297.1499938964844,293.1499938964844,1.0,-17192.716796875,296.1136779785156,0.9990000128746032,1.0,0.6682113409042358,291.8837890625,297.1499938964844,293.1499938964844,1.0,-23277.546875,296.1136779785156,0.9990000128746032,1.0,0.9047040939331056,293.2433776855469,297.1499938964844,293.1499938964844,0.5096463561058044,-41418.0078125,304.1971740722656,0.6473181247711182,0.2505012154579162,1.1663817167282104,274.8477478027344,291.1499938964844,254.0940093994141,253.28273010253903,274.8702087402344,293.24334716796875,274.8490295410156,1.0,0.9991570115089417,0.0,1.0,1.0,1.0,-5.413996696472168,2.5408589839935303,2.8731377124786377,1.3227577209472656,0.0,0.0,0.0,411.2109375,410.0,81.95982360839844,-0.0,12904.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549960,292.9026184082031,297.1499938964844,293.1499938964844,1.0,-22103.341796875,296.1159973144531,0.9990000128746032,1.0,0.8601314425468445,292.6390991210937,297.1499938964844,293.1499938964844,1.0,-23275.8828125,296.1159973144531,0.9990000128746032,1.0,0.9057598114013672,292.2157897949219,297.1499938964844,293.1499938964844,1.0,-17191.48828125,296.1159973144531,0.9990000128746032,1.0,0.6689911484718323,291.88775634765625,297.1499938964844,293.1499938964844,1.0,-23275.8828125,296.1159973144531,0.9990000128746032,1.0,0.9057598114013672,293.24530029296875,297.1499938964844,293.1499938964844,0.5048393607139587,-41135.52734375,304.19732666015625,0.6458274722099304,0.2489413470029831,1.1595522165298462,274.8763732910156,291.1499938964844,254.15213012695312,253.33493041992188,274.8985595703125,293.2452392578125,274.87762451171875,1.0,0.9987636804580688,0.0,1.0,1.0,1.0,-5.410454750061035,2.539191484451294,2.871263265609741,1.3218297958374023,0.0,0.0,0.0,411.4661865234375,410.0,80.97064208984375,-0.0,12886.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550020,292.92529296875,297.1499938964844,293.1499938964844,1.0,-22099.34765625,296.1214294433594,0.9990000128746032,1.0,0.8620318174362183,292.6624450683594,297.1499938964844,293.1499938964844,1.0,-23271.67578125,296.1214294433594,0.9990000128746032,1.0,0.9077610373497008,292.2232971191406,297.1499938964844,293.1499938964844,1.0,-17188.380859375,296.1214294433594,0.9990000128746032,1.0,0.6704692244529724,291.895751953125,297.1499938964844,293.1499938964844,1.0,-23271.67578125,296.1214294433594,0.9990000128746032,1.0,0.9077610373497008,293.2489929199219,297.1499938964844,293.1499938964844,0.4951891601085663,-40565.6875,304.1976318359375,0.6428442597389221,0.2457741349935531,1.1456691026687622,274.9324035644531,291.1499938964844,254.2657165527344,253.43687438964844,274.9539794921875,293.2489624023437,274.9336242675781,1.0,0.9978430271148682,0.0,1.0,1.0,1.0,-5.402608871459961,2.53549599647522,2.867112874984741,1.3197808265686035,0.0,0.0,0.0,411.8708190917969,410.0,78.78689575195312,-0.0,12844.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550080,292.92529296875,297.1499938964844,293.1499938964844,1.0,-22099.34765625,296.1214294433594,0.9990000128746032,1.0,0.8620318174362183,292.6624450683594,297.1499938964844,293.1499938964844,1.0,-23271.67578125,296.1214294433594,0.9990000128746032,1.0,0.9077610373497008,292.2232971191406,297.1499938964844,293.1499938964844,1.0,-17188.380859375,296.1214294433594,0.9990000128746032,1.0,0.6704692244529724,291.895751953125,297.1499938964844,293.1499938964844,1.0,-23271.67578125,296.1214294433594,0.9990000128746032,1.0,0.9077610373497008,293.2489929199219,297.1499938964844,293.1499938964844,0.4951891601085663,-40565.6875,304.1976318359375,0.6428442597389221,0.2457741349935531,1.1456691026687622,274.9324035644531,291.1499938964844,254.2657165527344,253.43687438964844,274.9539794921875,293.2489624023437,274.9336242675781,1.0,0.9978430271148682,0.0,1.0,1.0,1.0,-5.402608871459961,2.53549599647522,2.867112874984741,1.3197808265686035,0.0,0.0,0.0,411.8708190917969,410.0,78.78689575195312,-0.0,12844.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550140,292.94793701171875,297.1499938964844,293.1499938964844,1.0,-22094.83984375,296.12725830078125,0.9990000128746032,1.0,0.8638292551040649,292.68603515625,297.1499938964844,293.1499938964844,1.0,-23266.9296875,296.12725830078125,0.9990000128746032,1.0,0.9096537828445436,292.2308654785156,297.1499938964844,293.1499938964844,1.0,-17184.875,296.12725830078125,0.9990000128746032,1.0,0.6718671917915344,291.9038391113281,297.1499938964844,293.1499938964844,1.0,-23266.9296875,296.12725830078125,0.9990000128746032,1.0,0.9096537828445436,293.2525329589844,297.1499938964844,293.1499938964844,0.4855051934719085,-39990.15625,304.1978759765625,0.6398501396179199,0.2425477504730224,1.131502985954285,274.98663330078125,291.1499938964844,254.3753967285156,253.53521728515625,275.0074768066406,293.25250244140625,274.98779296875,1.0,0.996779441833496,0.0,1.0,1.0,1.0,-5.3939385414123535,2.531410455703736,2.8625283241271973,1.3175241947174072,0.0,0.0,0.0,412.1668701171875,410.0,76.33375549316406,-0.0,12797.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550200,292.94793701171875,297.1499938964844,293.1499938964844,1.0,-22094.83984375,296.12725830078125,0.9990000128746032,1.0,0.8638292551040649,292.68603515625,297.1499938964844,293.1499938964844,1.0,-23266.9296875,296.12725830078125,0.9990000128746032,1.0,0.9096537828445436,292.2308654785156,297.1499938964844,293.1499938964844,1.0,-17184.875,296.12725830078125,0.9990000128746032,1.0,0.6718671917915344,291.9038391113281,297.1499938964844,293.1499938964844,1.0,-23266.9296875,296.12725830078125,0.9990000128746032,1.0,0.9096537828445436,293.2525329589844,297.1499938964844,293.1499938964844,0.4855051934719085,-39990.15625,304.1978759765625,0.6398501396179199,0.2425477504730224,1.131502985954285,274.98663330078125,291.1499938964844,254.3753967285156,253.53521728515625,275.0074768066406,293.25250244140625,274.98779296875,1.0,0.996779441833496,0.0,1.0,1.0,1.0,-5.3939385414123535,2.531410455703736,2.8625283241271973,1.3175241947174072,0.0,0.0,0.0,412.1668701171875,410.0,76.33375549316406,-0.0,12797.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550260,292.970458984375,297.1499938964844,293.1499938964844,1.0,-22090.373046875,296.1330261230469,0.9990000128746032,1.0,0.8655572533607483,292.7098083496094,297.1499938964844,293.1499938964844,1.0,-23262.2265625,296.1330261230469,0.9990000128746032,1.0,0.911473512649536,292.2384338378906,297.1499938964844,293.1499938964844,1.0,-17181.400390625,296.1330261230469,0.9990000128746032,1.0,0.6732112169265747,291.9118957519531,297.1499938964844,293.1499938964844,1.0,-23262.2265625,296.1330261230469,0.9990000128746032,1.0,0.911473512649536,293.255859375,297.1499938964844,293.1499938964844,0.4758163690567016,-39410.6484375,304.19805908203125,0.6368412375450134,0.2392716258764267,1.1170969009399414,275.0387878417969,291.1499938964844,254.4807281494141,253.6295928955078,275.0588684082031,293.2558288574219,275.0399169921875,1.0,0.995611011981964,0.0,1.0,1.0,1.0,-5.384653568267822,2.5270330905914307,2.8576202392578125,1.3151137828826904,0.0,0.0,0.0,412.3865051269531,410.0,73.59024810791016,-0.0,12746.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550320,292.970458984375,297.1499938964844,293.1499938964844,1.0,-22090.373046875,296.1330261230469,0.9990000128746032,1.0,0.8655572533607483,292.7098083496094,297.1499938964844,293.1499938964844,1.0,-23262.2265625,296.1330261230469,0.9990000128746032,1.0,0.911473512649536,292.2384338378906,297.1499938964844,293.1499938964844,1.0,-17181.400390625,296.1330261230469,0.9990000128746032,1.0,0.6732112169265747,291.9118957519531,297.1499938964844,293.1499938964844,1.0,-23262.2265625,296.1330261230469,0.9990000128746032,1.0,0.911473512649536,293.255859375,297.1499938964844,293.1499938964844,0.4758163690567016,-39410.6484375,304.19805908203125,0.6368412375450134,0.2392716258764267,1.1170969009399414,275.0387878417969,291.1499938964844,254.4807281494141,253.6295928955078,275.0588684082031,293.2558288574219,275.0399169921875,1.0,0.995611011981964,0.0,1.0,1.0,1.0,-5.384653568267822,2.5270330905914307,2.8576202392578125,1.3151137828826904,0.0,0.0,0.0,412.3865051269531,410.0,73.59024810791016,-0.0,12746.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550380,292.9927062988281,297.1499938964844,293.1499938964844,1.0,-22086.328125,296.1383056640625,0.9990000128746032,1.0,0.8672359585762024,292.733642578125,297.1499938964844,293.1499938964844,1.0,-23257.966796875,296.1383056640625,0.9990000128746032,1.0,0.91324120759964,292.24591064453125,297.1499938964844,293.1499938964844,1.0,-17178.25390625,296.1383056640625,0.9990000128746032,1.0,0.6745168566703796,291.9198913574219,297.1499938964844,293.1499938964844,1.0,-23257.966796875,296.1383056640625,0.9990000128746032,1.0,0.91324120759964,293.2590026855469,297.1499938964844,293.1499938964844,0.4661518335342407,-38828.90234375,304.1981506347656,0.6338151693344116,0.2359551936388015,1.1024945974349976,275.0887145996094,291.1499938964844,254.581283569336,253.7196350097656,275.1079406738281,293.2589416503906,275.0897827148437,1.0,0.9943637847900392,0.0,1.0,1.0,1.0,-5.374899864196777,2.522433519363404,2.852466583251953,1.3125877380371094,0.0,0.0,0.0,412.55072021484375,410.0,70.54603576660156,-0.0,12692.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550440,292.9927062988281,297.1499938964844,293.1499938964844,1.0,-22086.328125,296.1383056640625,0.9990000128746032,1.0,0.8672359585762024,292.733642578125,297.1499938964844,293.1499938964844,1.0,-23257.966796875,296.1383056640625,0.9990000128746032,1.0,0.91324120759964,292.24591064453125,297.1499938964844,293.1499938964844,1.0,-17178.25390625,296.1383056640625,0.9990000128746032,1.0,0.6745168566703796,291.9198913574219,297.1499938964844,293.1499938964844,1.0,-23257.966796875,296.1383056640625,0.9990000128746032,1.0,0.91324120759964,293.2590026855469,297.1499938964844,293.1499938964844,0.4661518335342407,-38828.90234375,304.1981506347656,0.6338151693344116,0.2359551936388015,1.1024945974349976,275.0887145996094,291.1499938964844,254.581283569336,253.7196350097656,275.1079406738281,293.2589416503906,275.0897827148437,1.0,0.9943637847900392,0.0,1.0,1.0,1.0,-5.374899864196777,2.522433519363404,2.852466583251953,1.3125877380371094,0.0,0.0,0.0,412.55072021484375,410.0,70.54603576660156,-0.0,12692.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550500,293.00372314453125,297.1499938964844,293.1499938964844,1.0,-22084.55859375,296.14068603515625,0.9990000128746032,1.0,0.8680607080459595,292.74560546875,297.1499938964844,293.1499938964844,1.0,-23256.103515625,296.14068603515625,0.9990000128746032,1.0,0.9141097664833068,292.24957275390625,297.1499938964844,293.1499938964844,1.0,-17176.87890625,296.14068603515625,0.9990000128746032,1.0,0.6751583218574524,291.923828125,297.1499938964844,293.1499938964844,1.0,-23256.103515625,296.14068603515625,0.9990000128746032,1.0,0.9141097664833068,293.2604675292969,297.1499938964844,293.1499938964844,0.4613367617130279,-38537.66796875,304.1981506347656,0.6322943568229675,0.2342842519283294,1.0951309204101562,275.1127319335937,291.1499938964844,254.629638671875,253.76290893554688,275.13153076171875,293.26043701171875,275.1138000488281,1.0,0.993716299533844,0.0,1.0,1.0,1.0,-5.369879722595215,2.5200653076171875,2.849814414978028,1.31128990650177,0.0,0.0,0.0,412.6163940429688,410.0,68.93433380126953,-0.0,12664.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550560,293.0146179199219,297.1499938964844,293.1499938964844,1.0,-22082.98828125,296.1428527832031,0.9990000128746032,1.0,0.8688779473304749,292.757568359375,297.1499938964844,293.1499938964844,1.0,-23254.451171875,296.1428527832031,0.9990000128746032,1.0,0.9149702787399292,292.25323486328125,297.1499938964844,293.1499938964844,1.0,-17175.658203125,296.1428527832031,0.9990000128746032,1.0,0.6757939457893372,291.9277648925781,297.1499938964844,293.1499938964844,1.0,-23254.451171875,296.1428527832031,0.9990000128746032,1.0,0.9149702787399292,293.2618713378906,297.1499938964844,293.1499938964844,0.4565377831459045,-38246.484375,304.1981201171875,0.6307677030563354,0.2326066344976425,1.0877344608306885,275.1361694335937,291.1499938964844,254.6766357421875,253.80496215820312,275.15447998046875,293.2618408203125,275.1371765136719,1.0,0.9930564761161804,0.0,1.0,1.0,1.0,-5.364784240722656,2.5176613330841064,2.847123146057129,1.309974193572998,0.0,0.0,0.0,412.6737060546875,410.0,67.23931884765625,-0.0,12635.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550620,293.0361633300781,297.1499938964844,293.1499938964844,1.0,-22080.576171875,296.1464538574219,0.9990000128746032,1.0,0.8704924583435059,292.7814636230469,297.1499938964844,293.1499938964844,1.0,-23251.91015625,296.1464538574219,0.9990000128746032,1.0,0.9166704416275024,292.2604064941406,297.1499938964844,293.1499938964844,1.0,-17173.78125,296.1464538574219,0.9990000128746032,1.0,0.6770496964454651,291.9354553222656,297.1499938964844,293.1499938964844,1.0,-23251.91015625,296.1464538574219,0.9990000128746032,1.0,0.9166704416275024,293.2645263671875,297.1499938964844,293.1499938964844,0.447000503540039,-37664.99609375,304.1979675292969,0.627692699432373,0.2292350977659225,1.0728589296340942,275.1809387207031,291.1499938964844,254.766342163086,253.8852081298828,275.1982421875,293.2644958496094,275.1819152832031,1.0,0.9917051792144777,0.0,1.0,1.0,1.0,-5.354400634765625,2.512760639190674,2.841639757156372,1.3072980642318726,0.0,0.0,0.0,412.7670593261719,410.0,63.59538269042969,-0.0,12577.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550680,293.0361633300781,297.1499938964844,293.1499938964844,1.0,-22080.576171875,296.1464538574219,0.9990000128746032,1.0,0.8704924583435059,292.7814636230469,297.1499938964844,293.1499938964844,1.0,-23251.91015625,296.1464538574219,0.9990000128746032,1.0,0.9166704416275024,292.2604064941406,297.1499938964844,293.1499938964844,1.0,-17173.78125,296.1464538574219,0.9990000128746032,1.0,0.6770496964454651,291.9354553222656,297.1499938964844,293.1499938964844,1.0,-23251.91015625,296.1464538574219,0.9990000128746032,1.0,0.9166704416275024,293.2645263671875,297.1499938964844,293.1499938964844,0.447000503540039,-37664.99609375,304.1979675292969,0.627692699432373,0.2292350977659225,1.0728589296340942,275.1809387207031,291.1499938964844,254.766342163086,253.8852081298828,275.1982421875,293.2644958496094,275.1819152832031,1.0,0.9917051792144777,0.0,1.0,1.0,1.0,-5.354400634765625,2.512760639190674,2.841639757156372,1.3072980642318726,0.0,0.0,0.0,412.7670593261719,410.0,63.59538269042969,-0.0,12577.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550740,293.0572204589844,297.1499938964844,293.1499938964844,1.0,-22079.251953125,296.14892578125,0.9990000128746032,1.0,0.8720825910568237,292.80535888671875,297.1499938964844,293.1499938964844,1.0,-23250.515625,296.14892578125,0.9990000128746032,1.0,0.9183449745178224,292.267333984375,297.1499938964844,293.1499938964844,1.0,-17172.751953125,296.14892578125,0.9990000128746032,1.0,0.6782864928245544,291.9429626464844,297.1499938964844,293.1499938964844,1.0,-23250.515625,296.14892578125,0.9990000128746032,1.0,0.9183449745178224,293.26690673828125,297.1499938964844,293.1499938964844,0.4375645220279693,-37085.9609375,304.1976928710937,0.6245805025100708,0.2258508652448654,1.0579065084457395,275.2228698730469,291.1499938964844,254.8500061035156,253.96002197265625,275.2390441894531,293.2668762207031,275.2237548828125,1.0,0.9903201460838318,0.0,1.0,1.0,1.0,-5.343810081481934,2.507760524749756,2.8360495567321777,1.3045756816864014,0.0,0.0,0.0,412.8368835449219,410.0,59.68156814575195,-0.0,12518.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550800,293.0572204589844,297.1499938964844,293.1499938964844,1.0,-22079.251953125,296.14892578125,0.9990000128746032,1.0,0.8720825910568237,292.80535888671875,297.1499938964844,293.1499938964844,1.0,-23250.515625,296.14892578125,0.9990000128746032,1.0,0.9183449745178224,292.267333984375,297.1499938964844,293.1499938964844,1.0,-17172.751953125,296.14892578125,0.9990000128746032,1.0,0.6782864928245544,291.9429626464844,297.1499938964844,293.1499938964844,1.0,-23250.515625,296.14892578125,0.9990000128746032,1.0,0.9183449745178224,293.26690673828125,297.1499938964844,293.1499938964844,0.4375645220279693,-37085.9609375,304.1976928710937,0.6245805025100708,0.2258508652448654,1.0579065084457395,275.2228698730469,291.1499938964844,254.8500061035156,253.96002197265625,275.2390441894531,293.2668762207031,275.2237548828125,1.0,0.9903201460838318,0.0,1.0,1.0,1.0,-5.343810081481934,2.507760524749756,2.8360495567321777,1.3045756816864014,0.0,0.0,0.0,412.8368835449219,410.0,59.68156814575195,-0.0,12518.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550860,293.0770874023437,297.1499938964844,293.1499938964844,1.0,-22077.876953125,296.1513671875,0.9990000128746032,1.0,0.8735739588737488,292.82843017578125,297.1499938964844,293.1499938964844,1.0,-23249.06640625,296.1513671875,0.9990000128746032,1.0,0.919915497303009,292.2733154296875,297.1499938964844,293.1499938964844,1.0,-17171.681640625,296.1513671875,0.9990000128746032,1.0,0.6794464588165283,291.9494934082031,297.1499938964844,293.1499938964844,1.0,-23249.06640625,296.1513671875,0.9990000128746032,1.0,0.919915497303009,293.2682189941406,297.1499938964844,293.1499938964844,0.4284572303295135,-36524.5625,304.19696044921875,0.6215147972106934,0.2226185351610183,1.0433429479599,275.2622985839844,291.1499938964844,254.93023681640625,254.03179931640625,275.27764892578125,293.2682189941406,275.2631530761719,1.0,0.9889227151870728,0.0,1.0,1.0,1.0,-5.333225250244141,2.502763509750366,2.8304617404937744,1.301851511001587,0.0,0.0,0.0,412.85845947265625,410.0,56.22626876831055,-0.0,12458.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550920,293.0770874023437,297.1499938964844,293.1499938964844,1.0,-22077.876953125,296.1513671875,0.9990000128746032,1.0,0.8735739588737488,292.82843017578125,297.1499938964844,293.1499938964844,1.0,-23249.06640625,296.1513671875,0.9990000128746032,1.0,0.919915497303009,292.2733154296875,297.1499938964844,293.1499938964844,1.0,-17171.681640625,296.1513671875,0.9990000128746032,1.0,0.6794464588165283,291.9494934082031,297.1499938964844,293.1499938964844,1.0,-23249.06640625,296.1513671875,0.9990000128746032,1.0,0.919915497303009,293.2682189941406,297.1499938964844,293.1499938964844,0.4284572303295135,-36524.5625,304.19696044921875,0.6215147972106934,0.2226185351610183,1.0433429479599,275.2622985839844,291.1499938964844,254.93023681640625,254.03179931640625,275.27764892578125,293.2682189941406,275.2631530761719,1.0,0.9889227151870728,0.0,1.0,1.0,1.0,-5.333225250244141,2.502763509750366,2.8304617404937744,1.301851511001587,0.0,0.0,0.0,412.85845947265625,410.0,56.22626876831055,-0.0,12458.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550980,293.0958557128906,297.1499938964844,293.1499938964844,1.0,-22074.69921875,296.15545654296875,0.9990000128746032,1.0,0.8748787045478821,292.8506164550781,297.1499938964844,293.1499938964844,1.0,-23245.720703125,296.15545654296875,0.9990000128746032,1.0,0.9212893843650818,292.2782897949219,297.1499938964844,293.1499938964844,1.0,-17169.208984375,296.15545654296875,0.9990000128746032,1.0,0.6804612278938293,291.9549560546875,297.1499938964844,293.1499938964844,1.0,-23245.720703125,296.15545654296875,0.9990000128746032,1.0,0.9212893843650818,293.268310546875,297.1499938964844,293.1499938964844,0.419982373714447,-36000.73046875,304.1954345703125,0.618618369102478,0.2196017205715179,1.029797077178955,275.30047607421875,291.1499938964844,255.0099639892578,254.1031646728516,275.3153686523437,293.268310546875,275.30133056640625,1.0,0.987550973892212,0.0,1.0,1.0,1.0,-5.322993755340576,2.497933864593506,2.8250601291656494,1.299214243888855,0.0,0.0,0.0,412.8103637695313,410.0,54.07355499267578,-0.0,12400.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551040,293.0958557128906,297.1499938964844,293.1499938964844,1.0,-22074.69921875,296.15545654296875,0.9990000128746032,1.0,0.8748787045478821,292.8506164550781,297.1499938964844,293.1499938964844,1.0,-23245.720703125,296.15545654296875,0.9990000128746032,1.0,0.9212893843650818,292.2782897949219,297.1499938964844,293.1499938964844,1.0,-17169.208984375,296.15545654296875,0.9990000128746032,1.0,0.6804612278938293,291.9549560546875,297.1499938964844,293.1499938964844,1.0,-23245.720703125,296.15545654296875,0.9990000128746032,1.0,0.9212893843650818,293.268310546875,297.1499938964844,293.1499938964844,0.419982373714447,-36000.73046875,304.1954345703125,0.618618369102478,0.2196017205715179,1.029797077178955,275.30047607421875,291.1499938964844,255.0099639892578,254.1031646728516,275.3153686523437,293.268310546875,275.30133056640625,1.0,0.987550973892212,0.0,1.0,1.0,1.0,-5.322993755340576,2.497933864593506,2.8250601291656494,1.299214243888855,0.0,0.0,0.0,412.8103637695313,410.0,54.07355499267578,-0.0,12400.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551100,293.10504150390625,297.1499938964844,293.1499938964844,1.0,-22072.787109375,296.1578063964844,0.9990000128746032,1.0,0.8754951357841492,292.8616027832031,297.1499938964844,293.1499938964844,1.0,-23243.70703125,296.1578063964844,0.9990000128746032,1.0,0.9219385385513306,292.2806091308594,297.1499938964844,293.1499938964844,1.0,-17167.72265625,296.1578063964844,0.9990000128746032,1.0,0.6809406876564026,291.95751953125,297.1499938964844,293.1499938964844,1.0,-23243.70703125,296.1578063964844,0.9990000128746032,1.0,0.9219385385513306,293.2681579589844,297.1499938964844,293.1499938964844,0.4159092605113983,-35747.953125,304.194580078125,0.6171951293945312,0.2181383520364761,1.023263692855835,275.3193054199219,291.1499938964844,255.0496520996093,254.13870239257807,275.3340148925781,293.2681579589844,275.32012939453125,1.0,0.9868783354759216,0.0,1.0,1.0,1.0,-5.317999362945557,2.4955759048461914,2.822423219680786,1.297926902770996,0.0,0.0,0.0,412.7771606445313,410.0,53.34552383422852,-0.0,12372.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551160,293.1141662597656,297.1499938964844,293.1499938964844,1.0,-22070.791015625,296.1602478027344,0.9990000128746032,1.0,0.8761003613471985,292.8725891113281,297.1499938964844,293.1499938964844,1.0,-23241.60546875,296.1602478027344,0.9990000128746032,1.0,0.9225758910179138,292.2828674316406,297.1499938964844,293.1499938964844,1.0,-17166.169921875,296.1602478027344,0.9990000128746032,1.0,0.6814113855361938,291.96002197265625,297.1499938964844,293.1499938964844,1.0,-23241.60546875,296.1602478027344,0.9990000128746032,1.0,0.9225758910179138,293.26788330078125,297.1499938964844,293.1499938964844,0.4119120836257934,-35499.0703125,304.1937561035156,0.6157707571983337,0.2166940718889236,1.0168275833129885,275.33795166015625,291.1499938964844,255.08921813964844,254.1741485595703,275.3525695800781,293.26788330078125,275.3387756347656,1.0,0.9862141609191896,0.0,1.0,1.0,1.0,-5.313068866729736,2.493248462677002,2.819820642471313,1.2966562509536743,0.0,0.0,0.0,412.7431945800781,410.0,52.76950073242188,-0.0,12344.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551220,293.1322631835937,297.1499938964844,293.1499938964844,1.0,-22066.68359375,296.1651916503906,0.9990000128746032,0.9998210668563844,0.8772909641265869,292.8945617675781,297.1499938964844,293.1499938964844,1.0,-23237.279296875,296.1651916503906,0.9990000128746032,1.0,0.9238296151161194,292.28729248046875,297.1499938964844,293.1499938964844,1.0,-17162.9765625,296.1651916503906,0.9990000128746032,1.0,0.6823374032974243,291.96490478515625,297.1499938964844,293.1499938964844,1.0,-23237.279296875,296.1651916503906,0.9990000128746032,1.0,0.9238296151161194,293.2671813964844,297.1499938964844,293.1499938964844,0.404100090265274,-35010.125,304.19219970703125,0.6128890514373779,0.2138489782810211,1.004167079925537,275.3749694824219,291.1499938964844,255.16798400878903,254.2447204589844,275.389404296875,293.2671813964844,275.37579345703125,1.0,0.9849088191986084,0.0,1.0,1.0,1.0,-5.303371906280518,2.488670110702514,2.814701557159424,1.2941569089889526,0.0,0.0,0.0,412.6781311035156,410.0,51.91036987304688,-0.0,12289.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551280,293.1322631835937,297.1499938964844,293.1499938964844,1.0,-22066.68359375,296.1651916503906,0.9990000128746032,0.9998210668563844,0.8772909641265869,292.8945617675781,297.1499938964844,293.1499938964844,1.0,-23237.279296875,296.1651916503906,0.9990000128746032,1.0,0.9238296151161194,292.28729248046875,297.1499938964844,293.1499938964844,1.0,-17162.9765625,296.1651916503906,0.9990000128746032,1.0,0.6823374032974243,291.96490478515625,297.1499938964844,293.1499938964844,1.0,-23237.279296875,296.1651916503906,0.9990000128746032,1.0,0.9238296151161194,293.2671813964844,297.1499938964844,293.1499938964844,0.404100090265274,-35010.125,304.19219970703125,0.6128890514373779,0.2138489782810211,1.004167079925537,275.3749694824219,291.1499938964844,255.16798400878903,254.2447204589844,275.389404296875,293.2671813964844,275.37579345703125,1.0,0.9849088191986084,0.0,1.0,1.0,1.0,-5.303371906280518,2.488670110702514,2.814701557159424,1.2941569089889526,0.0,0.0,0.0,412.6781311035156,410.0,51.91036987304688,-0.0,12289.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551340,293.1502380371094,297.1499938964844,293.1499938964844,1.0,-22062.498046875,296.1701965332031,0.9990000128746032,0.9966263771057128,0.8784639835357666,292.916748046875,297.1499938964844,293.1499938964844,1.0,-23232.873046875,296.1701965332031,0.9990000128746032,1.0,0.9250648617744446,292.2916564941406,297.1499938964844,293.1499938964844,1.0,-17159.720703125,296.1701965332031,0.9990000128746032,1.0,0.6832497715950012,291.9696960449219,297.1499938964844,293.1499938964844,1.0,-23232.873046875,296.1701965332031,0.9990000128746032,1.0,0.9250648617744446,293.2663269042969,297.1499938964844,293.1499938964844,0.3964962363243103,-34530.859375,304.1908264160156,0.6099361777305603,0.2110522985458374,0.9917324781417848,275.41162109375,291.1499938964844,255.2462615966797,254.3148803710937,275.4259033203125,293.266357421875,275.41241455078125,1.0,0.9836313724517822,0.0,1.0,1.0,1.0,-5.293864727020264,2.484181404113769,2.809683322906494,1.2917065620422363,0.0,0.0,0.0,412.6194152832031,410.0,51.28807830810547,-0.0,12236.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
