time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551400,293.1502380371094,297.1499938964844,293.1499938964844,1.0,-22062.498046875,296.1701965332031,0.9990000128746032,0.9966263771057128,0.8784639835357666,292.916748046875,297.1499938964844,293.1499938964844,1.0,-23232.873046875,296.1701965332031,0.9990000128746032,1.0,0.9250648617744446,292.2916564941406,297.1499938964844,293.1499938964844,1.0,-17159.720703125,296.1701965332031,0.9990000128746032,1.0,0.6832497715950012,291.9696960449219,297.1499938964844,293.1499938964844,1.0,-23232.873046875,296.1701965332031,0.9990000128746032,1.0,0.9250648617744446,293.2663269042969,297.1499938964844,293.1499938964844,0.3964962363243103,-34530.859375,304.1908264160156,0.6099361777305603,0.2110522985458374,0.9917324781417848,275.41162109375,291.1499938964844,255.2462615966797,254.3148803710937,275.4259033203125,293.266357421875,275.41241455078125,1.0,0.9836313724517822,0.0,1.0,1.0,1.0,-5.293864727020264,2.484181404113769,2.809683322906494,1.2917065620422363,0.0,0.0,0.0,412.6194152832031,410.0,51.28807830810547,-0.0,12236.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551460,293.16815185546875,297.1499938964844,293.1499938964844,1.0,-22058.2265625,296.1752624511719,0.9990000128746032,0.9929799437522888,0.8796203136444092,292.9398498535156,297.1499938964844,293.1499938964844,1.0,-23228.375,296.1752624511719,0.9990000128746032,1.0,0.9262825846672058,292.29559326171875,297.1499938964844,293.1499938964844,1.0,-17156.3984375,296.1752624511719,0.9990000128746032,1.0,0.6841491460800171,291.97412109375,297.1499938964844,293.1499938964844,1.0,-23228.375,296.1752624511719,0.9990000128746032,1.0,0.9262825846672058,293.2653503417969,297.1499938964844,293.1499938964844,0.3890884220600128,-34060.72265625,304.1895751953125,0.6069568395614624,0.2083041667938232,0.9795113205909728,275.44793701171875,291.1499938964844,255.3240509033203,254.38462829589844,275.4621276855469,293.265380859375,275.44873046875,1.0,0.9823803305625916,0.0,1.0,1.0,1.0,-5.2845377922058105,2.479777336120605,2.804760217666626,1.289302110671997,0.0,0.0,0.0,412.566650390625,410.0,50.79367065429688,-0.0,12183.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551520,293.16815185546875,297.1499938964844,293.1499938964844,1.0,-22058.2265625,296.1752624511719,0.9990000128746032,0.9929799437522888,0.8796203136444092,292.9398498535156,297.1499938964844,293.1499938964844,1.0,-23228.375,296.1752624511719,0.9990000128746032,1.0,0.9262825846672058,292.29559326171875,297.1499938964844,293.1499938964844,1.0,-17156.3984375,296.1752624511719,0.9990000128746032,1.0,0.6841491460800171,291.97412109375,297.1499938964844,293.1499938964844,1.0,-23228.375,296.1752624511719,0.9990000128746032,1.0,0.9262825846672058,293.2653503417969,297.1499938964844,293.1499938964844,0.3890884220600128,-34060.72265625,304.1895751953125,0.6069568395614624,0.2083041667938232,0.9795113205909728,275.44793701171875,291.1499938964844,255.3240509033203,254.38462829589844,275.4621276855469,293.265380859375,275.44873046875,1.0,0.9823803305625916,0.0,1.0,1.0,1.0,-5.2845377922058105,2.479777336120605,2.804760217666626,1.289302110671997,0.0,0.0,0.0,412.566650390625,410.0,50.79367065429688,-0.0,12183.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551580,293.1859741210937,297.1499938964844,293.1499938964844,1.0,-22053.82421875,296.1804504394531,0.9990000128746032,0.9888876080513,0.8807568550109863,292.9637756347656,297.1499938964844,293.1499938964844,1.0,-23223.73828125,296.1804504394531,0.9990000128746032,1.0,0.9274793863296508,292.29931640625,297.1499938964844,293.1499938964844,1.0,-17152.974609375,296.1804504394531,0.9990000128746032,1.0,0.6850331425666809,291.9783935546875,297.1499938964844,293.1499938964844,1.0,-23223.73828125,296.1804504394531,0.9990000128746032,1.0,0.9274793863296508,293.2642517089844,297.1499938964844,293.1499938964844,0.3818716406822204,-33599.703125,304.1884155273437,0.6039697527885437,0.2056054323911667,0.967507004737854,275.48394775390625,291.1499938964844,255.4013519287109,254.4539489746093,275.498046875,293.2642822265625,275.4847412109375,1.0,0.9811533093452454,0.0,1.0,1.0,1.0,-5.275378704071045,2.4754526615142822,2.7999260425567627,1.2869408130645752,0.0,0.0,0.0,412.5172729492188,410.0,50.34955978393555,-0.0,12132.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551640,293.1859741210937,297.1499938964844,293.1499938964844,1.0,-22053.82421875,296.1804504394531,0.9990000128746032,0.9888876080513,0.8807568550109863,292.9637756347656,297.1499938964844,293.1499938964844,1.0,-23223.73828125,296.1804504394531,0.9990000128746032,1.0,0.9274793863296508,292.29931640625,297.1499938964844,293.1499938964844,1.0,-17152.974609375,296.1804504394531,0.9990000128746032,1.0,0.6850331425666809,291.9783935546875,297.1499938964844,293.1499938964844,1.0,-23223.73828125,296.1804504394531,0.9990000128746032,1.0,0.9274793863296508,293.2642517089844,297.1499938964844,293.1499938964844,0.3818716406822204,-33599.703125,304.1884155273437,0.6039697527885437,0.2056054323911667,0.967507004737854,275.48394775390625,291.1499938964844,255.4013519287109,254.4539489746093,275.498046875,293.2642822265625,275.4847412109375,1.0,0.9811533093452454,0.0,1.0,1.0,1.0,-5.275378704071045,2.4754526615142822,2.7999260425567627,1.2869408130645752,0.0,0.0,0.0,412.5172729492188,410.0,50.34955978393555,-0.0,12132.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551700,293.1949157714844,297.1499938964844,293.1499938964844,1.0,-22051.044921875,296.1835632324219,0.9990000128746032,0.9866673350334167,0.8812758326530457,292.9759521484375,297.1499938964844,293.1499938964844,1.0,-23221.4765625,296.1829833984375,0.9990000128746032,1.0,0.9280789494514464,292.3012084960937,297.1499938964844,293.1499938964844,1.0,-17151.302734375,296.1829833984375,0.9990000128746032,1.0,0.6854759454727173,291.9805603027344,297.1499938964844,293.1499938964844,1.0,-23221.4765625,296.1829833984375,0.9990000128746032,1.0,0.9280789494514464,293.263671875,297.1499938964844,293.1499938964844,0.3783339262008667,-33372.62109375,304.1878662109375,0.6024723649024963,0.2042745351791381,0.9615874290466307,275.5018310546875,291.1499938964844,255.43983459472656,254.48846435546875,275.5158996582031,293.263671875,275.50262451171875,1.0,0.9805472493171692,0.0,1.0,1.0,1.0,-5.270844459533691,2.473311185836792,2.7975332736968994,1.2857730388641355,0.0,0.0,0.0,412.4971923828125,410.0,50.14279174804688,-0.0,12107.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551760,293.2040100097656,297.1499938964844,293.1499938964844,1.0,-22045.35546875,296.1893615722656,0.9990000128746032,0.984311819076538,0.8815605044364929,292.9881896972656,297.1499938964844,293.1499938964844,1.0,-23219.810546875,296.1850280761719,0.9990000128746032,1.0,0.928724765777588,292.3031005859375,297.1499938964844,293.1499938964844,1.0,-17150.072265625,296.1850280761719,0.9990000128746032,1.0,0.68595290184021,291.9826965332031,297.1499938964844,293.1499938964844,1.0,-23219.810546875,296.1850280761719,0.9990000128746032,1.0,0.928724765777588,293.2630615234375,297.1499938964844,293.1499938964844,0.374843031167984,-33147.859375,304.1873474121094,0.6009625792503357,0.2029558718204498,0.955724835395813,275.5196838378906,291.1499938964844,255.47817993164065,254.5228576660156,275.53369140625,293.2630615234375,275.5204772949219,1.0,0.979938805103302,0.0,1.0,1.0,1.0,-5.266248226165772,2.4711391925811768,2.7951090335845947,1.284594178199768,0.0,0.0,0.0,412.4967651367188,410.0,49.949127197265625,-0.0,12082.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551820,293.2239990234375,297.1499938964844,293.1499938964844,1.0,-22012.04296875,296.22125244140625,0.9990000128746032,0.9788858294487,0.8803695440292358,293.0126342773437,297.1499938964844,293.1499938964844,1.0,-23220.826171875,296.1852111816406,0.9990000128746032,1.0,0.930361270904541,292.3068542480469,297.1499938964844,293.1499938964844,1.0,-17150.822265625,296.1852111816406,0.9990000128746032,1.0,0.6871616244316101,291.98687744140625,297.1499938964844,293.1499938964844,1.0,-23220.826171875,296.1852111816406,0.9990000128746032,1.0,0.930361270904541,293.26171875,297.1499938964844,293.1499938964844,0.3680244982242584,-32706.923828125,304.186279296875,0.5978690981864929,0.2003631293773651,0.9442205429077148,275.5552062988281,291.1499938964844,255.5545349121093,254.59133911132807,275.569091796875,293.26171875,275.5559997558594,1.0,0.9786669611930848,0.0,1.0,1.0,1.0,-5.256346225738525,2.4664549827575684,2.789891004562378,1.2820754051208496,0.0,0.0,0.0,412.6221923828125,410.0,49.60244369506836,-0.0,12028.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551880,293.2239990234375,297.1499938964844,293.1499938964844,1.0,-22012.04296875,296.22125244140625,0.9990000128746032,0.9788858294487,0.8803695440292358,293.0126342773437,297.1499938964844,293.1499938964844,1.0,-23220.826171875,296.1852111816406,0.9990000128746032,1.0,0.930361270904541,292.3068542480469,297.1499938964844,293.1499938964844,1.0,-17150.822265625,296.1852111816406,0.9990000128746032,1.0,0.6871616244316101,291.98687744140625,297.1499938964844,293.1499938964844,1.0,-23220.826171875,296.1852111816406,0.9990000128746032,1.0,0.930361270904541,293.26171875,297.1499938964844,293.1499938964844,0.3680244982242584,-32706.923828125,304.186279296875,0.5978690981864929,0.2003631293773651,0.9442205429077148,275.5552062988281,291.1499938964844,255.5545349121093,254.59133911132807,275.569091796875,293.26171875,275.5559997558594,1.0,0.9786669611930848,0.0,1.0,1.0,1.0,-5.256346225738525,2.4664549827575684,2.789891004562378,1.2820754051208496,0.0,0.0,0.0,412.6221923828125,410.0,49.60244369506836,-0.0,12028.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551940,293.2501220703125,297.1499938964844,293.1499938964844,1.0,-21929.1953125,296.2996520996094,0.9971659779548644,0.9717315435409546,0.8752222061157227,293.0364990234375,297.1499938964844,293.1499938964844,1.0,-23230.92578125,296.1773376464844,0.9990000128746032,1.0,0.9327259659767152,292.3103942871094,297.1499938964844,293.1499938964844,1.0,-17158.283203125,296.1773376464844,0.9990000128746032,1.0,0.6889082193374634,291.99072265625,297.1499938964844,293.1499938964844,1.0,-23230.92578125,296.1773376464844,0.9990000128746032,1.0,0.9327259659767152,293.2601928710937,297.1499938964844,293.1499938964844,0.3614600002765655,-32280.130859375,304.18511962890625,0.5946338772773743,0.1978438347578048,0.9330918788909912,275.59051513671875,291.1499938964844,255.63040161132807,254.6593780517578,275.6042785644531,293.2601928710937,275.5912780761719,1.0,0.9772171974182128,0.0,1.0,1.0,1.0,-5.244521141052246,2.460855960845948,2.783665180206299,1.2790889739990234,0.0,0.0,0.0,412.9830932617188,410.0,49.26734924316406,-0.0,11967.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552000,293.2501220703125,297.1499938964844,293.1499938964844,1.0,-21929.1953125,296.2996520996094,0.9971659779548644,0.9717315435409546,0.8752222061157227,293.0364990234375,297.1499938964844,293.1499938964844,1.0,-23230.92578125,296.1773376464844,0.9990000128746032,1.0,0.9327259659767152,292.3103942871094,297.1499938964844,293.1499938964844,1.0,-17158.283203125,296.1773376464844,0.9990000128746032,1.0,0.6889082193374634,291.99072265625,297.1499938964844,293.1499938964844,1.0,-23230.92578125,296.1773376464844,0.9990000128746032,1.0,0.9327259659767152,293.2601928710937,297.1499938964844,293.1499938964844,0.3614600002765655,-32280.130859375,304.18511962890625,0.5946338772773743,0.1978438347578048,0.9330918788909912,275.59051513671875,291.1499938964844,255.63040161132807,254.6593780517578,275.6042785644531,293.2601928710937,275.5912780761719,1.0,0.9772171974182128,0.0,1.0,1.0,1.0,-5.244521141052246,2.460855960845948,2.783665180206299,1.2790889739990234,0.0,0.0,0.0,412.9830932617188,410.0,49.26734924316406,-0.0,11967.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552060,293.2844543457031,297.1499938964844,293.1499938964844,1.0,-21812.9453125,296.4093933105469,0.9942622780799866,0.9622427821159364,0.8674460053443909,293.0596618652344,297.1499938964844,293.1499938964844,1.0,-23244.826171875,296.1659851074219,0.9990000128746032,1.0,0.9353947043418884,292.3141784667969,297.1499938964844,293.1499938964844,1.0,-17168.548828125,296.1659851074219,0.9990000128746032,1.0,0.6908793449401855,291.9945373535156,297.1499938964844,293.1499938964844,1.0,-23244.826171875,296.1659851074219,0.9990000128746032,1.0,0.9353947043418884,293.2584228515625,297.1499938964844,293.1499938964844,0.3551636636257171,-31868.623046875,304.18389892578125,0.5913709998130798,0.1954105645418167,0.9223700165748596,275.62548828125,291.1499938964844,255.705795288086,254.7269744873047,275.63916015625,293.2584228515625,275.6262512207031,1.0,0.9755645394325256,0.0,1.0,1.0,1.0,-5.23102617263794,2.454467535018921,2.7765583992004395,1.2756718397140503,0.0,0.0,0.0,413.3849182128906,410.0,48.86648178100586,-0.0,11897.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552120,293.2844543457031,297.1499938964844,293.1499938964844,1.0,-21812.9453125,296.4093933105469,0.9942622780799866,0.9622427821159364,0.8674460053443909,293.0596618652344,297.1499938964844,293.1499938964844,1.0,-23244.826171875,296.1659851074219,0.9990000128746032,1.0,0.9353947043418884,292.3141784667969,297.1499938964844,293.1499938964844,1.0,-17168.548828125,296.1659851074219,0.9990000128746032,1.0,0.6908793449401855,291.9945373535156,297.1499938964844,293.1499938964844,1.0,-23244.826171875,296.1659851074219,0.9990000128746032,1.0,0.9353947043418884,293.2584228515625,297.1499938964844,293.1499938964844,0.3551636636257171,-31868.623046875,304.18389892578125,0.5913709998130798,0.1954105645418167,0.9223700165748596,275.62548828125,291.1499938964844,255.705795288086,254.7269744873047,275.63916015625,293.2584228515625,275.6262512207031,1.0,0.9755645394325256,0.0,1.0,1.0,1.0,-5.23102617263794,2.454467535018921,2.7765583992004395,1.2756718397140503,0.0,0.0,0.0,413.3849182128906,410.0,48.86648178100586,-0.0,11897.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552180,293.3238220214844,297.1499938964844,293.1499938964844,1.0,-21672.828125,296.54156494140625,0.9906378984451294,0.9508560299873352,0.8578469157218933,293.0824279785156,297.1499938964844,293.1499938964844,1.0,-23260.4140625,296.1531677246094,0.9990000128746032,1.0,0.9381973147392272,292.3189697265625,297.1499938964844,293.1499938964844,1.0,-17180.0625,296.1531677246094,0.9990000128746032,1.0,0.6929493546485901,291.9989929199219,297.1499938964844,293.1499938964844,1.0,-23260.4140625,296.1531677246094,0.9990000128746032,1.0,0.9381973147392272,293.2566223144531,297.1499938964844,293.1499938964844,0.3490808308124542,-31468.73828125,304.1827392578125,0.5880982875823975,0.19302499294281,0.9119449853897096,275.6601257324219,291.1499938964844,255.7807159423828,254.79412841796875,275.6734619140625,293.2559814453125,275.6608581542969,1.0,0.9737237691879272,0.0,1.0,1.0,1.0,-5.216130256652832,2.4474151134490967,2.7687153816223145,1.2719014883041382,0.0,0.0,0.0,413.76763916015625,410.0,48.29230499267578,-0.0,11819.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552240,293.3238220214844,297.1499938964844,293.1499938964844,1.0,-21672.828125,296.54156494140625,0.9906378984451294,0.9508560299873352,0.8578469157218933,293.0824279785156,297.1499938964844,293.1499938964844,1.0,-23260.4140625,296.1531677246094,0.9990000128746032,1.0,0.9381973147392272,292.3189697265625,297.1499938964844,293.1499938964844,1.0,-17180.0625,296.1531677246094,0.9990000128746032,1.0,0.6929493546485901,291.9989929199219,297.1499938964844,293.1499938964844,1.0,-23260.4140625,296.1531677246094,0.9990000128746032,1.0,0.9381973147392272,293.2566223144531,297.1499938964844,293.1499938964844,0.3490808308124542,-31468.73828125,304.1827392578125,0.5880982875823975,0.19302499294281,0.9119449853897096,275.6601257324219,291.1499938964844,255.7807159423828,254.79412841796875,275.6734619140625,293.2559814453125,275.6608581542969,1.0,0.9737237691879272,0.0,1.0,1.0,1.0,-5.216130256652832,2.4474151134490967,2.7687153816223145,1.2719014883041382,0.0,0.0,0.0,413.76763916015625,410.0,48.29230499267578,-0.0,11819.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552300,293.3439636230469,297.1499938964844,293.1499938964844,1.0,-21596.880859375,296.6131591796875,0.9885889887809752,0.9446911215782166,0.8525704741477966,293.0937194824219,297.1499938964844,293.1499938964844,1.0,-23269.03125,296.1459655761719,0.9990000128746032,1.0,0.939610242843628,292.32232666015625,297.1499938964844,293.1499938964844,1.0,-17186.427734375,296.1459655761719,0.9990000128746032,1.0,0.6939929127693176,292.0018310546875,297.1499938964844,293.1499938964844,1.0,-23269.03125,296.1459655761719,0.9990000128746032,1.0,0.939610242843628,293.255859375,297.1499938964844,293.1499938964844,0.3460898399353027,-31271.181640625,304.1822509765625,0.5864335298538208,0.1918267160654068,0.9067469239234924,275.6761169433594,291.1499938964844,255.8180084228516,254.82752990722656,275.6888427734375,293.2514953613281,275.6767883300781,1.0,0.9727349877357484,0.0,1.0,1.0,1.0,-5.208163738250732,2.4436423778533936,2.764521360397339,1.2698873281478882,0.0,0.0,0.0,413.9564208984375,410.0,46.47992706298828,-0.0,11778.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552360,293.3639831542969,297.1499938964844,293.1499938964844,1.0,-21517.669921875,296.68780517578125,0.9863905906677246,0.938296914100647,0.8470677137374878,293.10498046875,297.1499938964844,293.1499938964844,1.0,-23277.353515625,296.1390075683594,0.9990000128746032,1.0,0.9409992694854736,292.3262634277344,297.1499938964844,293.1499938964844,1.0,-17192.57421875,296.1390075683594,0.9990000128746032,1.0,0.6950188279151917,292.005126953125,297.1499938964844,293.1499938964844,1.0,-23277.353515625,296.1390075683594,0.9990000128746032,1.0,0.9409992694854736,293.2552185058594,297.1499938964844,293.1499938964844,0.3430928587913513,-31072.4375,304.18182373046875,0.5847290754318237,0.19061279296875,0.9015026688575744,275.6919860839844,291.1499938964844,255.85516357421875,254.8608245849609,275.70458984375,293.2478332519531,275.6926574707031,1.0,0.9716960191726683,0.0,1.0,1.0,1.0,-5.1997904777526855,2.439676284790039,2.7601141929626465,1.2677730321884155,0.0,0.0,0.0,414.1540832519531,410.0,45.54757690429688,-0.0,11734.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552420,293.4031677246094,297.1499938964844,293.1499938964844,1.0,-21350.43359375,296.8453369140625,0.981524646282196,0.924918532371521,0.8355237245559692,293.1276550292969,297.1499938964844,293.1499938964844,1.0,-23290.88671875,296.1278991699219,0.9990000128746032,1.0,0.9435800909996032,292.3346862792969,297.1499938964844,293.1499938964844,1.0,-17202.5703125,296.1278991699219,0.9990000128746032,1.0,0.6969250440597534,292.0122375488281,297.1499938964844,293.1499938964844,1.0,-23290.88671875,296.1278991699219,0.9990000128746032,1.0,0.9435800909996032,293.2542419433594,297.1499938964844,293.1499938964844,0.3370463252067566,-30669.125,304.1813049316406,0.5811655521392822,0.1881447285413742,0.8908513784408569,275.7247314453125,291.1499938964844,255.9291381835937,254.92706298828125,275.7378234863281,293.2438049316406,275.7254638671875,1.0,0.9694448113441468,0.0,1.0,1.0,1.0,-5.181546211242676,2.4310312271118164,2.75051498413086,1.2631778717041016,0.0,0.0,0.0,414.6180114746094,410.0,45.91305923461914,-0.0,11640.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552480,293.4031677246094,297.1499938964844,293.1499938964844,1.0,-21350.43359375,296.8453369140625,0.981524646282196,0.924918532371521,0.8355237245559692,293.1276550292969,297.1499938964844,293.1499938964844,1.0,-23290.88671875,296.1278991699219,0.9990000128746032,1.0,0.9435800909996032,292.3346862792969,297.1499938964844,293.1499938964844,1.0,-17202.5703125,296.1278991699219,0.9990000128746032,1.0,0.6969250440597534,292.0122375488281,297.1499938964844,293.1499938964844,1.0,-23290.88671875,296.1278991699219,0.9990000128746032,1.0,0.9435800909996032,293.2542419433594,297.1499938964844,293.1499938964844,0.3370463252067566,-30669.125,304.1813049316406,0.5811655521392822,0.1881447285413742,0.8908513784408569,275.7247314453125,291.1499938964844,255.9291381835937,254.92706298828125,275.7378234863281,293.2438049316406,275.7254638671875,1.0,0.9694448113441468,0.0,1.0,1.0,1.0,-5.181546211242676,2.4310312271118164,2.75051498413086,1.2631778717041016,0.0,0.0,0.0,414.6180114746094,410.0,45.91305923461914,-0.0,11640.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552540,293.4413757324219,297.1499938964844,293.1499938964844,1.0,-21170.705078125,297.0146484375,0.9757034182548524,0.9107548594474792,0.8233145475387573,293.15155029296875,297.1499938964844,293.1499938964844,1.0,-23277.0078125,296.1408996582031,0.9986989498138428,0.9965391755104064,0.9440917372703552,292.3421936035156,297.1499938964844,293.1499938964844,1.0,-17207.533203125,296.1229248046875,0.9990000128746032,1.0,0.6985487341880798,292.01885986328125,297.1499938964844,293.1499938964844,1.0,-23297.607421875,296.1229248046875,0.9990000128746032,1.0,0.945778489112854,293.25341796875,297.1499938964844,293.1499938964844,0.3310112953186035,-30263.98828125,304.1809387207031,0.5772349834442139,0.1856737583875656,0.8802321553230286,275.7611083984375,291.1499938964844,256.0026550292969,254.99282836914065,275.7750244140625,293.2472229003906,275.7618713378906,1.0,0.9667937755584716,0.0,1.0,1.0,1.0,-5.159249305725098,2.420443534851074,2.7388055324554443,1.2576535940170288,0.0,0.0,0.0,415.5161743164063,410.0,49.35033416748047,-0.0,11529.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552600,293.4413757324219,297.1499938964844,293.1499938964844,1.0,-21170.705078125,297.0146484375,0.9757034182548524,0.9107548594474792,0.8233145475387573,293.15155029296875,297.1499938964844,293.1499938964844,1.0,-23277.0078125,296.1408996582031,0.9986989498138428,0.9965391755104064,0.9440917372703552,292.3421936035156,297.1499938964844,293.1499938964844,1.0,-17207.533203125,296.1229248046875,0.9990000128746032,1.0,0.6985487341880798,292.01885986328125,297.1499938964844,293.1499938964844,1.0,-23297.607421875,296.1229248046875,0.9990000128746032,1.0,0.945778489112854,293.25341796875,297.1499938964844,293.1499938964844,0.3310112953186035,-30263.98828125,304.1809387207031,0.5772349834442139,0.1856737583875656,0.8802321553230286,275.7611083984375,291.1499938964844,256.0026550292969,254.99282836914065,275.7750244140625,293.2472229003906,275.7618713378906,1.0,0.9667937755584716,0.0,1.0,1.0,1.0,-5.159249305725098,2.420443534851074,2.7388055324554443,1.2576535940170288,0.0,0.0,0.0,415.5161743164063,410.0,49.35033416748047,-0.0,11529.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552660,293.4787292480469,297.1499938964844,293.1499938964844,1.0,-20979.525390625,297.1947021484375,0.9682761430740356,0.8957945704460144,0.8104644417762756,293.1811828613281,297.1499938964844,293.1499938964844,1.0,-23198.0078125,296.2120666503906,0.995504915714264,0.9905070066452026,0.939351499080658,292.3497009277344,297.1499938964844,293.1499938964844,1.0,-17199.087890625,296.1341552734375,0.997372031211853,1.0,0.6991270780563354,292.0256042480469,297.1499938964844,293.1499938964844,1.0,-23286.171875,296.1341552734375,0.997372031211853,1.0,0.9465615153312684,293.25250244140625,297.1499938964844,293.1499938964844,0.3252288699150085,-29874.189453125,304.1802673339844,0.5726532936096191,0.1832395493984222,0.8700872659683228,275.798828125,291.1499938964844,256.07568359375,255.05813598632807,275.8132019042969,293.2520751953125,275.79962158203125,1.0,0.96321302652359,0.0,1.0,1.0,1.0,-5.127435684204102,2.405336856842041,2.72209906578064,1.249759078025818,0.0,0.0,0.0,417.3462829589844,410.0,51.6025390625,-0.0,11377.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552720,293.4787292480469,297.1499938964844,293.1499938964844,1.0,-20979.525390625,297.1947021484375,0.9682761430740356,0.8957945704460144,0.8104644417762756,293.1811828613281,297.1499938964844,293.1499938964844,1.0,-23198.0078125,296.2120666503906,0.995504915714264,0.9905070066452026,0.939351499080658,292.3497009277344,297.1499938964844,293.1499938964844,1.0,-17199.087890625,296.1341552734375,0.997372031211853,1.0,0.6991270780563354,292.0256042480469,297.1499938964844,293.1499938964844,1.0,-23286.171875,296.1341552734375,0.997372031211853,1.0,0.9465615153312684,293.25250244140625,297.1499938964844,293.1499938964844,0.3252288699150085,-29874.189453125,304.1802673339844,0.5726532936096191,0.1832395493984222,0.8700872659683228,275.798828125,291.1499938964844,256.07568359375,255.05813598632807,275.8132019042969,293.2520751953125,275.79962158203125,1.0,0.96321302652359,0.0,1.0,1.0,1.0,-5.127435684204102,2.405336856842041,2.72209906578064,1.249759078025818,0.0,0.0,0.0,417.3462829589844,410.0,51.6025390625,-0.0,11377.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552780,293.5157775878906,297.1499938964844,293.1499938964844,1.0,-20774.958984375,297.3872375488281,0.960127055644989,0.8799528479576111,0.79685378074646,293.2178955078125,297.1499938964844,293.1499938964844,1.0,-23091.07421875,296.30816650390625,0.9916130304336548,0.98227858543396,0.932419776916504,292.35845947265625,297.1499938964844,293.1499938964844,1.0,-17184.671875,296.1526184082031,0.995472013950348,1.0,0.69925856590271,292.0335693359375,297.1499938964844,293.1499938964844,1.0,-23266.654296875,296.1526184082031,0.995472013950348,1.0,0.9467394948005676,293.251953125,297.1499938964844,293.1499938964844,0.3194122612476349,-29479.2109375,304.17987060546875,0.5680367946624756,0.180755078792572,0.8597935438156128,275.8377685546875,291.1499938964844,256.14825439453125,255.1229553222656,275.8527526855469,293.2598571777344,275.83856201171875,1.0,0.958893060684204,0.0,1.0,1.0,1.0,-5.090642929077148,2.387885570526123,2.7027571201324463,1.2405208349227903,0.0,0.0,0.0,418.8136596679688,410.0,53.61453628540039,-0.0,11198.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552840,293.5157775878906,297.1499938964844,293.1499938964844,1.0,-20774.958984375,297.3872375488281,0.960127055644989,0.8799528479576111,0.79685378074646,293.2178955078125,297.1499938964844,293.1499938964844,1.0,-23091.07421875,296.30816650390625,0.9916130304336548,0.98227858543396,0.932419776916504,292.35845947265625,297.1499938964844,293.1499938964844,1.0,-17184.671875,296.1526184082031,0.995472013950348,1.0,0.69925856590271,292.0335693359375,297.1499938964844,293.1499938964844,1.0,-23266.654296875,296.1526184082031,0.995472013950348,1.0,0.9467394948005676,293.251953125,297.1499938964844,293.1499938964844,0.3194122612476349,-29479.2109375,304.17987060546875,0.5680367946624756,0.180755078792572,0.8597935438156128,275.8377685546875,291.1499938964844,256.14825439453125,255.1229553222656,275.8527526855469,293.2598571777344,275.83856201171875,1.0,0.958893060684204,0.0,1.0,1.0,1.0,-5.090642929077148,2.387885570526123,2.7027571201324463,1.2405208349227903,0.0,0.0,0.0,418.8136596679688,410.0,53.61453628540039,-0.0,11198.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552900,293.5342102050781,297.1499938964844,293.1499938964844,1.0,-20667.126953125,297.4887084960937,0.9557877779006958,0.8716911673545837,0.7897460460662842,293.2387084960937,297.1499938964844,293.1499938964844,1.0,-23027.474609375,296.36529541015625,0.989406168460846,0.9773286581039428,0.928183913230896,292.363037109375,297.1499938964844,293.1499938964844,1.0,-17177.15625,296.1622619628906,0.9945359230041504,1.0,0.6993236541748047,292.03778076171875,297.1499938964844,293.1499938964844,1.0,-23256.478515625,296.1622619628906,0.9945359230041504,1.0,0.9468276500701904,293.2517395019531,297.1499938964844,293.1499938964844,0.3164795041084289,-29279.0234375,304.1797790527344,0.5657262206077576,0.1795060634613037,0.8545769453048706,275.8579406738281,291.1499938964844,256.1843566894531,255.1551818847656,275.87335205078125,293.2652893066406,275.8587951660156,1.0,0.9565172791481018,0.0,1.0,1.0,1.0,-5.070858478546143,2.378500461578369,2.692358016967773,1.2355504035949707,0.0,0.0,0.0,419.4207763671875,410.0,54.8428955078125,-0.0,11100.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552960,293.5526428222656,297.1499938964844,293.1499938964844,1.0,-20555.359375,297.5938415527344,0.9512557983398438,0.8631954789161682,0.7824311256408691,293.2611999511719,297.1499938964844,293.1499938964844,1.0,-22956.578125,296.42889404296875,0.9869897365570068,0.971781849861145,0.923405110836029,292.36767578125,297.1499938964844,293.1499938964844,1.0,-17169.388671875,296.1722412109375,0.99359929561615,1.0,0.6993889808654785,292.04205322265625,297.1499938964844,293.1499938964844,1.0,-23245.9609375,296.1722412109375,0.99359929561615,1.0,0.9469161033630372,293.25146484375,297.1499938964844,293.1499938964844,0.3135591149330139,-29079.109375,304.1796569824219,0.563423216342926,0.1782673597335815,0.8493798971176147,275.87872314453125,291.1499938964844,256.2203674316406,255.1873016357422,275.8946533203125,293.27203369140625,275.8796081542969,1.0,0.9540124535560608,0.0,1.0,1.0,1.0,-5.050194263458252,2.368697166442871,2.681497097015381,1.230355739593506,0.0,0.0,0.0,419.9684143066406,410.0,56.281776428222656,-0.0,10999.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553020,293.5897521972656,297.1499938964844,293.1499938964844,1.0,-20319.3984375,297.8157653808594,0.9415841102600098,0.8454684019088745,0.7671716213226318,293.31036376953125,297.1499938964844,293.1499938964844,1.0,-22792.775390625,296.5757751464844,0.9814476370811462,0.9589985013008118,0.9122562408447266,292.37713623046875,297.1499938964844,293.1499938964844,1.0,-17152.9609375,296.193359375,0.9916953444480896,1.0,0.6995218396186829,292.0508728027344,297.1499938964844,293.1499938964844,1.0,-23223.72265625,296.193359375,0.9916953444480896,1.0,0.9470959901809692,293.2508850097656,297.1499938964844,293.1499938964844,0.307791531085968,-28682.6640625,304.17938232421875,0.5588400363922119,0.1758148819208145,0.8391304016113281,275.92254638671875,291.1499938964844,256.2920227050781,255.25112915039065,275.939697265625,293.2902526855469,275.9234619140625,1.0,0.9486601948738098,0.0,1.0,1.0,1.0,-5.00637149810791,2.347903251647949,2.658468008041382,1.2193341255187988,0.0,0.0,0.0,420.9581909179688,410.0,59.95005798339844,-0.0,10784.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553080,293.5897521972656,297.1499938964844,293.1499938964844,1.0,-20319.3984375,297.8157653808594,0.9415841102600098,0.8454684019088745,0.7671716213226318,293.31036376953125,297.1499938964844,293.1499938964844,1.0,-22792.775390625,296.5757751464844,0.9814476370811462,0.9589985013008118,0.9122562408447266,292.37713623046875,297.1499938964844,293.1499938964844,1.0,-17152.9609375,296.193359375,0.9916953444480896,1.0,0.6995218396186829,292.0508728027344,297.1499938964844,293.1499938964844,1.0,-23223.72265625,296.193359375,0.9916953444480896,1.0,0.9470959901809692,293.2508850097656,297.1499938964844,293.1499938964844,0.307791531085968,-28682.6640625,304.17938232421875,0.5588400363922119,0.1758148819208145,0.8391304016113281,275.92254638671875,291.1499938964844,256.2920227050781,255.25112915039065,275.939697265625,293.2902526855469,275.9234619140625,1.0,0.9486601948738098,0.0,1.0,1.0,1.0,-5.00637149810791,2.347903251647949,2.658468008041382,1.2193341255187988,0.0,0.0,0.0,420.9581909179688,410.0,59.95005798339844,-0.0,10784.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553140,293.6271057128906,297.1499938964844,293.1499938964844,1.0,-20065.58984375,298.0544128417969,0.931125283241272,0.8267536759376526,0.7510259747505188,293.3623962402344,297.1499938964844,293.1499938964844,1.0,-22602.455078125,296.7463684082031,0.974924385547638,0.9443865418434144,0.8992702960968018,292.3868713378906,297.1499938964844,293.1499938964844,1.0,-17135.328125,296.21600341796875,0.989731788635254,1.0,0.6996588110923767,292.0599365234375,297.1499938964844,293.1499938964844,1.0,-23199.84765625,296.21600341796875,0.989731788635254,1.0,0.9472813606262208,293.2505187988281,297.1499938964844,293.1499938964844,0.3020186424255371,-28283.228515625,304.1792297363281,0.5542168617248535,0.1733334362506866,0.8288481831550598,275.9693908691406,291.1499938964844,256.3631896972656,255.31446838378903,275.9878234863281,293.31427001953125,275.97039794921875,1.0,0.9428730607032776,0.0,1.0,1.0,1.0,-4.959239959716797,2.32553505897522,2.633704900741577,1.207466959953308,0.0,0.0,0.0,421.8513488769531,410.0,63.95477294921875,-0.0,10555.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553200,293.6271057128906,297.1499938964844,293.1499938964844,1.0,-20065.58984375,298.0544128417969,0.931125283241272,0.8267536759376526,0.7510259747505188,293.3623962402344,297.1499938964844,293.1499938964844,1.0,-22602.455078125,296.7463684082031,0.974924385547638,0.9443865418434144,0.8992702960968018,292.3868713378906,297.1499938964844,293.1499938964844,1.0,-17135.328125,296.21600341796875,0.989731788635254,1.0,0.6996588110923767,292.0599365234375,297.1499938964844,293.1499938964844,1.0,-23199.84765625,296.21600341796875,0.989731788635254,1.0,0.9472813606262208,293.2505187988281,297.1499938964844,293.1499938964844,0.3020186424255371,-28283.228515625,304.1792297363281,0.5542168617248535,0.1733334362506866,0.8288481831550598,275.9693908691406,291.1499938964844,256.3631896972656,255.31446838378903,275.9878234863281,293.31427001953125,275.97039794921875,1.0,0.9428730607032776,0.0,1.0,1.0,1.0,-4.959239959716797,2.32553505897522,2.633704900741577,1.207466959953308,0.0,0.0,0.0,421.8513488769531,410.0,63.95477294921875,-0.0,10555.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553260,293.66424560546875,297.1499938964844,293.1499938964844,1.0,-19794.54296875,298.30914306640625,0.920129418373108,0.8071350455284119,0.7340590953826904,293.41473388671875,297.1499938964844,293.1499938964844,1.0,-22391.267578125,296.9355773925781,0.9674917459487916,0.9283928275108336,0.8849164247512817,292.3968200683594,297.1499938964844,293.1499938964844,1.0,-17116.845703125,296.23974609375,0.9877281785011292,1.0,0.6997984051704407,292.0692138671875,297.1499938964844,293.1499938964844,1.0,-23174.82421875,296.23974609375,0.9877281785011292,1.0,0.9474704265594482,293.2505187988281,297.1499938964844,293.1499938964844,0.2961530089378357,-27874.5078125,304.17926025390625,0.5495204925537109,0.1707880049943924,0.8183152675628662,276.01837158203125,291.1499938964844,256.43389892578125,255.37730407714844,276.0378112792969,293.3418273925781,276.0194396972656,1.0,0.9367015957832336,0.0,1.0,1.0,1.0,-4.909178256988525,2.3017709255218506,2.607407331466675,1.1948463916778564,0.0,0.0,0.0,422.6393737792969,410.0,67.12749481201172,-0.0,10315.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553320,293.66424560546875,297.1499938964844,293.1499938964844,1.0,-19794.54296875,298.30914306640625,0.920129418373108,0.8071350455284119,0.7340590953826904,293.41473388671875,297.1499938964844,293.1499938964844,1.0,-22391.267578125,296.9355773925781,0.9674917459487916,0.9283928275108336,0.8849164247512817,292.3968200683594,297.1499938964844,293.1499938964844,1.0,-17116.845703125,296.23974609375,0.9877281785011292,1.0,0.6997984051704407,292.0692138671875,297.1499938964844,293.1499938964844,1.0,-23174.82421875,296.23974609375,0.9877281785011292,1.0,0.9474704265594482,293.2505187988281,297.1499938964844,293.1499938964844,0.2961530089378357,-27874.5078125,304.17926025390625,0.5495204925537109,0.1707880049943924,0.8183152675628662,276.01837158203125,291.1499938964844,256.43389892578125,255.37730407714844,276.0378112792969,293.3418273925781,276.0194396972656,1.0,0.9367015957832336,0.0,1.0,1.0,1.0,-4.909178256988525,2.3017709255218506,2.607407331466675,1.1948463916778564,0.0,0.0,0.0,422.6393737792969,410.0,67.12749481201172,-0.0,10315.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553380,293.7008056640625,297.1499938964844,293.1499938964844,1.0,-19506.853515625,298.579345703125,0.9090155959129332,0.7866873145103455,0.7163373827934265,293.4665832519531,297.1499938964844,293.1499938964844,1.0,-22161.51171875,297.1412658691406,0.9591516256332396,0.9111647605895996,0.8693945407867432,292.4068908691406,297.1499938964844,293.1499938964844,1.0,-17097.87890625,296.2640991210937,0.985688865184784,1.0,0.6999404430389404,292.07861328125,297.1499938964844,293.1499938964844,1.0,-23149.14453125,296.2640991210937,0.985688865184784,1.0,0.9476627111434937,293.2508544921875,297.1499938964844,293.1499938964844,0.2901889085769653,-27456.09765625,304.179443359375,0.5447529554367065,0.1681768894195556,0.8074920773506165,276.068603515625,291.1499938964844,256.5041809082031,255.4396209716797,276.0887451171875,293.3712158203125,276.0696716308594,1.0,0.9301903247833252,0.0,1.0,1.0,1.0,-4.856459617614746,2.276738405227661,2.579720973968506,1.1815426349639893,0.0,0.0,0.0,423.3388366699219,410.0,69.23636627197266,-0.0,10066.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
