time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553440,293.7008056640625,297.1499938964844,293.1499938964844,1.0,-19506.853515625,298.579345703125,0.9090155959129332,0.7866873145103455,0.7163373827934265,293.4665832519531,297.1499938964844,293.1499938964844,1.0,-22161.51171875,297.1412658691406,0.9591516256332396,0.9111647605895996,0.8693945407867432,292.4068908691406,297.1499938964844,293.1499938964844,1.0,-17097.87890625,296.2640991210937,0.985688865184784,1.0,0.6999404430389404,292.07861328125,297.1499938964844,293.1499938964844,1.0,-23149.14453125,296.2640991210937,0.985688865184784,1.0,0.9476627111434937,293.2508544921875,297.1499938964844,293.1499938964844,0.2901889085769653,-27456.09765625,304.179443359375,0.5447529554367065,0.1681768894195556,0.8074920773506165,276.068603515625,291.1499938964844,256.5041809082031,255.4396209716797,276.0887451171875,293.3712158203125,276.0696716308594,1.0,0.9301903247833252,0.0,1.0,1.0,1.0,-4.856459617614746,2.276738405227661,2.579720973968506,1.1815426349639893,0.0,0.0,0.0,423.3388366699219,410.0,69.23636627197266,-0.0,10066.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553500,293.71881103515625,297.1499938964844,293.1499938964844,1.0,-19356.814453125,298.72021484375,0.90361750125885,0.7761717438697815,0.7072104215621948,293.4923400878906,297.1499938964844,293.1499938964844,1.0,-22039.599609375,297.2503662109375,0.954628586769104,0.902090072631836,0.8612040281295776,292.41192626953125,297.1499938964844,293.1499938964844,1.0,-17088.26171875,296.2764587402344,0.9846548438072203,1.0,0.7000123858451843,292.0833435058594,297.1499938964844,293.1499938964844,1.0,-23136.123046875,296.2764587402344,0.9846548438072203,1.0,0.9477601051330566,293.2510986328125,297.1499938964844,293.1499938964844,0.2871766090393066,-27243.732421875,304.1795654296875,0.5423479676246643,0.166849747300148,0.8019819855690002,276.09405517578125,291.1499938964844,256.5391540527344,255.4705810546875,276.1145324707031,293.386474609375,276.0951538085937,1.0,0.9268164038658142,0.0,1.0,1.0,1.0,-4.829146862030029,2.2637667655944824,2.565380096435547,1.1746453046798706,0.0,0.0,0.0,423.6622314453125,410.0,70.02872467041016,-0.0,9938.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553560,293.736572265625,297.1499938964844,293.1499938964844,1.0,-19202.669921875,298.8648681640625,0.898333728313446,0.7654734253883362,0.6979163289070129,293.5180053710937,297.1499938964844,293.1499938964844,1.0,-21912.86328125,297.3637390136719,0.9498671889305116,0.8927080035209656,0.8527267575263977,292.4169921875,297.1499938964844,293.1499938964844,1.0,-17078.564453125,296.2889099121094,0.9836112856864928,1.0,0.700084924697876,292.08807373046875,297.1499938964844,293.1499938964844,1.0,-23122.994140625,296.2889099121094,0.9836112856864928,1.0,0.9478582739830016,293.2514038085937,297.1499938964844,293.1499938964844,0.2841494381427765,-27029.630859375,304.1796875,0.5399335622787476,0.1655105352401733,0.796416699886322,276.1197204589844,291.1499938964844,256.573974609375,255.5014038085937,276.1404724121094,293.4020690917969,276.1208190917969,1.0,0.9233685731887816,0.0,1.0,1.0,1.0,-4.801224231719971,2.2505030632019043,2.550720930099488,1.1675903797149658,0.0,0.0,0.0,423.9707946777344,410.0,70.72493743896484,-0.0,9808.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553620,293.771240234375,297.1499938964844,293.1499938964844,1.0,-18882.26953125,299.1654052734375,0.8875149488449097,0.7435764670372009,0.6788671016693115,293.5689697265625,297.1499938964844,293.1499938964844,1.0,-21644.70703125,297.603515625,0.9396556615829468,0.8730422854423523,0.8349290490150452,292.42706298828125,297.1499938964844,293.1499938964844,1.0,-17058.94921875,296.3140869140625,0.981498658657074,1.0,0.7002315521240234,292.0975341796875,297.1499938964844,293.1499938964844,1.0,-23096.435546875,296.3140869140625,0.981498658657074,1.0,0.9480568766593932,293.2520751953125,297.1499938964844,293.1499938964844,0.2780658900737762,-26597.298828125,304.179931640625,0.535094141960144,0.1628025770187378,0.7851501107215881,276.171630859375,291.1499938964844,256.6433410644531,255.5626678466797,276.1929626464844,293.43426513671875,276.1727600097656,1.0,0.9162680506706238,0.0,1.0,1.0,1.0,-4.743651390075684,2.223148822784424,2.52050256729126,1.1530334949493408,0.0,0.0,0.0,424.5474853515625,410.0,71.94412994384766,-0.0,9545.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553680,293.771240234375,297.1499938964844,293.1499938964844,1.0,-18882.26953125,299.1654052734375,0.8875149488449097,0.7435764670372009,0.6788671016693115,293.5689697265625,297.1499938964844,293.1499938964844,1.0,-21644.70703125,297.603515625,0.9396556615829468,0.8730422854423523,0.8349290490150452,292.42706298828125,297.1499938964844,293.1499938964844,1.0,-17058.94921875,296.3140869140625,0.981498658657074,1.0,0.7002315521240234,292.0975341796875,297.1499938964844,293.1499938964844,1.0,-23096.435546875,296.3140869140625,0.981498658657074,1.0,0.9480568766593932,293.2520751953125,297.1499938964844,293.1499938964844,0.2780658900737762,-26597.298828125,304.179931640625,0.535094141960144,0.1628025770187378,0.7851501107215881,276.171630859375,291.1499938964844,256.6433410644531,255.5626678466797,276.1929626464844,293.43426513671875,276.1727600097656,1.0,0.9162680506706238,0.0,1.0,1.0,1.0,-4.743651390075684,2.223148822784424,2.52050256729126,1.1530334949493408,0.0,0.0,0.0,424.5474853515625,410.0,71.94412994384766,-0.0,9545.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553740,293.8045959472656,297.1499938964844,293.1499938964844,1.0,-18545.8203125,299.4807434082031,0.8764218091964722,0.7210711240768433,0.6592535972595215,293.6195068359375,297.1499938964844,293.1499938964844,1.0,-21356.162109375,297.861328125,0.9286214113235474,0.8521770238876343,0.8160058259963989,292.4370422363281,297.1499938964844,293.1499938964844,1.0,-17039.05859375,296.3396301269531,0.9793567061424256,1.0,0.7003800868988037,292.1069030761719,297.1499938964844,293.1499938964844,1.0,-23069.5078125,296.3396301269531,0.9793567061424256,1.0,0.9482579231262208,293.2528381347656,297.1499938964844,293.1499938964844,0.2719628512859344,-26160.79296875,304.1801147460937,0.5302648544311523,0.1600634008646011,0.7737389802932739,276.2242431640625,291.1499938964844,256.7122497558594,255.6233673095703,276.2461242675781,293.4676208496094,276.22540283203125,1.0,0.9089121222496032,0.0,1.0,1.0,1.0,-4.6838788986206055,2.19473934173584,2.4891393184661865,1.1379048824310305,0.0,0.0,0.0,425.0732727050781,410.0,72.98817443847656,-0.0,9276.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553800,293.8045959472656,297.1499938964844,293.1499938964844,1.0,-18545.8203125,299.4807434082031,0.8764218091964722,0.7210711240768433,0.6592535972595215,293.6195068359375,297.1499938964844,293.1499938964844,1.0,-21356.162109375,297.861328125,0.9286214113235474,0.8521770238876343,0.8160058259963989,292.4370422363281,297.1499938964844,293.1499938964844,1.0,-17039.05859375,296.3396301269531,0.9793567061424256,1.0,0.7003800868988037,292.1069030761719,297.1499938964844,293.1499938964844,1.0,-23069.5078125,296.3396301269531,0.9793567061424256,1.0,0.9482579231262208,293.2528381347656,297.1499938964844,293.1499938964844,0.2719628512859344,-26160.79296875,304.1801147460937,0.5302648544311523,0.1600634008646011,0.7737389802932739,276.2242431640625,291.1499938964844,256.7122497558594,255.6233673095703,276.2461242675781,293.4676208496094,276.22540283203125,1.0,0.9089121222496032,0.0,1.0,1.0,1.0,-4.6838788986206055,2.19473934173584,2.4891393184661865,1.1379048824310305,0.0,0.0,0.0,425.0732727050781,410.0,72.98817443847656,-0.0,9276.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553860,293.8363952636719,297.1499938964844,293.1499938964844,1.0,-18193.564453125,299.8106689453125,0.8651549220085144,0.6980351209640503,0.6391424536705017,293.6695556640625,297.1499938964844,293.1499938964844,1.0,-21046.36328125,298.1379089355469,0.917028784751892,0.830131471157074,0.7959700226783752,292.4468688964844,297.1499938964844,293.1499938964844,1.0,-17018.9375,296.365478515625,0.9771926999092102,1.0,0.7005299925804138,292.1161499023437,297.1499938964844,293.1499938964844,1.0,-23042.265625,296.365478515625,0.9771926999092102,1.0,0.9484609365463256,293.25360107421875,297.1499938964844,293.1499938964844,0.2658609747886657,-25721.537109375,304.1802673339844,0.5254740715026855,0.1573013216257095,0.7622209191322327,276.27740478515625,291.1499938964844,256.7807006835937,255.6835327148437,276.2998352050781,293.501953125,276.2785949707031,1.0,0.9013239145278932,0.0,1.0,1.0,1.0,-4.622046947479248,2.1653406620025635,2.456706523895264,1.1222388744354248,0.0,0.0,0.0,425.5499267578125,410.0,73.86568450927734,-0.0,9004.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553920,293.8363952636719,297.1499938964844,293.1499938964844,1.0,-18193.564453125,299.8106689453125,0.8651549220085144,0.6980351209640503,0.6391424536705017,293.6695556640625,297.1499938964844,293.1499938964844,1.0,-21046.36328125,298.1379089355469,0.917028784751892,0.830131471157074,0.7959700226783752,292.4468688964844,297.1499938964844,293.1499938964844,1.0,-17018.9375,296.365478515625,0.9771926999092102,1.0,0.7005299925804138,292.1161499023437,297.1499938964844,293.1499938964844,1.0,-23042.265625,296.365478515625,0.9771926999092102,1.0,0.9484609365463256,293.25360107421875,297.1499938964844,293.1499938964844,0.2658609747886657,-25721.537109375,304.1802673339844,0.5254740715026855,0.1573013216257095,0.7622209191322327,276.27740478515625,291.1499938964844,256.7807006835937,255.6835327148437,276.2998352050781,293.501953125,276.2785949707031,1.0,0.9013239145278932,0.0,1.0,1.0,1.0,-4.622046947479248,2.1653406620025635,2.456706523895264,1.1222388744354248,0.0,0.0,0.0,425.5499267578125,410.0,73.86568450927734,-0.0,9004.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
553980,293.8664245605469,297.1499938964844,293.1499938964844,1.0,-17825.884765625,300.15478515625,0.8538166284561157,0.674554169178009,0.6186069250106812,293.718994140625,297.1499938964844,293.1499938964844,1.0,-20714.568359375,298.43389892578125,0.9054133892059326,0.8069432377815247,0.7748507857322693,292.45654296875,297.1499938964844,293.1499938964844,1.0,-16998.626953125,296.3915710449219,0.9750156998634338,1.0,0.7006807923316956,292.125244140625,297.1499938964844,293.1499938964844,1.0,-23014.765625,296.3915710449219,0.9750156998634338,1.0,0.9486650228500366,293.2543640136719,297.1499938964844,293.1499938964844,0.259777158498764,-25280.677734375,304.1802978515625,0.520747184753418,0.1545234471559524,0.7506256103515625,276.3310852050781,291.1499938964844,256.84869384765625,255.74313354492188,276.35400390625,293.5369873046875,276.332275390625,1.0,0.8935275077819824,0.0,1.0,1.0,1.0,-4.558314323425293,2.135026693344116,2.423287868499756,1.1060734987258911,0.0,0.0,0.0,425.9768676757813,410.0,74.58355712890625,-0.0,8729.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554040,293.8664245605469,297.1499938964844,293.1499938964844,1.0,-17825.884765625,300.15478515625,0.8538166284561157,0.674554169178009,0.6186069250106812,293.718994140625,297.1499938964844,293.1499938964844,1.0,-20714.568359375,298.43389892578125,0.9054133892059326,0.8069432377815247,0.7748507857322693,292.45654296875,297.1499938964844,293.1499938964844,1.0,-16998.626953125,296.3915710449219,0.9750156998634338,1.0,0.7006807923316956,292.125244140625,297.1499938964844,293.1499938964844,1.0,-23014.765625,296.3915710449219,0.9750156998634338,1.0,0.9486650228500366,293.2543640136719,297.1499938964844,293.1499938964844,0.259777158498764,-25280.677734375,304.1802978515625,0.520747184753418,0.1545234471559524,0.7506256103515625,276.3310852050781,291.1499938964844,256.84869384765625,255.74313354492188,276.35400390625,293.5369873046875,276.332275390625,1.0,0.8935275077819824,0.0,1.0,1.0,1.0,-4.558314323425293,2.135026693344116,2.423287868499756,1.1060734987258911,0.0,0.0,0.0,425.9768676757813,410.0,74.58355712890625,-0.0,8729.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554100,293.8807067871094,297.1499938964844,293.1499938964844,1.0,-17636.392578125,300.3320007324219,0.8481457829475403,0.6626732349395752,0.6082027554512024,293.7434387207031,297.1499938964844,293.1499938964844,1.0,-20540.16796875,298.5893859863281,0.8998122215270996,0.7949327230453491,0.7638946175575256,292.4613037109375,297.1499938964844,293.1499938964844,1.0,-16988.412109375,296.4046936035156,0.9739252924919128,1.0,0.700756311416626,292.1297607421875,297.1499938964844,293.1499938964844,1.0,-23000.935546875,296.4046936035156,0.9739252924919128,1.0,0.9487673044204712,293.2547302246094,297.1499938964844,293.1499938964844,0.2567468583583832,-25059.986328125,304.1802978515625,0.5184149146080017,0.1531308144330978,0.7448077201843262,276.3580322265625,291.1499938964844,256.88250732421875,255.7727203369141,276.3812255859375,293.5546875,276.3592529296875,1.0,0.8895585536956787,0.0,1.0,1.0,1.0,-4.525784492492676,2.119549512863159,2.4062349796295166,1.0978153944015503,0.0,0.0,0.0,426.1709289550781,410.0,74.87703704833984,-0.0,8591.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554160,293.8944396972656,297.1499938964844,293.1499938964844,1.0,-17443.228515625,300.5125732421875,0.8424805998802185,0.6507138609886169,0.5977208614349365,293.76763916015625,297.1499938964844,293.1499938964844,1.0,-20359.9765625,298.7499694824219,0.8941298723220825,0.7826526761054993,0.7526807188987732,292.46600341796875,297.1499938964844,293.1499938964844,1.0,-16978.16796875,296.4178466796875,0.9728355407714844,1.0,0.7008318305015564,292.1341857910156,297.1499938964844,293.1499938964844,1.0,-22987.06640625,296.4178466796875,0.9728355407714844,1.0,0.948869526386261,293.25506591796875,297.1499938964844,293.1499938964844,0.2537272572517395,-24839.330078125,304.1802978515625,0.5161070227622986,0.1517370492219925,0.7389817237854004,276.38507080078125,291.1499938964844,256.9162292480469,255.8021697998047,276.4084777832031,293.57244873046875,276.3863220214844,1.0,0.8855466842651367,0.0,1.0,1.0,1.0,-4.492842197418213,2.103873014450073,2.3889694213867188,1.089447855949402,0.0,0.0,0.0,426.3515625,410.0,75.12438201904297,-0.0,8453.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554220,293.9202575683594,297.1499938964844,293.1499938964844,1.0,-17046.337890625,300.88336181640625,0.8311493396759033,0.626614511013031,0.5765702724456787,293.8152770996094,297.1499938964844,293.1499938964844,1.0,-19982.1796875,299.0864562988281,0.8824376463890076,0.7573354244232178,0.7295241355895996,292.4752197265625,297.1499938964844,293.1499938964844,1.0,-16957.6171875,296.4442443847656,0.9706642627716064,1.0,0.7009824514389038,292.1429443359375,297.1499938964844,293.1499938964844,1.0,-22959.240234375,296.4442443847656,0.9706642627716064,1.0,0.9490734338760376,293.25567626953125,297.1499938964844,293.1499938964844,0.2477280050516128,-24398.6875,304.18017578125,0.5115737318992615,0.1489498615264892,0.7273200750350952,276.4393005371094,291.1499938964844,256.9833374023437,255.86062622070312,276.463134765625,293.6080322265625,276.4405517578125,1.0,0.8774112462997437,0.0,1.0,1.0,1.0,-4.425848484039307,2.071982145309448,2.3538663387298584,1.0724157094955444,0.0,0.0,0.0,426.6705017089844,410.0,75.47850799560547,-0.0,8177.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554280,293.9202575683594,297.1499938964844,293.1499938964844,1.0,-17046.337890625,300.88336181640625,0.8311493396759033,0.626614511013031,0.5765702724456787,293.8152770996094,297.1499938964844,293.1499938964844,1.0,-19982.1796875,299.0864562988281,0.8824376463890076,0.7573354244232178,0.7295241355895996,292.4752197265625,297.1499938964844,293.1499938964844,1.0,-16957.6171875,296.4442443847656,0.9706642627716064,1.0,0.7009824514389038,292.1429443359375,297.1499938964844,293.1499938964844,1.0,-22959.240234375,296.4442443847656,0.9706642627716064,1.0,0.9490734338760376,293.25567626953125,297.1499938964844,293.1499938964844,0.2477280050516128,-24398.6875,304.18017578125,0.5115737318992615,0.1489498615264892,0.7273200750350952,276.4393005371094,291.1499938964844,256.9833374023437,255.86062622070312,276.463134765625,293.6080322265625,276.4405517578125,1.0,0.8774112462997437,0.0,1.0,1.0,1.0,-4.425848484039307,2.071982145309448,2.3538663387298584,1.0724157094955444,0.0,0.0,0.0,426.6705017089844,410.0,75.47850799560547,-0.0,8177.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554340,293.9436340332031,297.1499938964844,293.1499938964844,1.0,-16636.064453125,301.26629638671875,0.8196612596511841,0.6023556590080261,0.5552416443824768,293.8616943359375,297.1499938964844,293.1499938964844,1.0,-19580.748046875,299.44366455078125,0.8703941702842712,0.7310694456100464,0.705447793006897,292.4841613769531,297.1499938964844,293.1499938964844,1.0,-16937.02734375,296.4706726074219,0.9685139656066896,1.0,0.7011318802833557,292.1514587402344,297.1499938964844,293.1499938964844,1.0,-22931.36328125,296.4706726074219,0.9685139656066896,1.0,0.94927579164505,293.2561950683594,297.1499938964844,293.1499938964844,0.2417949736118316,-23959.90234375,304.1800231933594,0.5071607232093811,0.1461696028709411,0.7156704664230347,276.4935302734375,291.1499938964844,257.04998779296875,255.9185028076172,276.5177917480469,293.64337158203125,276.49481201171875,1.0,0.8691503405570984,0.0,1.0,1.0,1.0,-4.357550144195557,2.039456605911255,2.3180932998657227,1.0550307035446167,0.0,0.0,0.0,426.929443359375,410.0,75.61800384521484,-0.0,7902.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554400,293.9436340332031,297.1499938964844,293.1499938964844,1.0,-16636.064453125,301.26629638671875,0.8196612596511841,0.6023556590080261,0.5552416443824768,293.8616943359375,297.1499938964844,293.1499938964844,1.0,-19580.748046875,299.44366455078125,0.8703941702842712,0.7310694456100464,0.705447793006897,292.4841613769531,297.1499938964844,293.1499938964844,1.0,-16937.02734375,296.4706726074219,0.9685139656066896,1.0,0.7011318802833557,292.1514587402344,297.1499938964844,293.1499938964844,1.0,-22931.36328125,296.4706726074219,0.9685139656066896,1.0,0.94927579164505,293.2561950683594,297.1499938964844,293.1499938964844,0.2417949736118316,-23959.90234375,304.1800231933594,0.5071607232093811,0.1461696028709411,0.7156704664230347,276.4935302734375,291.1499938964844,257.04998779296875,255.9185028076172,276.5177917480469,293.64337158203125,276.49481201171875,1.0,0.8691503405570984,0.0,1.0,1.0,1.0,-4.357550144195557,2.039456605911255,2.3180932998657227,1.0550307035446167,0.0,0.0,0.0,426.929443359375,410.0,75.61800384521484,-0.0,7902.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554460,293.9643859863281,297.1499938964844,293.1499938964844,1.0,-16213.345703125,301.6604309082031,0.8075475692749023,0.5780344009399414,0.533820390701294,293.90655517578125,297.1499938964844,293.1499938964844,1.0,-19155.26171875,299.8218994140625,0.8581131100654602,0.7039375305175781,0.6805241703987122,292.4928283691406,297.1499938964844,293.1499938964844,1.0,-16916.4453125,296.4971008300781,0.9663962721824646,1.0,0.7012794613838196,292.15972900390625,297.1499938964844,293.1499938964844,1.0,-22903.498046875,296.4971008300781,0.9663962721824646,1.0,0.9494755864143372,293.2565612792969,297.1499938964844,293.1499938964844,0.2359447032213211,-23524.224609375,304.17974853515625,0.5028741955757141,0.1434049308300018,0.7040669322013855,276.5476989746094,291.1499938964844,257.1163635253906,255.9758453369141,276.57232666015625,293.6781616210937,276.54901123046875,1.0,0.8607941269874573,0.0,1.0,1.0,1.0,-4.288177490234375,2.0064053535461426,2.2817721366882324,1.037350296974182,0.0,0.0,0.0,427.1248168945313,410.0,75.5794448852539,-0.0,7629.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554520,293.9643859863281,297.1499938964844,293.1499938964844,1.0,-16213.345703125,301.6604309082031,0.8075475692749023,0.5780344009399414,0.533820390701294,293.90655517578125,297.1499938964844,293.1499938964844,1.0,-19155.26171875,299.8218994140625,0.8581131100654602,0.7039375305175781,0.6805241703987122,292.4928283691406,297.1499938964844,293.1499938964844,1.0,-16916.4453125,296.4971008300781,0.9663962721824646,1.0,0.7012794613838196,292.15972900390625,297.1499938964844,293.1499938964844,1.0,-22903.498046875,296.4971008300781,0.9663962721824646,1.0,0.9494755864143372,293.2565612792969,297.1499938964844,293.1499938964844,0.2359447032213211,-23524.224609375,304.17974853515625,0.5028741955757141,0.1434049308300018,0.7040669322013855,276.5476989746094,291.1499938964844,257.1163635253906,255.9758453369141,276.57232666015625,293.6781616210937,276.54901123046875,1.0,0.8607941269874573,0.0,1.0,1.0,1.0,-4.288177490234375,2.0064053535461426,2.2817721366882324,1.037350296974182,0.0,0.0,0.0,427.1248168945313,410.0,75.5794448852539,-0.0,7629.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554580,293.9823608398437,297.1499938964844,293.1499938964844,1.0,-15779.30078125,302.0647277832031,0.7945173978805542,0.553751528263092,0.5123946070671082,293.9495849609375,297.1499938964844,293.1499938964844,1.0,-18705.529296875,300.2213134765625,0.8456969261169434,0.6760401129722595,0.65484219789505,292.50115966796875,297.1499938964844,293.1499938964844,1.0,-16895.904296875,296.5234680175781,0.9643226861953736,1.0,0.7014244794845581,292.167724609375,297.1499938964844,293.1499938964844,1.0,-22875.6875,296.5234680175781,0.9643226861953736,1.0,0.9496719241142272,293.2567443847656,297.1499938964844,293.1499938964844,0.2301938682794571,-23092.94921875,304.1794128417969,0.4987110793590545,0.1406649798154831,0.6925459504127502,276.6017150878906,291.1499938964844,257.1825561523437,256.0327453613281,276.62664794921875,293.71197509765625,276.6029968261719,1.0,0.8523752093315125,0.0,1.0,1.0,1.0,-4.217986583709717,1.9729474782943728,2.2450389862060547,1.0194371938705444,0.0,0.0,0.0,427.2536315917969,410.0,75.37689971923828,-0.0,7360.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554640,293.9823608398437,297.1499938964844,293.1499938964844,1.0,-15779.30078125,302.0647277832031,0.7945173978805542,0.553751528263092,0.5123946070671082,293.9495849609375,297.1499938964844,293.1499938964844,1.0,-18705.529296875,300.2213134765625,0.8456969261169434,0.6760401129722595,0.65484219789505,292.50115966796875,297.1499938964844,293.1499938964844,1.0,-16895.904296875,296.5234680175781,0.9643226861953736,1.0,0.7014244794845581,292.167724609375,297.1499938964844,293.1499938964844,1.0,-22875.6875,296.5234680175781,0.9643226861953736,1.0,0.9496719241142272,293.2567443847656,297.1499938964844,293.1499938964844,0.2301938682794571,-23092.94921875,304.1794128417969,0.4987110793590545,0.1406649798154831,0.6925459504127502,276.6017150878906,291.1499938964844,257.1825561523437,256.0327453613281,276.62664794921875,293.71197509765625,276.6029968261719,1.0,0.8523752093315125,0.0,1.0,1.0,1.0,-4.217986583709717,1.9729474782943728,2.2450389862060547,1.0194371938705444,0.0,0.0,0.0,427.2536315917969,410.0,75.37689971923828,-0.0,7360.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554700,293.9902648925781,297.1499938964844,293.1499938964844,1.0,-15558.43359375,302.2702941894531,0.7879259586334229,0.5416554808616638,0.5017076134681702,293.9703063964844,297.1499938964844,293.1499938964844,1.0,-18471.4765625,300.4289855957031,0.8394500613212585,0.6618327498435974,0.6417422294616699,292.5052185058594,297.1499938964844,293.1499938964844,1.0,-16885.669921875,296.53662109375,0.9633057117462158,1.0,0.7014958262443542,292.171630859375,297.1499938964844,293.1499938964844,1.0,-22861.830078125,296.53662109375,0.9633057117462158,1.0,0.9497685432434082,293.2567749023437,297.1499938964844,293.1499938964844,0.2273615598678589,-22879.42578125,304.1792297363281,0.4966719150543213,0.1393074542284011,0.686829149723053,276.6285705566406,291.1499938964844,257.215576171875,256.0610046386719,276.6536560058594,293.7284240722656,276.6298828125,1.0,0.8481521606445312,0.0,1.0,1.0,1.0,-4.182662487030029,1.956101655960083,2.226560592651367,1.0104122161865234,0.0,0.0,0.0,427.29241943359375,410.0,75.19361114501953,-0.0,7228.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
554760,293.9974060058594,297.1499938964844,293.1499938964844,1.0,-15332.33984375,302.4790344238281,0.7813211679458618,0.5296046733856201,0.4910518825054168,293.990478515625,297.1499938964844,293.1499938964844,1.0,-18227.951171875,300.6432800292969,0.8331674933433533,0.64747554063797,0.6284905672073364,292.5091857910156,297.1499938964844,293.1499938964844,1.0,-16872.296875,296.5518493652344,0.9623036980628968,1.0,0.7015662789344788,292.1754455566406,297.1499938964844,293.1499938964844,1.0,-22843.724609375,296.5518493652344,0.9623036980628968,1.0,0.9498639702796936,293.2567443847656,297.1499938964844,293.1499938964844,0.2245031595230102,-22661.732421875,304.1791076660156,0.4946572780609131,0.1379595696926117,0.6811476945877075,276.658447265625,291.1499938964844,257.24853515625,256.089111328125,276.6805419921875,293.7444763183594,276.6763916015625,1.0,0.843926191329956,0.0,1.0,1.0,1.0,-4.147234916687012,1.939200520515442,2.2080342769622803,1.0013519525527954,0.0,0.0,1.0,427.3138732910156,410.0,236.52835083007807,-4403.765625,7096.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9945068359375,305.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,3442.121826171875,18000.0,0.0,0.0,0.0003698353248182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0429046154022216,0.0429054535925388,-8.356187208846677e-07,0.0,3.753358441827004e-07,0.0,0.0,0.3563204407691955,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
554820,294.0932312011719,297.1499938964844,293.1499938964844,0.8881775140762329,-12563.9921875,304.16473388671875,0.7590038776397705,0.4887626469135284,0.4586875140666961,294.14068603515625,297.1499938964844,293.1499938964844,1.0,-15457.634765625,303.2442626953125,0.8112103939056396,0.5960256457328796,0.5878809690475464,292.7449035644531,297.1499938964844,293.1499938964844,1.0,-14903.4775390625,299.0691223144531,0.9563748836517334,1.0,0.7019447088241577,292.39239501953125,297.1499938964844,293.1499938964844,1.0,-20178.103515625,299.0691223144531,0.9563748836517334,1.0,0.950376272201538,293.2743225097656,297.1499938964844,293.1499938964844,0.1720297783613205,-18220.509765625,304.2525634765625,0.4866717755794525,0.1317844539880752,0.6627362370491028,281.4967041015625,291.1499938964844,257.314208984375,256.1449890136719,276.83465576171875,293.9531555175781,281.5324401855469,1.0,0.8331372141838074,0.0,1.0,1.0,1.0,-4.03839635848999,1.886990308761597,2.1514058113098145,0.9745734930038452,0.0,0.0,1.0,433.1861572265625,410.0,3834.59716796875,-23471.259765625,6743.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.785400390625,298.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,9120.9814453125,18000.0,0.0,0.0,0.0891627818346023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9699166417121888,0.9699244499206544,-7.77533023210708e-06,0.0,9.048888750839978e-05,0.0,0.0,101.5189971923828,0.0,0.0,0.0,0.5463446378707886,4.0,0.0,1.0
554880,294.0932312011719,297.1499938964844,293.1499938964844,0.8881775140762329,-12563.9921875,304.16473388671875,0.7590038776397705,0.4887626469135284,0.4586875140666961,294.14068603515625,297.1499938964844,293.1499938964844,1.0,-15457.634765625,303.2442626953125,0.8112103939056396,0.5960256457328796,0.5878809690475464,292.7449035644531,297.1499938964844,293.1499938964844,1.0,-14903.4775390625,299.0691223144531,0.9563748836517334,1.0,0.7019447088241577,292.39239501953125,297.1499938964844,293.1499938964844,1.0,-20178.103515625,299.0691223144531,0.9563748836517334,1.0,0.950376272201538,293.2743225097656,297.1499938964844,293.1499938964844,0.1720297783613205,-18220.509765625,304.2525634765625,0.4866717755794525,0.1317844539880752,0.6627362370491028,281.4967041015625,291.1499938964844,257.314208984375,256.1449890136719,276.83465576171875,293.9531555175781,281.5324401855469,1.0,0.8331372141838074,0.0,1.0,1.0,1.0,-4.03839635848999,1.886990308761597,2.1514058113098145,0.9745734930038452,0.0,0.0,1.0,433.1861572265625,410.0,3834.59716796875,-23471.259765625,6743.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.785400390625,298.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,9120.9814453125,18000.0,0.0,0.0,0.0891627818346023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9699166417121888,0.9699244499206544,-7.77533023210708e-06,0.0,9.048888750839978e-05,0.0,0.0,101.5189971923828,0.0,0.0,0.0,0.5463446378707886,4.0,0.0,1.0
554940,294.1091613769531,297.1499938964844,293.1499938964844,0.8184212446212769,-11745.3984375,304.27056884765625,0.7397294640541077,0.4615150690078735,0.4314546287059784,294.2555236816406,297.1499938964844,293.1499938964844,0.980546534061432,-14476.2802734375,303.94708251953125,0.7826358675956726,0.5474372506141663,0.5394719839096069,292.9041442871094,297.1499938964844,293.1499938964844,1.0,-14809.6875,299.1954345703125,0.949923813343048,1.0,0.7023683190345764,292.5566711425781,297.1499938964844,293.1499938964844,1.0,-20051.1171875,299.1954345703125,0.949923813343048,1.0,0.9509498476982116,293.31024169921875,297.1499938964844,293.1499938964844,0.1554756015539169,-16853.701171875,304.2455749511719,0.4698221385478973,0.1213385760784149,0.6198253631591797,281.7564392089844,291.1499938964844,257.3795471191406,256.2002868652344,276.9576110839844,294.10015869140625,281.7499389648437,1.0,0.8188568949699402,0.0,1.0,1.0,1.0,-3.896865129470825,1.8193267583847048,2.07753849029541,0.9379422068595886,0.0,0.0,1.0,438.57318115234375,410.0,1284.57958984375,-19849.32421875,6291.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.3940124511719,294.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,15131.833984375,19080.0,0.0,0.0,0.2005565464496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2511472702026367,1.2511602640151978,-1.2927749594382476e-05,0.0,0.0002035393990809,0.0,0.0,217.76126098632807,0.0,0.0,0.0,0.7029169797897339,4.0,0.0,1.0
555000,294.1091613769531,297.1499938964844,293.1499938964844,0.8184212446212769,-11745.3984375,304.27056884765625,0.7397294640541077,0.4615150690078735,0.4314546287059784,294.2555236816406,297.1499938964844,293.1499938964844,0.980546534061432,-14476.2802734375,303.94708251953125,0.7826358675956726,0.5474372506141663,0.5394719839096069,292.9041442871094,297.1499938964844,293.1499938964844,1.0,-14809.6875,299.1954345703125,0.949923813343048,1.0,0.7023683190345764,292.5566711425781,297.1499938964844,293.1499938964844,1.0,-20051.1171875,299.1954345703125,0.949923813343048,1.0,0.9509498476982116,293.31024169921875,297.1499938964844,293.1499938964844,0.1554756015539169,-16853.701171875,304.2455749511719,0.4698221385478973,0.1213385760784149,0.6198253631591797,281.7564392089844,291.1499938964844,257.3795471191406,256.2002868652344,276.9576110839844,294.10015869140625,281.7499389648437,1.0,0.8188568949699402,0.0,1.0,1.0,1.0,-3.896865129470825,1.8193267583847048,2.07753849029541,0.9379422068595886,0.0,0.0,1.0,438.57318115234375,410.0,1284.57958984375,-19849.32421875,6291.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.3940124511719,294.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,15131.833984375,19080.0,0.0,0.0,0.2005565464496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2511472702026367,1.2511602640151978,-1.2927749594382476e-05,0.0,0.0002035393990809,0.0,0.0,217.76126098632807,0.0,0.0,0.0,0.7029169797897339,4.0,0.0,1.0
555060,294.0936889648437,297.1499938964844,293.1499938964844,0.7803565263748169,-11318.212890625,304.29315185546875,0.7278273701667786,0.4403240978717804,0.4118208885192871,294.2856750488281,297.1499938964844,293.1499938964844,0.9294952154159546,-13753.7080078125,304.0973815917969,0.7637419700622559,0.5132085084915161,0.5047513842582703,292.9460754394531,297.1499938964844,293.1499938964844,1.0,-14890.0498046875,299.09259033203125,0.9479295015335084,1.0,0.7025237083435059,292.6075744628906,297.1499938964844,293.1499938964844,1.0,-20159.921875,299.09259033203125,0.9479295015335084,1.0,0.9511602520942688,293.3290405273437,297.1499938964844,293.1499938964844,0.1443004459142685,-15937.4462890625,304.23223876953125,0.4518902599811554,0.1134266331791877,0.5814828276634216,281.5619201660156,291.1499938964844,257.44451904296875,256.2550354003906,277.017578125,294.1319274902344,281.5557861328125,1.0,0.8055330514907837,0.0,1.0,1.0,1.0,-3.785700798034668,1.766107439994812,2.0195932388305664,0.9087702631950378,0.0,0.0,1.0,436.9224548339844,410.0,215.92791748046875,-17364.0234375,5915.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.3291931152344,292.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.40234375,19080.0,0.0,0.0,0.297314316034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3668311834335327,1.3668465614318848,-1.5428919141413644e-05,0.0,0.0003017362323589,0.0,0.0,283.9228515625,0.0,0.0,0.0,0.7478471398353577,4.0,0.0,1.0
555120,294.0936889648437,297.1499938964844,293.1499938964844,0.7803565263748169,-11318.212890625,304.29315185546875,0.7278273701667786,0.4403240978717804,0.4118208885192871,294.2856750488281,297.1499938964844,293.1499938964844,0.9294952154159546,-13753.7080078125,304.0973815917969,0.7637419700622559,0.5132085084915161,0.5047513842582703,292.9460754394531,297.1499938964844,293.1499938964844,1.0,-14890.0498046875,299.09259033203125,0.9479295015335084,1.0,0.7025237083435059,292.6075744628906,297.1499938964844,293.1499938964844,1.0,-20159.921875,299.09259033203125,0.9479295015335084,1.0,0.9511602520942688,293.3290405273437,297.1499938964844,293.1499938964844,0.1443004459142685,-15937.4462890625,304.23223876953125,0.4518902599811554,0.1134266331791877,0.5814828276634216,281.5619201660156,291.1499938964844,257.44451904296875,256.2550354003906,277.017578125,294.1319274902344,281.5557861328125,1.0,0.8055330514907837,0.0,1.0,1.0,1.0,-3.785700798034668,1.766107439994812,2.0195932388305664,0.9087702631950378,0.0,0.0,1.0,436.9224548339844,410.0,215.92791748046875,-17364.0234375,5915.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.3291931152344,292.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.40234375,19080.0,0.0,0.0,0.297314316034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3668311834335327,1.3668465614318848,-1.5428919141413644e-05,0.0,0.0003017362323589,0.0,0.0,283.9228515625,0.0,0.0,0.0,0.7478471398353577,4.0,0.0,1.0
555180,294.0676574707031,297.1499938964844,293.1499938964844,0.7417500615119934,-10888.7939453125,304.30987548828125,0.718193531036377,0.4216791689395904,0.3947290778160095,294.283203125,297.1499938964844,293.1499938964844,0.8792024254798889,-13100.4091796875,304.1980285644531,0.7498295903205872,0.4849011301994324,0.4772177338600158,292.9546203613281,297.1499938964844,293.1499938964844,1.0,-14918.009765625,299.0558166503906,0.947848379611969,1.0,0.7025574445724487,292.6205749511719,297.1499938964844,293.1499938964844,1.0,-20197.77734375,299.0558166503906,0.947848379611969,1.0,0.9512059092521667,293.3318786621094,297.1499938964844,293.1499938964844,0.1362986713647842,-15268.7626953125,304.2182006835937,0.4406479895114898,0.1082913354039192,0.5557686686515808,281.49005126953125,291.1499938964844,257.509033203125,256.30914306640625,277.0552978515625,294.1251220703125,281.49127197265625,1.0,0.7943375110626221,0.0,1.0,1.0,1.0,-3.70112943649292,1.7255162000656128,1.975613355636597,0.8865528106689453,0.0,0.0,1.0,432.9103393554688,410.0,32.466148376464844,-16591.265625,5623.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.5848999023437,291.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18795.150390625,19080.0,0.0,0.0,0.378127247095108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943958282470703,1.3944119215011597,-1.605750003363937e-05,0.0,0.0003837510885205,0.0,0.0,301.44921875,0.0,0.0,0.0,0.7616808414459229,4.0,0.0,1.0
555240,294.0676574707031,297.1499938964844,293.1499938964844,0.7417500615119934,-10888.7939453125,304.30987548828125,0.718193531036377,0.4216791689395904,0.3947290778160095,294.283203125,297.1499938964844,293.1499938964844,0.8792024254798889,-13100.4091796875,304.1980285644531,0.7498295903205872,0.4849011301994324,0.4772177338600158,292.9546203613281,297.1499938964844,293.1499938964844,1.0,-14918.009765625,299.0558166503906,0.947848379611969,1.0,0.7025574445724487,292.6205749511719,297.1499938964844,293.1499938964844,1.0,-20197.77734375,299.0558166503906,0.947848379611969,1.0,0.9512059092521667,293.3318786621094,297.1499938964844,293.1499938964844,0.1362986713647842,-15268.7626953125,304.2182006835937,0.4406479895114898,0.1082913354039192,0.5557686686515808,281.49005126953125,291.1499938964844,257.509033203125,256.30914306640625,277.0552978515625,294.1251220703125,281.49127197265625,1.0,0.7943375110626221,0.0,1.0,1.0,1.0,-3.70112943649292,1.7255162000656128,1.975613355636597,0.8865528106689453,0.0,0.0,1.0,432.9103393554688,410.0,32.466148376464844,-16591.265625,5623.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.5848999023437,291.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18795.150390625,19080.0,0.0,0.0,0.378127247095108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943958282470703,1.3944119215011597,-1.605750003363937e-05,0.0,0.0003837510885205,0.0,0.0,301.44921875,0.0,0.0,0.0,0.7616808414459229,4.0,0.0,1.0
555300,294.052734375,297.1499938964844,293.1499938964844,0.7203866243362427,-10650.2060546875,304.3196716308594,0.7135428786277771,0.4129846692085266,0.3868035078048706,294.2769775390625,297.1499938964844,293.1499938964844,0.8508699536323547,-12749.1748046875,304.2407531738281,0.7435530424118042,0.471763551235199,0.4646252989768982,292.9587097167969,297.1499938964844,293.1499938964844,1.0,-14896.744140625,299.08251953125,0.9479417204856871,1.0,0.7025641798973083,292.6255187988281,297.1499938964844,293.1499938964844,1.0,-20168.984375,299.08251953125,0.9479417204856871,1.0,0.9512150287628174,293.3301086425781,297.1499938964844,293.1499938964844,0.1327959448099136,-14967.5830078125,304.2121887207031,0.436647355556488,0.1063348874449729,0.5462098717689514,281.5404357910156,291.1499938964844,257.5411071777344,256.3359680175781,277.0716247558594,294.1177978515625,281.5455017089844,1.0,0.7894642353057861,0.0,1.0,1.0,1.0,-3.664952516555786,1.708121657371521,1.9568308591842647,0.8770596385002136,0.0,0.0,1.0,430.9690551757813,410.0,91.93268585205078,-16708.53515625,5500.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.7777709960937,291.92486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18930.1796875,20160.0,0.0,0.0,0.4131818413734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993958234786987,1.399411916732788,-1.617286034161225e-05,0.0,0.0004193270287942,0.0,0.0,304.70361328125,0.0,0.0,0.0,0.7791891694068909,4.0,0.0,1.0
555360,294.0372314453125,297.1499938964844,293.1499938964844,0.6970860362052917,-10388.296875,304.3311767578125,0.7087697982788086,0.4045924544334411,0.379187136888504,294.26904296875,297.1499938964844,293.1499938964844,0.8196907639503479,-12369.833984375,304.2808837890625,0.7374592423439026,0.4590447247028351,0.4525030553340912,292.9659423828125,297.1499938964844,293.1499938964844,1.0,-14845.822265625,299.1471862792969,0.9479795098304749,1.0,0.7025731801986694,292.6329040527344,297.1499938964844,293.1499938964844,1.0,-20100.041015625,299.1471862792969,0.9479795098304749,1.0,0.9512271881103516,293.3274230957031,297.1499938964844,293.1499938964844,0.1292542964220047,-14655.478515625,304.20733642578125,0.4331937432289123,0.1045810505747795,0.5379085540771484,281.6636962890625,291.1499938964844,257.57305908203125,256.36260986328125,277.0877380371094,294.1103820800781,281.6727905273437,1.0,0.7849751114845276,0.0,1.0,1.0,1.0,-3.631237268447876,1.6918941736221311,1.9393432140350344,0.8682212233543396,0.0,0.0,1.0,429.2757568359375,410.0,213.533203125,-17161.826171875,5387.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.2082214355469,292.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19743.18359375,20160.0,0.0,0.0,0.4452245533466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42913019657135,1.4291471242904663,-1.6867446902324446e-05,0.0,0.0004518463101703,0.0,0.0,324.5424194335937,0.0,0.0,0.0,0.7808502912521362,4.0,0.0,1.0
