time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555420,294.00555419921875,297.1499938964844,293.1499938964844,0.6491134166717529,-9845.6708984375,304.3506164550781,0.698902428150177,0.3885344862937927,0.3646757304668426,294.2501220703125,297.1499938964844,293.1499938964844,0.754319429397583,-11586.71484375,304.345703125,0.7253782153129578,0.4345283806324005,0.4292446970939636,292.9908142089844,297.1499938964844,293.1499938964844,1.0,-14704.419921875,299.3275756835937,0.9477394223213196,1.0,0.7026079893112183,292.6571044921875,297.1499938964844,293.1499938964844,1.0,-19908.59375,299.3275756835937,0.9477394223213196,1.0,0.9512743353843688,293.321533203125,297.1499938964844,293.1499938964844,0.1222531870007515,-14023.87890625,304.1999816894531,0.4269273281097412,0.1012803390622139,0.5229775905609131,282.0093688964844,291.1499938964844,257.6365661621094,256.4154052734375,277.12060546875,294.0970458984375,282.0232849121094,1.0,0.7768434286117554,0.0,1.0,1.0,1.0,-3.56792950630188,1.6613835096359253,1.906545877456665,0.8516380190849304,0.0,0.0,1.0,426.7640380859375,410.0,419.5028076171875,-18304.306640625,5185.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.5547180175781,293.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,20047.044921875,20160.0,0.0,0.0,0.5010022521018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400858879089355,1.4401029348373413,-1.71270476130303e-05,0.0,0.0005084535805508,0.0,0.0,332.0636291503906,0.0,0.0,0.0,0.7863378524780273,4.0,0.0,1.0
555480,294.00555419921875,297.1499938964844,293.1499938964844,0.6491134166717529,-9845.6708984375,304.3506164550781,0.698902428150177,0.3885344862937927,0.3646757304668426,294.2501220703125,297.1499938964844,293.1499938964844,0.754319429397583,-11586.71484375,304.345703125,0.7253782153129578,0.4345283806324005,0.4292446970939636,292.9908142089844,297.1499938964844,293.1499938964844,1.0,-14704.419921875,299.3275756835937,0.9477394223213196,1.0,0.7026079893112183,292.6571044921875,297.1499938964844,293.1499938964844,1.0,-19908.59375,299.3275756835937,0.9477394223213196,1.0,0.9512743353843688,293.321533203125,297.1499938964844,293.1499938964844,0.1222531870007515,-14023.87890625,304.1999816894531,0.4269273281097412,0.1012803390622139,0.5229775905609131,282.0093688964844,291.1499938964844,257.6365661621094,256.4154052734375,277.12060546875,294.0970458984375,282.0232849121094,1.0,0.7768434286117554,0.0,1.0,1.0,1.0,-3.56792950630188,1.6613835096359253,1.906545877456665,0.8516380190849304,0.0,0.0,1.0,426.7640380859375,410.0,419.5028076171875,-18304.306640625,5185.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.5547180175781,293.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,20047.044921875,20160.0,0.0,0.0,0.5010022521018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400858879089355,1.4401029348373413,-1.71270476130303e-05,0.0,0.0005084535805508,0.0,0.0,332.0636291503906,0.0,0.0,0.0,0.7863378524780273,4.0,0.0,1.0
555540,293.9865417480469,297.1499938964844,293.1499938964844,0.6197997331619263,-9510.55859375,304.3599548339844,0.6929383277893066,0.3792901039123535,0.3563517332077026,294.237548828125,297.1499938964844,293.1499938964844,0.7138840556144714,-11104.77734375,304.3758544921875,0.7179319262504578,0.4202859401702881,0.4157755970954895,293.0117492675781,297.1499938964844,293.1499938964844,1.0,-14596.7294921875,299.4651794433594,0.9473962783813475,1.0,0.7026398777961731,292.6772766113281,297.1499938964844,293.1499938964844,1.0,-19762.791015625,299.4651794433594,0.9473962783813475,1.0,0.9513174891471864,293.318359375,297.1499938964844,293.1499938964844,0.1179139539599418,-13623.5185546875,304.1970520019531,0.4232486486434936,0.09929671138525,0.5142679214477539,282.2735290527344,291.1499938964844,257.6743469238281,256.4467468261719,277.1410217285156,294.09039306640625,282.28961181640625,1.0,0.7723410725593567,0.0,1.0,1.0,1.0,-3.531324863433838,1.643721580505371,1.8876032829284668,0.8420475721359253,0.0,0.0,1.0,425.74749755859375,410.0,524.677490234375,-19137.65234375,5073.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.5512390136719,294.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,20108.572265625,20160.0,0.0,0.0,0.5296841263771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442294001579285,1.44231116771698,-1.7179610949824564e-05,0.0,0.0005375620676204,0.0,0.0,333.593505859375,0.0,0.0,0.0,0.787443995475769,4.0,0.0,1.0
555600,293.9739074707031,297.1499938964844,293.1499938964844,0.6003246307373047,-9286.125,304.3648986816406,0.688957691192627,0.3732728362083435,0.3509406447410583,294.2288818359375,297.1499938964844,293.1499938964844,0.6868747472763062,-10782.2919921875,304.3923645019531,0.7127367854118347,0.4109579026699066,0.4069636464118957,293.02801513671875,297.1499938964844,293.1499938964844,1.0,-14518.2431640625,299.5655212402344,0.9471017718315125,1.0,0.702664852142334,292.6927795410156,297.1499938964844,293.1499938964844,1.0,-19656.52734375,299.5655212402344,0.9471017718315125,1.0,0.951351284980774,293.3165283203125,297.1499938964844,293.1499938964844,0.1149660125374794,-13348.2822265625,304.1955261230469,0.4207799732685089,0.0979485213756561,0.5084012150764465,282.4663391113281,291.1499938964844,257.6994323730469,256.4674987792969,277.155029296875,294.08660888671875,282.4834899902344,1.0,0.7694479823112488,0.0,1.0,1.0,1.0,-3.50722885131836,1.6320875883102417,1.875141143798828,0.835730791091919,0.0,0.0,1.0,425.2265319824219,410.0,583.2184448242188,-19722.859375,5001.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.2567443847656,294.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,20129.529296875,21240.0,0.0,0.0,0.5470255613327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430453777313232,1.4430625438690186,-1.7197515262523666e-05,0.0,0.0005551613867282,0.0,0.0,334.1151428222656,0.0,0.0,0.0,0.8028203845024109,4.0,0.0,1.0
555660,293.9428100585937,297.1499938964844,293.1499938964844,0.5518898367881775,-8719.9775390625,304.3736572265625,0.6790643334388733,0.3587042093276977,0.3378548920154571,294.2064819335937,297.1499938964844,293.1499938964844,0.6195619106292725,-9971.6591796875,304.4231872558594,0.6987028121948242,0.3881646394729614,0.3854513466358185,293.0824890136719,297.1499938964844,293.1499938964844,1.0,-14296.37109375,299.8493347167969,0.9462046027183532,1.0,0.7027363181114197,292.7362976074219,297.1499938964844,293.1499938964844,1.0,-19356.12890625,299.8493347167969,0.9462046027183532,1.0,0.9514480829238892,293.31298828125,297.1499938964844,293.1499938964844,0.1073361113667488,-12624.109375,304.1930847167969,0.4145123362541199,0.0944553837180137,0.4932970702648163,283.0121154785156,291.1499938964844,257.7616882324219,256.5188903808594,277.1831359863281,294.06427001953125,283.03094482421875,1.0,0.7624843716621399,0.0,1.0,1.0,1.0,-3.4476466178894043,1.6032968759536743,1.8443496227264404,0.8200955986976624,0.0,0.0,1.0,424.3146057128906,410.0,705.2188720703125,-21347.109375,4829.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.0338439941406,296.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.615234375,21240.0,0.0,0.0,0.5852736830711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760770797729492,1.4760950803756714,-1.7993837900576182e-05,0.0,0.0005939783877693,0.0,0.0,357.58843994140625,0.0,0.0,0.0,0.8060864806175232,4.0,0.0,1.0
555720,293.9428100585937,297.1499938964844,293.1499938964844,0.5518898367881775,-8719.9775390625,304.3736572265625,0.6790643334388733,0.3587042093276977,0.3378548920154571,294.2064819335937,297.1499938964844,293.1499938964844,0.6195619106292725,-9971.6591796875,304.4231872558594,0.6987028121948242,0.3881646394729614,0.3854513466358185,293.0824890136719,297.1499938964844,293.1499938964844,1.0,-14296.37109375,299.8493347167969,0.9462046027183532,1.0,0.7027363181114197,292.7362976074219,297.1499938964844,293.1499938964844,1.0,-19356.12890625,299.8493347167969,0.9462046027183532,1.0,0.9514480829238892,293.31298828125,297.1499938964844,293.1499938964844,0.1073361113667488,-12624.109375,304.1930847167969,0.4145123362541199,0.0944553837180137,0.4932970702648163,283.0121154785156,291.1499938964844,257.7616882324219,256.5188903808594,277.1831359863281,294.06427001953125,283.03094482421875,1.0,0.7624843716621399,0.0,1.0,1.0,1.0,-3.4476466178894043,1.6032968759536743,1.8443496227264404,0.8200955986976624,0.0,0.0,1.0,424.3146057128906,410.0,705.2188720703125,-21347.109375,4829.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.0338439941406,296.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.615234375,21240.0,0.0,0.0,0.5852736830711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760770797729492,1.4760950803756714,-1.7993837900576182e-05,0.0,0.0005939783877693,0.0,0.0,357.58843994140625,0.0,0.0,0.0,0.8060864806175232,4.0,0.0,1.0
555780,293.9123229980469,297.1499938964844,293.1499938964844,0.5074273943901062,-8190.7529296875,304.3730163574219,0.6692291498184204,0.3448024690151214,0.3253979682922363,294.1833190917969,297.1499938964844,293.1499938964844,0.5570529699325562,-9206.5595703125,304.4358825683594,0.6841159462928772,0.3660917282104492,0.364648699760437,293.1481628417969,297.1499938964844,293.1499938964844,1.0,-14064.3193359375,300.14434814453125,0.9439647197723388,0.99430650472641,0.7009714245796204,292.7904357910156,297.1499938964844,293.1499938964844,1.0,-19066.916015625,300.12286376953125,0.9449086785316468,1.0,0.9515772461891174,293.3119201660156,297.1499938964844,293.1499938964844,0.0998085141181945,-11898.134765625,304.1912841796875,0.4077118933200836,0.0905462875962257,0.4768435359001159,283.53887939453125,291.1499938964844,257.8232116699219,256.56951904296875,277.1833801269531,293.9878845214844,283.5576477050781,1.0,0.7556410431861877,0.0,1.0,1.0,1.0,-3.38589859008789,1.5734013319015503,1.8124972581863403,0.8039827942848206,0.0,0.0,1.0,424.1735229492188,410.0,725.0947875976562,-22789.255859375,4659.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7767028808594,298.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,21192.759765625,21240.0,0.0,0.0,0.6167927384376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806655645370483,1.48068368434906,-1.8105880371876992e-05,0.0,0.0006259662332013,0.0,0.0,360.9335632324219,0.0,0.0,0.0,0.8083817958831787,4.0,0.0,1.0
555840,293.9123229980469,297.1499938964844,293.1499938964844,0.5074273943901062,-8190.7529296875,304.3730163574219,0.6692291498184204,0.3448024690151214,0.3253979682922363,294.1833190917969,297.1499938964844,293.1499938964844,0.5570529699325562,-9206.5595703125,304.4358825683594,0.6841159462928772,0.3660917282104492,0.364648699760437,293.1481628417969,297.1499938964844,293.1499938964844,1.0,-14064.3193359375,300.14434814453125,0.9439647197723388,0.99430650472641,0.7009714245796204,292.7904357910156,297.1499938964844,293.1499938964844,1.0,-19066.916015625,300.12286376953125,0.9449086785316468,1.0,0.9515772461891174,293.3119201660156,297.1499938964844,293.1499938964844,0.0998085141181945,-11898.134765625,304.1912841796875,0.4077118933200836,0.0905462875962257,0.4768435359001159,283.53887939453125,291.1499938964844,257.8232116699219,256.56951904296875,277.1833801269531,293.9878845214844,283.5576477050781,1.0,0.7556410431861877,0.0,1.0,1.0,1.0,-3.38589859008789,1.5734013319015503,1.8124972581863403,0.8039827942848206,0.0,0.0,1.0,424.1735229492188,410.0,725.0947875976562,-22789.255859375,4659.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7767028808594,298.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,21192.759765625,21240.0,0.0,0.0,0.6167927384376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806655645370483,1.48068368434906,-1.8105880371876992e-05,0.0,0.0006259662332013,0.0,0.0,360.9335632324219,0.0,0.0,0.0,0.8083817958831787,4.0,0.0,1.0
555900,293.8973999023437,297.1499938964844,293.1499938964844,0.4865243434906006,-7937.7255859375,304.3704528808594,0.6642469167709351,0.3380776643753052,0.3194056451320648,294.171630859375,297.1499938964844,293.1499938964844,0.5275471806526184,-8838.9912109375,304.4375305175781,0.6766103506088257,0.3553003370761871,0.3545126020908355,293.1835021972656,297.1499938964844,293.1499938964844,1.0,-13915.7734375,300.3311462402344,0.940760374069214,0.9873899221420288,0.6967170238494873,292.82012939453125,297.1499938964844,293.1499938964844,1.0,-18923.44140625,300.258544921875,0.9439230561256408,1.0,0.9516706466674804,293.3122253417969,297.1499938964844,293.1499938964844,0.0960197150707244,-11528.3876953125,304.190673828125,0.4039067924022674,0.0884384661912918,0.4679799377918243,283.8006286621094,291.1499938964844,257.85369873046875,256.59454345703125,277.1835632324219,293.9479064941406,283.8194885253906,1.0,0.7520177960395813,0.0,1.0,1.0,1.0,-3.3508403301239014,1.5564196109771729,1.7944207191467283,0.7947956323623657,0.0,0.0,1.0,424.6261291503906,410.0,727.5966796875,-23446.373046875,4568.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6165466308594,298.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.677734375,22320.0,0.0,0.0,0.6302862167358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814659357070925,1.481484055519104,-1.812545997381676e-05,0.0,0.0006396604003384,0.0,0.0,361.5191955566406,0.0,0.0,0.0,0.823782205581665,4.0,0.0,1.0
555960,293.8827819824219,297.1499938964844,293.1499938964844,0.4658016860485077,-7682.99560546875,304.3680419921875,0.6593714952468872,0.3314818143844604,0.3135331273078918,294.1600036621094,297.1499938964844,293.1499938964844,0.4984992742538452,-8471.2578125,304.4380187988281,0.6691533327102661,0.344645082950592,0.3445100486278534,293.22088623046875,297.1499938964844,293.1499938964844,1.0,-13751.72265625,300.53729248046875,0.9371732473373412,0.9796295166015624,0.6917768120765686,292.8515014648437,297.1499938964844,293.1499938964844,1.0,-18767.541015625,300.4058837890625,0.9429427981376648,1.0,0.9517641067504884,293.3128967285156,297.1499938964844,293.1499938964844,0.092094749212265,-11142.490234375,304.1904296875,0.3998610377311706,0.0862490981817245,0.4587259292602539,284.08453369140625,291.1499938964844,257.88397216796875,256.619384765625,277.1833190917969,293.9065246582031,284.104248046875,1.0,0.7482957243919373,0.0,1.0,1.0,1.0,-3.314793109893799,1.538951754570007,1.7758413553237915,0.785326361656189,0.0,0.0,1.0,425.0469970703125,410.0,755.9262084960938,-24192.47265625,4476.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.41064453125,299.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.568359375,22320.0,0.0,0.0,0.6426097750663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080723762512207,1.5080910921096802,-1.878235707408749e-05,0.0,0.0006521671894006,0.0,0.0,381.3493957519531,0.0,0.0,0.0,0.8237957954406738,4.0,0.0,1.0
556020,293.8541259765625,297.1499938964844,293.1499938964844,0.4280169308185577,-7211.0546875,304.3582458496094,0.6500141620635986,0.3187303841114044,0.3021550178527832,294.1367492675781,297.1499938964844,293.1499938964844,0.4451639950275421,-7782.18017578125,304.4306945800781,0.6545646786689758,0.3237729966640472,0.3248933553695678,293.2991027832031,297.1499938964844,293.1499938964844,1.0,-13429.0400390625,300.94189453125,0.9291239976882936,0.9619809985160828,0.6802650690078735,292.9164733886719,297.1499938964844,293.1499938964844,1.0,-18483.388671875,300.6747436523437,0.9410570859909058,1.0,0.951946258544922,293.3148193359375,297.1499938964844,293.1499938964844,0.0844825580716133,-10395.8359375,304.18963623046875,0.3905042111873626,0.0817304402589798,0.4393483400344848,284.6032409667969,291.1499938964844,257.9439392089844,256.6684265136719,277.18524169921875,293.8265075683594,284.6220397949219,1.0,0.7406150698661804,0.0,1.0,1.0,1.0,-3.240597009658813,1.5029715299606323,1.7376253604888916,0.7657894492149353,0.0,0.0,1.0,425.7179870605469,410.0,729.3639526367188,-25309.349609375,4289.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8957214355469,300.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.767578125,22320.0,0.0,0.0,0.6636916399002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165612697601318,1.5165802240371704,-1.899440212582704e-05,0.0,0.0006735626375302,0.0,0.0,387.82562255859375,0.0,0.0,0.0,0.8280379772186279,4.0,0.0,1.0
556080,293.8541259765625,297.1499938964844,293.1499938964844,0.4280169308185577,-7211.0546875,304.3582458496094,0.6500141620635986,0.3187303841114044,0.3021550178527832,294.1367492675781,297.1499938964844,293.1499938964844,0.4451639950275421,-7782.18017578125,304.4306945800781,0.6545646786689758,0.3237729966640472,0.3248933553695678,293.2991027832031,297.1499938964844,293.1499938964844,1.0,-13429.0400390625,300.94189453125,0.9291239976882936,0.9619809985160828,0.6802650690078735,292.9164733886719,297.1499938964844,293.1499938964844,1.0,-18483.388671875,300.6747436523437,0.9410570859909058,1.0,0.951946258544922,293.3148193359375,297.1499938964844,293.1499938964844,0.0844825580716133,-10395.8359375,304.18963623046875,0.3905042111873626,0.0817304402589798,0.4393483400344848,284.6032409667969,291.1499938964844,257.9439392089844,256.6684265136719,277.18524169921875,293.8265075683594,284.6220397949219,1.0,0.7406150698661804,0.0,1.0,1.0,1.0,-3.240597009658813,1.5029715299606323,1.7376253604888916,0.7657894492149353,0.0,0.0,1.0,425.7179870605469,410.0,729.3639526367188,-25309.349609375,4289.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8957214355469,300.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.767578125,22320.0,0.0,0.0,0.6636916399002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165612697601318,1.5165802240371704,-1.899440212582704e-05,0.0,0.0006735626375302,0.0,0.0,387.82562255859375,0.0,0.0,0.0,0.8280379772186279,4.0,0.0,1.0
556140,293.82574462890625,297.1499938964844,293.1499938964844,0.3939236402511596,-6774.45849609375,304.3456115722656,0.6413169503211975,0.3066422641277313,0.2913288176059723,294.1131896972656,297.1499938964844,293.1499938964844,0.3968956172466278,-7138.4384765625,304.41748046875,0.640683114528656,0.3035482466220855,0.3058396875858307,293.3773803710937,297.1499938964844,293.1499938964844,1.0,-13102.4462890625,301.3503723144531,0.9204205870628356,0.9423255920410156,0.667185366153717,292.981201171875,297.1499938964844,293.1499938964844,1.0,-18213.02734375,300.93048095703125,0.939401626586914,1.0,0.9521102905273438,293.3158874511719,297.1499938964844,293.1499938964844,0.0771907493472099,-9687.857421875,304.1885681152344,0.3795553147792816,0.0773352831602096,0.4200389981269836,285.09625244140625,291.1499938964844,258.0030517578125,256.7166442871094,277.1988220214844,293.7667541503906,285.11474609375,1.0,0.7327959537506104,0.0,1.0,1.0,1.0,-3.16592025756836,1.4667270183563232,1.6991931200027466,0.7460609078407288,0.0,0.0,1.0,425.9928283691406,410.0,698.324462890625,-26232.3046875,4105.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25958251953125,302.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.583984375,23400.0,0.0,0.0,0.6802972555160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187703371047974,1.518789291381836,-1.9049777620239183e-05,0.0,0.0006904152105562,0.0,0.0,389.5228271484375,0.0,0.0,0.0,0.8441416621208191,4.0,0.0,1.0
556200,293.82574462890625,297.1499938964844,293.1499938964844,0.3939236402511596,-6774.45849609375,304.3456115722656,0.6413169503211975,0.3066422641277313,0.2913288176059723,294.1131896972656,297.1499938964844,293.1499938964844,0.3968956172466278,-7138.4384765625,304.41748046875,0.640683114528656,0.3035482466220855,0.3058396875858307,293.3773803710937,297.1499938964844,293.1499938964844,1.0,-13102.4462890625,301.3503723144531,0.9204205870628356,0.9423255920410156,0.667185366153717,292.981201171875,297.1499938964844,293.1499938964844,1.0,-18213.02734375,300.93048095703125,0.939401626586914,1.0,0.9521102905273438,293.3158874511719,297.1499938964844,293.1499938964844,0.0771907493472099,-9687.857421875,304.1885681152344,0.3795553147792816,0.0773352831602096,0.4200389981269836,285.09625244140625,291.1499938964844,258.0030517578125,256.7166442871094,277.1988220214844,293.7667541503906,285.11474609375,1.0,0.7327959537506104,0.0,1.0,1.0,1.0,-3.16592025756836,1.4667270183563232,1.6991931200027466,0.7460609078407288,0.0,0.0,1.0,425.9928283691406,410.0,698.324462890625,-26232.3046875,4105.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25958251953125,302.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.583984375,23400.0,0.0,0.0,0.6802972555160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187703371047974,1.518789291381836,-1.9049777620239183e-05,0.0,0.0006904152105562,0.0,0.0,389.5228271484375,0.0,0.0,0.0,0.8441416621208191,4.0,0.0,1.0
556260,293.7974548339844,297.1499938964844,293.1499938964844,0.3624176383018493,-6359.5703125,304.3327941894531,0.6332932114601135,0.2952563166618347,0.2811020016670227,294.0891418457031,297.1499938964844,293.1499938964844,0.352583110332489,-6526.1328125,304.4020080566406,0.6274678111076355,0.2840214967727661,0.287403255701065,293.4479064941406,297.1499938964844,293.1499938964844,1.0,-12765.1669921875,301.7721862792969,0.9117946028709412,0.9222477078437804,0.6534882187843323,293.04669189453125,297.1499938964844,293.1499938964844,1.0,-17934.16796875,301.1941833496094,0.9380357265472412,1.0,0.9522501230239868,293.315673828125,297.1499938964844,293.1499938964844,0.0701571628451347,-9016.5625,304.1874084472656,0.3687794804573059,0.0731775611639022,0.4016583561897278,285.60406494140625,291.1499938964844,258.06121826171875,256.7640380859375,277.2264709472656,293.7327880859375,285.6226501464844,1.0,0.7250561118125916,0.0,1.0,1.0,1.0,-3.093055963516236,1.43133282661438,1.6617231369018557,0.7267647981643677,0.0,0.0,1.0,425.8355712890625,410.0,696.3956298828125,-27136.283203125,3929.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.457275390625,303.2747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.181640625,23400.0,0.0,0.0,0.6934371590614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503596067428589,-1.9849954696837813e-05,0.0,0.0007037505856715,0.0,0.0,414.3215026855469,0.0,0.0,0.0,0.8465970754623413,4.0,0.0,1.0
556320,293.7974548339844,297.1499938964844,293.1499938964844,0.3624176383018493,-6359.5703125,304.3327941894531,0.6332932114601135,0.2952563166618347,0.2811020016670227,294.0891418457031,297.1499938964844,293.1499938964844,0.352583110332489,-6526.1328125,304.4020080566406,0.6274678111076355,0.2840214967727661,0.287403255701065,293.4479064941406,297.1499938964844,293.1499938964844,1.0,-12765.1669921875,301.7721862792969,0.9117946028709412,0.9222477078437804,0.6534882187843323,293.04669189453125,297.1499938964844,293.1499938964844,1.0,-17934.16796875,301.1941833496094,0.9380357265472412,1.0,0.9522501230239868,293.315673828125,297.1499938964844,293.1499938964844,0.0701571628451347,-9016.5625,304.1874084472656,0.3687794804573059,0.0731775611639022,0.4016583561897278,285.60406494140625,291.1499938964844,258.06121826171875,256.7640380859375,277.2264709472656,293.7327880859375,285.6226501464844,1.0,0.7250561118125916,0.0,1.0,1.0,1.0,-3.093055963516236,1.43133282661438,1.6617231369018557,0.7267647981643677,0.0,0.0,1.0,425.8355712890625,410.0,696.3956298828125,-27136.283203125,3929.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.457275390625,303.2747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.181640625,23400.0,0.0,0.0,0.6934371590614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503596067428589,-1.9849954696837813e-05,0.0,0.0007037505856715,0.0,0.0,414.3215026855469,0.0,0.0,0.0,0.8465970754623413,4.0,0.0,1.0
556380,293.76922607421875,297.1499938964844,293.1499938964844,0.3348115384578705,-5987.58154296875,304.31787109375,0.6258078217506409,0.2845796644687652,0.2714850902557373,294.0645446777344,297.1499938964844,293.1499938964844,0.313465416431427,-5967.4619140625,304.3831787109375,0.614086925983429,0.2652145028114319,0.2696102857589721,293.5055847167969,297.1499938964844,293.1499938964844,1.0,-12453.7421875,302.161376953125,0.9039772748947144,0.9029877185821532,0.6401824355125427,293.11083984375,297.1499938964844,293.1499938964844,1.0,-17683.87109375,301.4309387207031,0.9369259476661682,0.999782919883728,0.9523412585258484,293.3141174316406,297.1499938964844,293.1499938964844,0.0636743232607841,-8414.9912109375,304.18572998046875,0.3583958745002746,0.0692903697490692,0.3843238353729248,286.0597229003906,291.1499938964844,258.1184387207031,256.810546875,277.2616577148437,293.7132263183594,286.0773010253906,1.0,0.7175654172897339,0.0,1.0,1.0,1.0,-3.023374080657959,1.397458553314209,1.62591552734375,0.7082821130752563,0.0,0.0,1.0,425.3360595703125,410.0,649.4224243164062,-27754.064453125,3764.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53436279296875,304.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0859375,23400.0,0.0,0.0,0.7032434344291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544681549072266,1.5544880628585815,-1.995580896618776e-05,0.0,0.0007137026987038,0.0,0.0,417.6401977539063,0.0,0.0,0.0,0.8486576080322266,4.0,0.0,1.0
556440,293.76922607421875,297.1499938964844,293.1499938964844,0.3348115384578705,-5987.58154296875,304.31787109375,0.6258078217506409,0.2845796644687652,0.2714850902557373,294.0645446777344,297.1499938964844,293.1499938964844,0.313465416431427,-5967.4619140625,304.3831787109375,0.614086925983429,0.2652145028114319,0.2696102857589721,293.5055847167969,297.1499938964844,293.1499938964844,1.0,-12453.7421875,302.161376953125,0.9039772748947144,0.9029877185821532,0.6401824355125427,293.11083984375,297.1499938964844,293.1499938964844,1.0,-17683.87109375,301.4309387207031,0.9369259476661682,0.999782919883728,0.9523412585258484,293.3141174316406,297.1499938964844,293.1499938964844,0.0636743232607841,-8414.9912109375,304.18572998046875,0.3583958745002746,0.0692903697490692,0.3843238353729248,286.0597229003906,291.1499938964844,258.1184387207031,256.810546875,277.2616577148437,293.7132263183594,286.0773010253906,1.0,0.7175654172897339,0.0,1.0,1.0,1.0,-3.023374080657959,1.397458553314209,1.62591552734375,0.7082821130752563,0.0,0.0,1.0,425.3360595703125,410.0,649.4224243164062,-27754.064453125,3764.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53436279296875,304.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0859375,23400.0,0.0,0.0,0.7032434344291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544681549072266,1.5544880628585815,-1.995580896618776e-05,0.0,0.0007137026987038,0.0,0.0,417.6401977539063,0.0,0.0,0.0,0.8486576080322266,4.0,0.0,1.0
556500,293.75506591796875,297.1499938964844,293.1499938964844,0.322207510471344,-5814.63818359375,304.3102722167969,0.622068464756012,0.2795154154300689,0.26692995429039,294.0519714355469,297.1499938964844,293.1499938964844,0.2955578863620758,-5705.013671875,304.3733215332031,0.6066569089889526,0.2560969889163971,0.2609866857528686,293.5301818847656,297.1499938964844,293.1499938964844,1.0,-12304.9091796875,302.3473205566406,0.900191068649292,0.8936520218849182,0.6337589025497437,293.1419372558594,297.1499938964844,293.1499938964844,1.0,-17539.1015625,301.5658264160156,0.935119330883026,0.9941725134849548,0.9495866298675536,293.3127746582031,297.1499938964844,293.1499938964844,0.060637280344963,-8139.07958984375,304.18475341796875,0.35333451628685,0.0674731135368347,0.3762513101100921,286.276611328125,291.1499938964844,258.14666748046875,256.8334655761719,277.2813720703125,293.7055969238281,286.2940979003906,1.0,0.7138011455535889,0.0,1.0,1.0,1.0,-2.986802816390991,1.3796465396881104,1.6071562767028809,0.6986817717552185,0.0,0.0,1.0,425.4331665039063,410.0,629.457275390625,-27998.943359375,3681.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03350830078125,304.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8359375,24480.0,0.0,0.0,0.7069785594940186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551584959030151,1.55517840385437,-1.997353865590412e-05,0.0,0.0007174933562055,0.0,0.0,418.1968688964844,0.0,0.0,0.0,0.8640021085739136,4.0,0.0,1.0
556560,293.7409973144531,297.1499938964844,293.1499938964844,0.3097344636917114,-5640.63427734375,304.3038024902344,0.6183019280433655,0.2746147811412811,0.2625422477722168,294.039306640625,297.1499938964844,293.1499938964844,0.2781330943107605,-5444.40673828125,304.3644104003906,0.5988730192184448,0.2471601665019989,0.2525506615638733,293.5531921386719,297.1499938964844,293.1499938964844,1.0,-12148.0830078125,302.5433959960937,0.8963568806648254,0.8843152523040771,0.6274193525314331,293.17291259765625,297.1499938964844,293.1499938964844,1.0,-17359.83203125,301.7325134277344,0.9322953224182128,0.9881929755210876,0.9444423913955688,293.3111877441406,297.1499938964844,293.1499938964844,0.0576032660901546,-7865.8232421875,304.1839599609375,0.3484130799770355,0.0657252147793769,0.3685929179191589,286.5166015625,291.1499938964844,258.1746520996094,256.8561706542969,277.30194091796875,293.698486328125,286.5351867675781,1.0,0.7099469900131226,0.0,1.0,1.0,1.0,-2.948377847671509,1.3609440326690674,1.587433934211731,0.6885057687759399,0.0,0.0,1.0,425.6741333007813,410.0,647.5520629882812,-28331.716796875,3597.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4909973144531,305.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.375,24480.0,0.0,0.0,0.7101724147796631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809060335159302,1.5809266567230225,-2.0640385628212243e-05,0.0,0.0007207347080111,0.0,0.0,439.3140869140625,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
556620,293.7132873535156,297.1499938964844,293.1499938964844,0.2874402403831482,-5325.01806640625,304.2897033691406,0.610686719417572,0.2652598917484283,0.2541597783565521,294.013916015625,297.1499938964844,293.1499938964844,0.246710404753685,-4963.13623046875,304.3453369140625,0.5826372504234314,0.2297757863998413,0.2361329048871994,293.59478759765625,297.1499938964844,293.1499938964844,1.0,-11855.478515625,302.908935546875,0.8887667059898376,0.8656561374664307,0.6146732568740845,293.23406982421875,297.1499938964844,293.1499938964844,1.0,-17020.27734375,302.0478210449219,0.9262786507606506,0.9752132892608644,0.9328268766403198,293.3076477050781,297.1499938964844,293.1499938964844,0.0519495345652103,-7368.38671875,304.1820678710937,0.3389451503753662,0.0623575747013092,0.3538804948329925,286.9438781738281,291.1499938964844,258.2297668457031,256.9008483886719,277.3431396484375,293.6831970214844,286.96112060546875,1.0,0.702184796333313,0.0,1.0,1.0,1.0,-2.87160062789917,1.3235596418380735,1.5480408668518066,0.6681466698646545,0.0,0.0,1.0,425.8813171386719,410.0,606.3717041015625,-28664.34375,3431.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3341064453125,306.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.845703125,24480.0,0.0,0.0,0.7146610021591187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887542963027954,1.5887751579284668,-2.0845829567406327e-05,0.0,0.0007252900395542,0.0,0.0,445.8894958496094,0.0,0.0,0.0,0.8674314022064209,4.0,0.0,1.0
556680,293.7132873535156,297.1499938964844,293.1499938964844,0.2874402403831482,-5325.01806640625,304.2897033691406,0.610686719417572,0.2652598917484283,0.2541597783565521,294.013916015625,297.1499938964844,293.1499938964844,0.246710404753685,-4963.13623046875,304.3453369140625,0.5826372504234314,0.2297757863998413,0.2361329048871994,293.59478759765625,297.1499938964844,293.1499938964844,1.0,-11855.478515625,302.908935546875,0.8887667059898376,0.8656561374664307,0.6146732568740845,293.23406982421875,297.1499938964844,293.1499938964844,1.0,-17020.27734375,302.0478210449219,0.9262786507606506,0.9752132892608644,0.9328268766403198,293.3076477050781,297.1499938964844,293.1499938964844,0.0519495345652103,-7368.38671875,304.1820678710937,0.3389451503753662,0.0623575747013092,0.3538804948329925,286.9438781738281,291.1499938964844,258.2297668457031,256.9008483886719,277.3431396484375,293.6831970214844,286.96112060546875,1.0,0.702184796333313,0.0,1.0,1.0,1.0,-2.87160062789917,1.3235596418380735,1.5480408668518066,0.6681466698646545,0.0,0.0,1.0,425.8813171386719,410.0,606.3717041015625,-28664.34375,3431.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3341064453125,306.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.845703125,24480.0,0.0,0.0,0.7146610021591187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887542963027954,1.5887751579284668,-2.0845829567406327e-05,0.0,0.0007252900395542,0.0,0.0,445.8894958496094,0.0,0.0,0.0,0.8674314022064209,4.0,0.0,1.0
556740,293.6861572265625,297.1499938964844,293.1499938964844,0.2675987184047699,-5037.7900390625,304.2762451171875,0.6030264496803284,0.2564938068389892,0.2462886422872543,293.988525390625,297.1499938964844,293.1499938964844,0.2187175303697586,-4519.68310546875,304.3269348144531,0.5657100081443787,0.213040217757225,0.2203029543161392,293.6298217773437,297.1499938964844,293.1499938964844,1.0,-11576.5556640625,303.2569885253906,0.8814058303833008,0.8472694158554077,0.6020810008049011,293.29229736328125,297.1499938964844,293.1499938964844,1.0,-16689.35546875,302.3544616699219,0.9200972318649292,0.9612642526626588,0.920227348804474,293.3035888671875,297.1499938964844,293.1499938964844,0.0466594621539115,-6913.63134765625,304.1802062988281,0.329972892999649,0.0591871924698352,0.339919775724411,287.3412170410156,291.1499938964844,258.28375244140625,256.9446105957031,277.3849792480469,293.6680908203125,287.3579406738281,1.0,0.6944807171821594,0.0,1.0,1.0,1.0,-2.796055793762207,1.2867562770843506,1.509299397468567,0.6481038928031921,0.0,0.0,1.0,425.77490234375,410.0,567.5184936523438,-28879.08203125,3271.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1047668457031,306.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.91796875,25560.0,0.0,0.0,0.7166358828544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59070885181427,1.5907297134399414,-2.0897152353427373e-05,0.0,0.0007272943039424,0.0,0.0,447.53717041015625,0.0,0.0,0.0,0.8834055662155151,4.0,0.0,1.0
556800,293.6861572265625,297.1499938964844,293.1499938964844,0.2675987184047699,-5037.7900390625,304.2762451171875,0.6030264496803284,0.2564938068389892,0.2462886422872543,293.988525390625,297.1499938964844,293.1499938964844,0.2187175303697586,-4519.68310546875,304.3269348144531,0.5657100081443787,0.213040217757225,0.2203029543161392,293.6298217773437,297.1499938964844,293.1499938964844,1.0,-11576.5556640625,303.2569885253906,0.8814058303833008,0.8472694158554077,0.6020810008049011,293.29229736328125,297.1499938964844,293.1499938964844,1.0,-16689.35546875,302.3544616699219,0.9200972318649292,0.9612642526626588,0.920227348804474,293.3035888671875,297.1499938964844,293.1499938964844,0.0466594621539115,-6913.63134765625,304.1802062988281,0.329972892999649,0.0591871924698352,0.339919775724411,287.3412170410156,291.1499938964844,258.28375244140625,256.9446105957031,277.3849792480469,293.6680908203125,287.3579406738281,1.0,0.6944807171821594,0.0,1.0,1.0,1.0,-2.796055793762207,1.2867562770843506,1.509299397468567,0.6481038928031921,0.0,0.0,1.0,425.77490234375,410.0,567.5184936523438,-28879.08203125,3271.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1047668457031,306.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.91796875,25560.0,0.0,0.0,0.7166358828544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59070885181427,1.5907297134399414,-2.0897152353427373e-05,0.0,0.0007272943039424,0.0,0.0,447.53717041015625,0.0,0.0,0.0,0.8834055662155151,4.0,0.0,1.0
556860,293.6596069335937,297.1499938964844,293.1499938964844,0.2491892874240875,-4764.6162109375,304.26483154296875,0.5955225825309753,0.2482935339212417,0.238915354013443,293.96307373046875,297.1499938964844,293.1499938964844,0.1931973099708557,-4100.833984375,304.3104858398437,0.5484253168106079,0.196956604719162,0.2050668448209762,293.6608581542969,297.1499938964844,293.1499938964844,1.0,-11292.9892578125,303.61090087890625,0.8741474747657776,0.8288150429725647,0.589497447013855,293.3492126464844,297.1499938964844,293.1499938964844,1.0,-16342.07421875,302.676025390625,0.9137043356895448,0.946121871471405,0.9065588116645812,293.2988586425781,297.1499938964844,293.1499938964844,0.0416471473872661,-6486.37744140625,304.178466796875,0.3215877413749695,0.0562545582652092,0.3269581794738769,287.7530822753906,291.1499938964844,258.3365478515625,256.9874267578125,277.4300842285156,293.6580810546875,287.7700500488281,1.0,0.686909019947052,0.0,1.0,1.0,1.0,-2.7217559814453125,1.2505426406860352,1.4712133407592771,0.6284012198448181,0.0,0.0,1.0,425.5171508789063,410.0,564.4970092773438,-29130.666015625,3119.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7660827636719,307.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.841796875,25560.0,0.0,0.0,0.7168514132499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211332082748413,-2.17035867535742e-05,0.0,0.0007275131065398,0.0,0.0,473.69183349609375,0.0,0.0,0.0,0.885208785533905,4.0,0.0,1.0
556920,293.6596069335937,297.1499938964844,293.1499938964844,0.2491892874240875,-4764.6162109375,304.26483154296875,0.5955225825309753,0.2482935339212417,0.238915354013443,293.96307373046875,297.1499938964844,293.1499938964844,0.1931973099708557,-4100.833984375,304.3104858398437,0.5484253168106079,0.196956604719162,0.2050668448209762,293.6608581542969,297.1499938964844,293.1499938964844,1.0,-11292.9892578125,303.61090087890625,0.8741474747657776,0.8288150429725647,0.589497447013855,293.3492126464844,297.1499938964844,293.1499938964844,1.0,-16342.07421875,302.676025390625,0.9137043356895448,0.946121871471405,0.9065588116645812,293.2988586425781,297.1499938964844,293.1499938964844,0.0416471473872661,-6486.37744140625,304.178466796875,0.3215877413749695,0.0562545582652092,0.3269581794738769,287.7530822753906,291.1499938964844,258.3365478515625,256.9874267578125,277.4300842285156,293.6580810546875,287.7700500488281,1.0,0.686909019947052,0.0,1.0,1.0,1.0,-2.7217559814453125,1.2505426406860352,1.4712133407592771,0.6284012198448181,0.0,0.0,1.0,425.5171508789063,410.0,564.4970092773438,-29130.666015625,3119.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7660827636719,307.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.841796875,25560.0,0.0,0.0,0.7168514132499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211332082748413,-2.17035867535742e-05,0.0,0.0007275131065398,0.0,0.0,473.69183349609375,0.0,0.0,0.0,0.885208785533905,4.0,0.0,1.0
556980,293.6336975097656,297.1499938964844,293.1499938964844,0.2330782115459442,-4521.05078125,304.2534484863281,0.5882323384284973,0.2406388968229293,0.2320271432399749,293.93756103515625,297.1499938964844,293.1499938964844,0.1707222163677215,-3720.083740234375,304.29449462890625,0.5313098430633545,0.1815328299999237,0.1904387921094894,293.6871643066406,297.1499938964844,293.1499938964844,1.0,-11027.25390625,303.9420166015625,0.8670105934143066,0.8105347156524658,0.5769479274749756,293.39990234375,297.1499938964844,293.1499938964844,1.0,-16015.4970703125,302.9779357910156,0.907404899597168,0.9307814836502076,0.8923628926277161,293.29400634765625,297.1499938964844,293.1499938964844,0.0371412970125675,-6103.0537109375,304.1764831542969,0.3135395646095276,0.0534648261964321,0.3147167265415191,288.12042236328125,291.1499938964844,258.3881225585937,257.0292358398437,277.4792175292969,293.6548767089844,288.1366577148437,1.0,0.6795230507850647,0.0,1.0,1.0,1.0,-2.649047374725342,1.2150957584381104,1.4339516162872314,0.609123945236206,0.0,0.0,1.0,425.129150390625,410.0,525.098876953125,-29165.548828125,2975.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36431884765625,308.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.453125,25560.0,0.0,0.0,0.7151849269866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248598098754885,1.624881625175476,-2.180406590923667e-05,0.0,0.0007258218247443,0.0,0.0,476.9851989746094,0.0,0.0,0.0,0.8870750665664673,4.0,0.0,1.0
557040,293.6336975097656,297.1499938964844,293.1499938964844,0.2330782115459442,-4521.05078125,304.2534484863281,0.5882323384284973,0.2406388968229293,0.2320271432399749,293.93756103515625,297.1499938964844,293.1499938964844,0.1707222163677215,-3720.083740234375,304.29449462890625,0.5313098430633545,0.1815328299999237,0.1904387921094894,293.6871643066406,297.1499938964844,293.1499938964844,1.0,-11027.25390625,303.9420166015625,0.8670105934143066,0.8105347156524658,0.5769479274749756,293.39990234375,297.1499938964844,293.1499938964844,1.0,-16015.4970703125,302.9779357910156,0.907404899597168,0.9307814836502076,0.8923628926277161,293.29400634765625,297.1499938964844,293.1499938964844,0.0371412970125675,-6103.0537109375,304.1764831542969,0.3135395646095276,0.0534648261964321,0.3147167265415191,288.12042236328125,291.1499938964844,258.3881225585937,257.0292358398437,277.4792175292969,293.6548767089844,288.1366577148437,1.0,0.6795230507850647,0.0,1.0,1.0,1.0,-2.649047374725342,1.2150957584381104,1.4339516162872314,0.609123945236206,0.0,0.0,1.0,425.129150390625,410.0,525.098876953125,-29165.548828125,2975.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36431884765625,308.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.453125,25560.0,0.0,0.0,0.7151849269866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248598098754885,1.624881625175476,-2.180406590923667e-05,0.0,0.0007258218247443,0.0,0.0,476.9851989746094,0.0,0.0,0.0,0.8870750665664673,4.0,0.0,1.0
557100,293.6210021972656,297.1499938964844,293.1499938964844,0.2256619036197662,-4407.26025390625,304.24810791015625,0.5846803188323975,0.2370019406080246,0.2287519425153732,293.9247741699219,297.1499938964844,293.1499938964844,0.1604083031415939,-3541.049560546875,304.2869873046875,0.5229970216751099,0.1740656644105911,0.1833491027355194,293.6982421875,297.1499938964844,293.1499938964844,0.9949153065681458,-10879.177734375,304.07745361328125,0.8635209798812866,0.8015497326850891,0.5707368850708008,293.4221496582031,297.1499938964844,293.1499938964844,1.0,-15857.8857421875,303.1235656738281,0.9044435024261476,0.9232481122016908,0.8853625655174255,293.2915954589844,297.1499938964844,293.1499938964844,0.0350337028503418,-5921.873046875,304.1755065917969,0.3094828724861145,0.0521146319806575,0.3087691962718963,288.2958374023437,291.1499938964844,258.4134521484375,257.0497436523437,277.50469970703125,293.65496826171875,288.3118591308594,1.0,0.6759231686592102,0.0,1.0,1.0,1.0,-2.6135692596435547,1.197797179222107,1.4157720804214478,0.5997238755226135,0.0,0.0,1.0,424.8818664550781,410.0,508.46392822265625,-29156.3203125,2906.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6441650390625,308.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,25540.861328125,26640.0,0.0,0.0,0.7136729955673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254775524139404,1.6254993677139282,-2.18206496356288e-05,0.0,0.0007242873543873,0.0,0.0,477.5294494628906,0.0,0.0,0.0,0.9023826122283936,4.0,0.0,1.0
557160,293.6085510253906,297.1499938964844,293.1499938964844,0.2182461023330688,-4291.876953125,304.2437744140625,0.5812088251113892,0.2334852516651153,0.2255815267562866,293.9119873046875,297.1499938964844,293.1499938964844,0.1503984332084655,-3364.024169921875,304.2802734375,0.5149467587471008,0.1667644828557968,0.1764077842235565,293.7032165527344,297.1499938964844,293.1499938964844,0.97414368391037,-10669.88671875,304.1282958984375,0.8602757453918457,0.7936221361160278,0.5649104714393616,293.4429931640625,297.1499938964844,293.1499938964844,1.0,-15690.7275390625,303.2781066894531,0.9016319513320924,0.9157060384750366,0.878412663936615,293.2890930175781,297.1499938964844,293.1499938964844,0.0329495780169963,-5738.95654296875,304.1746520996094,0.305397629737854,0.0508132576942443,0.3029681742191314,288.489990234375,291.1499938964844,258.4384155273437,257.0700378417969,277.5295715332031,293.654296875,288.5072021484375,1.0,0.672408938407898,0.0,1.0,1.0,1.0,-2.579094409942627,1.1809896230697632,1.3981046676635742,0.5905832052230835,0.0,0.0,1.0,424.5600280761719,410.0,524.0787353515625,-29246.67578125,2840.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,308.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,26332.14453125,26640.0,0.0,0.0,0.7119346261024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504650115966797,1.6504874229431152,-2.249667522846721e-05,0.0,0.0007225231383927,0.0,0.0,499.8921813964844,0.0,0.0,0.0,0.9014601707458496,4.0,0.0,1.0
557220,293.58416748046875,297.1499938964844,293.1499938964844,0.205141082406044,-4086.00732421875,304.2343444824219,0.574738085269928,0.2268106341361999,0.2195195108652115,293.8860778808594,297.1499938964844,293.1499938964844,0.1324521452188491,-3039.855224609375,304.26678466796875,0.4999135732650757,0.1527080535888672,0.1629755645990371,293.7015075683594,297.1499938964844,293.1499938964844,0.936381459236145,-10307.7275390625,304.1974792480469,0.8551353812217712,0.7799323201179504,0.5550772547721863,293.48065185546875,297.1499938964844,293.1499938964844,1.0,-15386.75,303.5589294433594,0.8964388966560364,0.9006367921829224,0.8643954396247864,293.2838439941406,297.1499938964844,293.1499938964844,0.0300770346075296,-5484.80029296875,304.14459228515625,0.3007664978504181,0.050000000745058,0.2964991927146911,288.8229064941406,291.1499938964844,258.48736572265625,257.1098327636719,277.5747985839844,293.65106201171875,288.83740234375,1.0,0.6659442186355591,0.0,1.0,1.0,1.0,-2.519227266311645,1.1518268585205078,1.3674004077911377,0.5746234655380249,0.0,0.0,1.0,423.0994873046875,410.0,471.9584045410156,-29215.33984375,2724.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404541015625,309.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.236328125,26640.0,0.0,0.0,0.7075751423835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657753825187683,1.6577764749526978,-2.2695814550388604e-05,0.0,0.0007180988322943,0.0,0.0,506.54443359375,0.0,0.0,0.0,0.9050849080085754,4.0,0.0,1.0
