time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557280,293.58416748046875,297.1499938964844,293.1499938964844,0.205141082406044,-4086.00732421875,304.2343444824219,0.574738085269928,0.2268106341361999,0.2195195108652115,293.8860778808594,297.1499938964844,293.1499938964844,0.1324521452188491,-3039.855224609375,304.26678466796875,0.4999135732650757,0.1527080535888672,0.1629755645990371,293.7015075683594,297.1499938964844,293.1499938964844,0.936381459236145,-10307.7275390625,304.1974792480469,0.8551353812217712,0.7799323201179504,0.5550772547721863,293.48065185546875,297.1499938964844,293.1499938964844,1.0,-15386.75,303.5589294433594,0.8964388966560364,0.9006367921829224,0.8643954396247864,293.2838439941406,297.1499938964844,293.1499938964844,0.0300770346075296,-5484.80029296875,304.14459228515625,0.3007664978504181,0.050000000745058,0.2964991927146911,288.8229064941406,291.1499938964844,258.48736572265625,257.1098327636719,277.5747985839844,293.65106201171875,288.83740234375,1.0,0.6659442186355591,0.0,1.0,1.0,1.0,-2.519227266311645,1.1518268585205078,1.3674004077911377,0.5746234655380249,0.0,0.0,1.0,423.0994873046875,410.0,471.9584045410156,-29215.33984375,2724.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404541015625,309.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.236328125,26640.0,0.0,0.0,0.7075751423835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657753825187683,1.6577764749526978,-2.2695814550388604e-05,0.0,0.0007180988322943,0.0,0.0,506.54443359375,0.0,0.0,0.0,0.9050849080085754,4.0,0.0,1.0
557340,293.5606384277344,297.1499938964844,293.1499938964844,0.1938223391771316,-3905.736328125,304.2251281738281,0.5686726570129395,0.2205806970596313,0.2138392776250839,293.860107421875,297.1499938964844,293.1499938964844,0.116765521466732,-2748.2109375,304.2540283203125,0.4855313897132873,0.1393262892961502,0.150180846452713,293.69403076171875,297.1499938964844,293.1499938964844,0.9015064239501952,-9988.4072265625,304.2392272949219,0.850770890712738,0.7674747705459595,0.5463327765464783,293.5115051269531,297.1499938964844,293.1499938964844,1.0,-15113.744140625,303.8104858398437,0.8915555477142334,0.8859922289848328,0.8506690263748169,293.2801208496094,297.1499938964844,293.1499938964844,0.0288123060017824,-5366.90234375,304.0984191894531,0.300738513469696,0.050000000745058,0.2964295446872711,289.1027526855469,291.1499938964844,258.5349426269531,257.1485595703125,277.6153869628906,293.6466064453125,289.1155700683594,1.0,0.6604067087173462,0.0,1.0,1.0,1.0,-2.4699454307556152,1.1278008222579956,1.34214448928833,0.5615933537483215,0.0,0.0,1.0,421.4082946777344,410.0,408.4812927246094,-29159.7421875,2629.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7161560058594,309.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.154296875,27720.0,0.0,0.0,0.7022808194160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595288515090942,1.6595516204833984,-2.2744443413103e-05,0.0,0.0007127257995307,0.0,0.0,508.1733093261719,0.0,0.0,0.0,0.9209675788879396,4.0,0.0,1.0
557400,293.5606384277344,297.1499938964844,293.1499938964844,0.1938223391771316,-3905.736328125,304.2251281738281,0.5686726570129395,0.2205806970596313,0.2138392776250839,293.860107421875,297.1499938964844,293.1499938964844,0.116765521466732,-2748.2109375,304.2540283203125,0.4855313897132873,0.1393262892961502,0.150180846452713,293.69403076171875,297.1499938964844,293.1499938964844,0.9015064239501952,-9988.4072265625,304.2392272949219,0.850770890712738,0.7674747705459595,0.5463327765464783,293.5115051269531,297.1499938964844,293.1499938964844,1.0,-15113.744140625,303.8104858398437,0.8915555477142334,0.8859922289848328,0.8506690263748169,293.2801208496094,297.1499938964844,293.1499938964844,0.0288123060017824,-5366.90234375,304.0984191894531,0.300738513469696,0.050000000745058,0.2964295446872711,289.1027526855469,291.1499938964844,258.5349426269531,257.1485595703125,277.6153869628906,293.6466064453125,289.1155700683594,1.0,0.6604067087173462,0.0,1.0,1.0,1.0,-2.4699454307556152,1.1278008222579956,1.34214448928833,0.5615933537483215,0.0,0.0,1.0,421.4082946777344,410.0,408.4812927246094,-29159.7421875,2629.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7161560058594,309.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.154296875,27720.0,0.0,0.0,0.7022808194160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595288515090942,1.6595516204833984,-2.2744443413103e-05,0.0,0.0007127257995307,0.0,0.0,508.1733093261719,0.0,0.0,0.0,0.9209675788879396,4.0,0.0,1.0
557460,293.5381774902344,297.1499938964844,293.1499938964844,0.1834062933921814,-3736.863525390625,304.2174377441406,0.562708854675293,0.2147347033023834,0.208533301949501,293.8349609375,297.1499938964844,293.1499938964844,0.1025420352816581,-2475.3818359375,304.2430725097656,0.468407392501831,0.1264346092939376,0.1379014551639557,293.6844177246094,297.1499938964844,293.1499938964844,0.8664543032646179,-9675.3583984375,304.2673645019531,0.8464841246604919,0.7556341290473938,0.5380978584289551,293.5379333496094,297.1499938964844,293.1499938964844,1.0,-14844.1435546875,304.0588073730469,0.8865205645561218,0.8714742064476013,0.8371838331222534,293.27734375,297.1499938964844,293.1499938964844,0.0276294723153114,-5252.845703125,304.05377197265625,0.3006811439990997,0.050000000745058,0.2965100705623626,289.3807678222656,291.1499938964844,258.5810546875,257.1862487792969,277.65496826171875,293.641845703125,289.3930053710937,1.0,0.6553950905799866,0.0,1.0,1.0,1.0,-2.4228196144104004,1.1048263311386108,1.3179931640625,0.5491620302200317,0.0,0.0,1.0,420.3152770996094,398.0,384.1290588378906,-29158.44921875,2542.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9924621582031,309.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.6966755390167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.355622018512804e-05,0.0,0.000707037106622,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
557520,293.5381774902344,297.1499938964844,293.1499938964844,0.1834062933921814,-3736.863525390625,304.2174377441406,0.562708854675293,0.2147347033023834,0.208533301949501,293.8349609375,297.1499938964844,293.1499938964844,0.1025420352816581,-2475.3818359375,304.2430725097656,0.468407392501831,0.1264346092939376,0.1379014551639557,293.6844177246094,297.1499938964844,293.1499938964844,0.8664543032646179,-9675.3583984375,304.2673645019531,0.8464841246604919,0.7556341290473938,0.5380978584289551,293.5379333496094,297.1499938964844,293.1499938964844,1.0,-14844.1435546875,304.0588073730469,0.8865205645561218,0.8714742064476013,0.8371838331222534,293.27734375,297.1499938964844,293.1499938964844,0.0276294723153114,-5252.845703125,304.05377197265625,0.3006811439990997,0.050000000745058,0.2965100705623626,289.3807678222656,291.1499938964844,258.5810546875,257.1862487792969,277.65496826171875,293.641845703125,289.3930053710937,1.0,0.6553950905799866,0.0,1.0,1.0,1.0,-2.4228196144104004,1.1048263311386108,1.3179931640625,0.5491620302200317,0.0,0.0,1.0,420.3152770996094,398.0,384.1290588378906,-29158.44921875,2542.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9924621582031,309.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.6966755390167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.355622018512804e-05,0.0,0.000707037106622,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
557580,293.516357421875,297.1499938964844,293.1499938964844,0.1742579936981201,-3586.873779296875,304.2102355957031,0.5584437251091003,0.2093231528997421,0.2033915668725967,293.8104858398437,297.1499938964844,293.1499938964844,0.0897085443139076,-2223.113037109375,304.2334899902344,0.4465710520744324,0.1140426620841026,0.1258622109889984,293.6731872558594,297.1499938964844,293.1499938964844,0.8343724608421326,-9394.1494140625,304.28143310546875,0.8442131280899048,0.7443695664405823,0.5300904512405396,293.55230712890625,297.1499938964844,293.1499938964844,0.9750905632972716,-14475.318359375,304.1452941894531,0.8838634490966797,0.8586904406547546,0.8244373798370361,293.27459716796875,297.1499938964844,293.1499938964844,0.0264665894210338,-5140.2958984375,304.0123291015625,0.3013970255851745,0.050000000745058,0.2955786883831024,289.6094665527344,291.1499938964844,258.62567138671875,257.22283935546875,277.6927185058594,293.63409423828125,289.6203308105469,1.0,0.6474560499191284,0.0,1.0,1.0,1.0,-2.376126289367676,1.0820680856704712,1.2940582036972046,0.5368622541427612,0.0,0.0,1.0,413.8668823242188,386.0,333.2130126953125,-28990.66796875,2437.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2204284667969,310.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27684.7421875,27720.0,0.0,0.0,0.6905587315559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923236846923828,1.6923474073410034,-2.365225736866705e-05,0.0,0.0007008293177932,0.0,0.0,538.8997192382812,0.0,0.0,0.0,0.9238948225975036,4.0,0.0,1.0
557640,293.516357421875,297.1499938964844,293.1499938964844,0.1742579936981201,-3586.873779296875,304.2102355957031,0.5584437251091003,0.2093231528997421,0.2033915668725967,293.8104858398437,297.1499938964844,293.1499938964844,0.0897085443139076,-2223.113037109375,304.2334899902344,0.4465710520744324,0.1140426620841026,0.1258622109889984,293.6731872558594,297.1499938964844,293.1499938964844,0.8343724608421326,-9394.1494140625,304.28143310546875,0.8442131280899048,0.7443695664405823,0.5300904512405396,293.55230712890625,297.1499938964844,293.1499938964844,0.9750905632972716,-14475.318359375,304.1452941894531,0.8838634490966797,0.8586904406547546,0.8244373798370361,293.27459716796875,297.1499938964844,293.1499938964844,0.0264665894210338,-5140.2958984375,304.0123291015625,0.3013970255851745,0.050000000745058,0.2955786883831024,289.6094665527344,291.1499938964844,258.62567138671875,257.22283935546875,277.6927185058594,293.63409423828125,289.6203308105469,1.0,0.6474560499191284,0.0,1.0,1.0,1.0,-2.376126289367676,1.0820680856704712,1.2940582036972046,0.5368622541427612,0.0,0.0,1.0,413.8668823242188,386.0,333.2130126953125,-28990.66796875,2437.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2204284667969,310.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27684.7421875,27720.0,0.0,0.0,0.6905587315559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923236846923828,1.6923474073410034,-2.365225736866705e-05,0.0,0.0007008293177932,0.0,0.0,538.8997192382812,0.0,0.0,0.0,0.9238948225975036,4.0,0.0,1.0
557700,293.50555419921875,297.1499938964844,293.1499938964844,0.1700747609138488,-3517.66162109375,304.2068786621094,0.556812584400177,0.2068046331405639,0.2009342014789581,293.79833984375,297.1499938964844,293.1499938964844,0.0836554393172264,-2103.737548828125,304.2293395996094,0.4363633394241333,0.1080619171261787,0.1199852004647255,293.6670227050781,297.1499938964844,293.1499938964844,0.8191729784011841,-9261.86328125,304.28515625,0.8436046838760376,0.7389548420906067,0.5261984467506409,293.5539855957031,297.1499938964844,293.1499938964844,0.9619024991989136,-14302.0830078125,304.1700439453125,0.8834062814712524,0.8532628417015076,0.8190019726753235,293.2728576660156,297.1499938964844,293.1499938964844,0.0259079914540052,-5084.1123046875,303.99371337890625,0.3019558191299438,0.050000000745058,0.294862687587738,289.712890625,291.1499938964844,258.6473999023437,257.24072265625,277.71002197265625,293.62847900390625,289.72320556640625,1.0,0.6430292725563049,0.0,1.0,1.0,1.0,-2.354048013687134,1.0713112354278564,1.2827366590499878,0.5310455560684204,0.0,0.0,1.0,409.3572998046875,386.0,311.2733764648437,-28898.701171875,2382.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32159423828125,310.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,27702.841796875,28800.0,0.0,0.0,0.6873025298118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928768157958984,1.6929004192352295,-2.3667720597586595e-05,0.0,0.0006975246942602,0.0,0.0,539.4282836914062,0.0,0.0,0.0,0.9391695857048036,4.0,0.0,1.0
557760,293.49481201171875,297.1499938964844,293.1499938964844,0.1658629775047302,-3447.170166015625,304.2042236328125,0.5554269552230835,0.2044099420309066,0.1985694319009781,293.7862243652344,297.1499938964844,293.1499938964844,0.0776499807834625,-1985.9501953125,304.225830078125,0.4268281757831573,0.1022331938147544,0.1142279878258705,293.6606140136719,297.1499938964844,293.1499938964844,0.8032850623130798,-9122.6064453125,304.2894592285156,0.8432198166847229,0.7336644530296326,0.5223853588104248,293.553955078125,297.1499938964844,293.1499938964844,0.9475847482681274,-14118.822265625,304.1923828125,0.8832930326461792,0.8481459617614746,0.8139315247535706,293.2708435058594,297.1499938964844,293.1499938964844,0.0258534699678421,-5054.4228515625,303.975830078125,0.3025981187820434,0.050000000745058,0.2940521538257599,289.83087158203125,291.1499938964844,258.6687316894531,257.2583312988281,277.7266540527344,293.6222839355469,289.8423156738281,1.0,0.6384169459342957,0.0,1.0,1.0,1.0,-2.3326449394226074,1.060884714126587,1.2717602252960205,0.5254132747650146,0.0,0.0,1.0,404.3713073730469,374.0,320.1019592285156,-28896.580078125,2327.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39959716796875,310.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,28503.701171875,28800.0,0.0,0.0,0.6840978264808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717172145843506,1.7171964645385742,-2.435192982375156e-05,0.0,0.000694272282999,0.0,0.0,562.9881591796875,0.0,0.0,0.0,0.9378472566604614,4.0,0.0,1.0
557820,293.4735412597656,297.1499938964844,293.1499938964844,0.1585292369127273,-3323.885498046875,304.1983642578125,0.5532622337341309,0.1999841034412384,0.1941332817077636,293.7618713378906,297.1499938964844,293.1499938964844,0.0662639886140823,-1768.1646728515625,304.2195739746094,0.4096734523773193,0.0910483300685882,0.1031177714467048,293.6470947265625,297.1499938964844,293.1499938964844,0.7747511863708496,-8874.76953125,304.29034423828125,0.8429327011108398,0.7234679460525513,0.5149856209754944,293.5509338378906,297.1499938964844,293.1499938964844,0.9214745759963988,-13795.56640625,304.2213439941406,0.8837224841117859,0.8385233879089355,0.8044087290763855,293.2660522460937,297.1499938964844,293.1499938964844,0.0242124162614345,-4912.22705078125,303.947021484375,0.3040618300437927,0.050000000745058,0.2922537624835968,290.0232238769531,291.1499938964844,258.710205078125,257.2926940917969,277.7584228515625,293.6088562011719,290.0324401855469,1.0,0.6288570761680603,0.0,1.0,1.0,1.0,-2.2914798259735107,1.040836215019226,1.2506434917449951,0.5145938396453857,0.0,0.0,1.0,393.5224609375,362.0,276.5940856933594,-28692.353515625,2219.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5268249511719,310.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28730.728515625,28800.0,0.0,0.0,0.6775639653205872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239969968795776,1.724021553993225,-2.454588684486225e-05,0.0,0.0006876412662677,0.0,0.0,569.7277221679688,0.0,0.0,0.0,0.9412341117858888,4.0,0.0,1.0
557880,293.4735412597656,297.1499938964844,293.1499938964844,0.1585292369127273,-3323.885498046875,304.1983642578125,0.5532622337341309,0.1999841034412384,0.1941332817077636,293.7618713378906,297.1499938964844,293.1499938964844,0.0662639886140823,-1768.1646728515625,304.2195739746094,0.4096734523773193,0.0910483300685882,0.1031177714467048,293.6470947265625,297.1499938964844,293.1499938964844,0.7747511863708496,-8874.76953125,304.29034423828125,0.8429327011108398,0.7234679460525513,0.5149856209754944,293.5509338378906,297.1499938964844,293.1499938964844,0.9214745759963988,-13795.56640625,304.2213439941406,0.8837224841117859,0.8385233879089355,0.8044087290763855,293.2660522460937,297.1499938964844,293.1499938964844,0.0242124162614345,-4912.22705078125,303.947021484375,0.3040618300437927,0.050000000745058,0.2922537624835968,290.0232238769531,291.1499938964844,258.710205078125,257.2926940917969,277.7584228515625,293.6088562011719,290.0324401855469,1.0,0.6288570761680603,0.0,1.0,1.0,1.0,-2.2914798259735107,1.040836215019226,1.2506434917449951,0.5145938396453857,0.0,0.0,1.0,393.5224609375,362.0,276.5940856933594,-28692.353515625,2219.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5268249511719,310.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28730.728515625,28800.0,0.0,0.0,0.6775639653205872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239969968795776,1.724021553993225,-2.454588684486225e-05,0.0,0.0006876412662677,0.0,0.0,569.7277221679688,0.0,0.0,0.0,0.9412341117858888,4.0,0.0,1.0
557940,293.4527282714844,297.1499938964844,293.1499938964844,0.1521572768688202,-3215.772216796875,304.19287109375,0.5517808794975281,0.1960131824016571,0.190085083246231,293.7374267578125,297.1499938964844,293.1499938964844,0.0553746335208416,-1568.58056640625,304.2145690917969,0.3927511870861053,0.0805012658238411,0.0925769582390785,293.6327514648437,297.1499938964844,293.1499938964844,0.7488892674446106,-8650.365234375,304.2865905761719,0.8431487679481506,0.7137794494628906,0.5079205632209778,293.545166015625,297.1499938964844,293.1499938964844,0.8970189690589905,-13501.5244140625,304.2380676269531,0.884772777557373,0.8295290470123291,0.7954930067062378,293.2605285644531,297.1499938964844,293.1499938964844,0.0233089085668325,-4815.283203125,303.9216613769531,0.3057019710540771,0.050000000745058,0.2903148829936981,290.18701171875,291.1499938964844,258.75,257.325927734375,277.7884216308594,293.5945129394531,290.1952819824219,1.0,0.6190778613090515,0.0,1.0,1.0,1.0,-2.252428770065308,1.0218253135681152,1.2306034564971924,0.504346489906311,0.0,0.0,1.0,382.01165771484375,350.0,239.13082885742188,-28461.484375,2114.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6335144042969,310.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.94921875,29880.0,0.0,0.0,0.6707699298858643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725593090057373,1.7256176471710205,-2.4591356122982688e-05,0.0,0.0006807462195865,0.0,0.0,571.3115234375,0.0,0.0,0.0,0.9570261240005492,4.0,0.0,1.0
558000,293.4527282714844,297.1499938964844,293.1499938964844,0.1521572768688202,-3215.772216796875,304.19287109375,0.5517808794975281,0.1960131824016571,0.190085083246231,293.7374267578125,297.1499938964844,293.1499938964844,0.0553746335208416,-1568.58056640625,304.2145690917969,0.3927511870861053,0.0805012658238411,0.0925769582390785,293.6327514648437,297.1499938964844,293.1499938964844,0.7488892674446106,-8650.365234375,304.2865905761719,0.8431487679481506,0.7137794494628906,0.5079205632209778,293.545166015625,297.1499938964844,293.1499938964844,0.8970189690589905,-13501.5244140625,304.2380676269531,0.884772777557373,0.8295290470123291,0.7954930067062378,293.2605285644531,297.1499938964844,293.1499938964844,0.0233089085668325,-4815.283203125,303.9216613769531,0.3057019710540771,0.050000000745058,0.2903148829936981,290.18701171875,291.1499938964844,258.75,257.325927734375,277.7884216308594,293.5945129394531,290.1952819824219,1.0,0.6190778613090515,0.0,1.0,1.0,1.0,-2.252428770065308,1.0218253135681152,1.2306034564971924,0.504346489906311,0.0,0.0,1.0,382.01165771484375,350.0,239.13082885742188,-28461.484375,2114.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6335144042969,310.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.94921875,29880.0,0.0,0.0,0.6707699298858643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725593090057373,1.7256176471710205,-2.4591356122982688e-05,0.0,0.0006807462195865,0.0,0.0,571.3115234375,0.0,0.0,0.0,0.9570261240005492,4.0,0.0,1.0
558060,293.43243408203125,297.1499938964844,293.1499938964844,0.1462051272392273,-3113.32958984375,304.1885070800781,0.5508793592453003,0.1924540400505066,0.1864003688097,293.7127990722656,297.1499938964844,293.1499938964844,0.0447795279324054,-1382.373046875,304.210693359375,0.3712825179100036,0.0706111490726471,0.082633264362812,293.61822509765625,297.1499938964844,293.1499938964844,0.7235240340232849,-8427.599609375,304.2831726074219,0.8437372446060181,0.7044938802719116,0.5011385083198547,293.5380249023437,297.1499938964844,293.1499938964844,0.8719779849052429,-13203.6533203125,304.2501525878906,0.8862596154212952,0.8209637403488159,0.7870018482208252,293.2544860839844,297.1499938964844,293.1499938964844,0.0223999507725238,-4714.36572265625,303.9010009765625,0.3074756562709808,0.050000000745058,0.2883025109767914,290.3606872558594,291.1499938964844,258.7855224609375,257.3556823730469,277.8158874511719,293.579833984375,290.36883544921875,1.0,0.6092219948768616,0.0,1.0,1.0,1.0,-2.21529483795166,1.003753900527954,1.211540937423706,0.4946263134479522,0.0,0.0,1.0,370.18792724609375,338.0,234.0747833251953,-28314.052734375,2014.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923217773437,310.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.787109375,29880.0,0.0,0.0,0.6641196012496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.540796958783176e-05,0.0,0.000673996983096,0.0,0.0,600.0043334960938,0.0,0.0,0.0,0.9577206969261168,4.0,0.0,1.0
558120,293.43243408203125,297.1499938964844,293.1499938964844,0.1462051272392273,-3113.32958984375,304.1885070800781,0.5508793592453003,0.1924540400505066,0.1864003688097,293.7127990722656,297.1499938964844,293.1499938964844,0.0447795279324054,-1382.373046875,304.210693359375,0.3712825179100036,0.0706111490726471,0.082633264362812,293.61822509765625,297.1499938964844,293.1499938964844,0.7235240340232849,-8427.599609375,304.2831726074219,0.8437372446060181,0.7044938802719116,0.5011385083198547,293.5380249023437,297.1499938964844,293.1499938964844,0.8719779849052429,-13203.6533203125,304.2501525878906,0.8862596154212952,0.8209637403488159,0.7870018482208252,293.2544860839844,297.1499938964844,293.1499938964844,0.0223999507725238,-4714.36572265625,303.9010009765625,0.3074756562709808,0.050000000745058,0.2883025109767914,290.3606872558594,291.1499938964844,258.7855224609375,257.3556823730469,277.8158874511719,293.579833984375,290.36883544921875,1.0,0.6092219948768616,0.0,1.0,1.0,1.0,-2.21529483795166,1.003753900527954,1.211540937423706,0.4946263134479522,0.0,0.0,1.0,370.18792724609375,338.0,234.0747833251953,-28314.052734375,2014.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923217773437,310.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.787109375,29880.0,0.0,0.0,0.6641196012496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.540796958783176e-05,0.0,0.000673996983096,0.0,0.0,600.0043334960938,0.0,0.0,0.0,0.9577206969261168,4.0,0.0,1.0
558180,293.4128112792969,297.1499938964844,293.1499938964844,0.1411827504634857,-3026.447509765625,304.1840515136719,0.5505136847496033,0.1892792731523513,0.183056965470314,293.6875305175781,297.1499938964844,293.1499938964844,0.0350469760596752,-1214.8623046875,304.2066650390625,0.3489183783531189,0.0614786632359027,0.0733619704842567,293.6034851074219,297.1499938964844,293.1499938964844,0.7012653350830078,-8232.4501953125,304.2758483886719,0.8446547389030457,0.6956177353858948,0.4946249127388,293.5297546386719,297.1499938964844,293.1499938964844,0.8496631979942322,-12942.80078125,304.2538146972656,0.8881187438964844,0.8128055334091187,0.778873860836029,293.2481384277344,297.1499938964844,293.1499938964844,0.0216333698481321,-4627.771484375,303.8832702636719,0.3093667924404144,0.050000000745058,0.2862464487552643,290.4970397949219,291.1499938964844,258.81451416015625,257.3799133300781,277.83966064453125,293.5648803710937,290.5039978027344,1.0,0.599360466003418,0.0,1.0,1.0,1.0,-2.1800856590271,0.9866254925727844,1.19346022605896,0.4854341149330139,0.0,0.0,1.0,358.2069396972656,326.0,199.0856170654297,-28065.0390625,1918.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73602294921875,310.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.900390625,29880.0,0.0,0.0,0.657422661781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571954727172852,1.757220983505249,-2.550033423176501e-05,0.0,0.0006672004237771,0.0,0.0,603.2791137695312,0.0,0.0,0.0,0.9593000411987304,4.0,0.0,1.0
558240,293.4128112792969,297.1499938964844,293.1499938964844,0.1411827504634857,-3026.447509765625,304.1840515136719,0.5505136847496033,0.1892792731523513,0.183056965470314,293.6875305175781,297.1499938964844,293.1499938964844,0.0350469760596752,-1214.8623046875,304.2066650390625,0.3489183783531189,0.0614786632359027,0.0733619704842567,293.6034851074219,297.1499938964844,293.1499938964844,0.7012653350830078,-8232.4501953125,304.2758483886719,0.8446547389030457,0.6956177353858948,0.4946249127388,293.5297546386719,297.1499938964844,293.1499938964844,0.8496631979942322,-12942.80078125,304.2538146972656,0.8881187438964844,0.8128055334091187,0.778873860836029,293.2481384277344,297.1499938964844,293.1499938964844,0.0216333698481321,-4627.771484375,303.8832702636719,0.3093667924404144,0.050000000745058,0.2862464487552643,290.4970397949219,291.1499938964844,258.81451416015625,257.3799133300781,277.83966064453125,293.5648803710937,290.5039978027344,1.0,0.599360466003418,0.0,1.0,1.0,1.0,-2.1800856590271,0.9866254925727844,1.19346022605896,0.4854341149330139,0.0,0.0,1.0,358.2069396972656,326.0,199.0856170654297,-28065.0390625,1918.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73602294921875,310.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.900390625,29880.0,0.0,0.0,0.657422661781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571954727172852,1.757220983505249,-2.550033423176501e-05,0.0,0.0006672004237771,0.0,0.0,603.2791137695312,0.0,0.0,0.0,0.9593000411987304,4.0,0.0,1.0
558300,293.4032592773437,297.1499938964844,293.1499938964844,0.1389189511537552,-2987.072509765625,304.1819763183594,0.5505258440971375,0.1878278851509094,0.1815070211887359,293.6747131347656,297.1499938964844,293.1499938964844,0.030667882412672,-1137.4796142578125,304.204345703125,0.3378483057022095,0.0571842528879642,0.0690066292881965,293.5960998535156,297.1499938964844,293.1499938964844,0.6909316778182983,-8141.4921875,304.2717590332031,0.8452346920967102,0.6913251280784607,0.4914692938327789,293.5253295898437,297.1499938964844,293.1499938964844,0.8391748666763306,-12820.87890625,304.2539978027344,0.8891839385032654,0.808867871761322,0.7749441266059875,293.244873046875,297.1499938964844,293.1499938964844,0.0212828554213047,-4587.4658203125,303.87554931640625,0.3103546798229217,0.050000000745058,0.2852067947387695,290.55780029296875,291.1499938964844,258.82666015625,257.3900451660156,277.8502197265625,293.5573425292969,290.5643615722656,1.0,0.5944406986236572,0.0,1.0,1.0,1.0,-2.1632332801818848,0.9784297943115234,1.1848036050796509,0.4810426235198974,0.0,0.0,1.0,352.1827697753906,326.0,184.47628784179688,-27939.490234375,1872.2989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7547607421875,310.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.552734375,30960.0,0.0,0.0,0.6540437340736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685661315918,1.7577111721038818,-2.5514562366879545e-05,0.0,0.0006637712940573,0.0,0.0,603.7840576171875,0.0,0.0,0.0,0.9745430946350098,4.0,0.0,1.0
558360,293.3938903808594,297.1499938964844,293.1499938964844,0.1365905404090881,-2946.111328125,304.180419921875,0.5506591796875,0.1864609569311142,0.1800340265035629,293.6623229980469,297.1499938964844,293.1499938964844,0.0266322009265422,-1064.8990478515625,304.2017822265625,0.3267332911491394,0.0529722571372985,0.0647626146674156,293.5888061523437,297.1499938964844,293.1499938964844,0.6800807118415833,-8044.37451171875,304.2693786621094,0.8458849191665649,0.6871106028556824,0.4883735477924347,293.52081298828125,297.1499938964844,293.1499938964844,0.8279260993003845,-12688.4296875,304.25555419921875,0.8903268575668335,0.8050008416175842,0.7710908055305481,293.2415771484375,297.1499938964844,293.1499938964844,0.0209074355661869,-4542.65869140625,303.86895751953125,0.3113675713539123,0.050000000745058,0.2841640412807464,290.6324157714844,291.1499938964844,258.8373413085937,257.3989562988281,277.860107421875,293.5499572753906,290.640380859375,1.0,0.5895274877548218,0.0,1.0,1.0,1.0,-2.1467676162719727,0.9704238176345824,1.17634379863739,0.4767574071884155,0.0,0.0,1.0,346.1574401855469,314.0,196.9865264892578,-27893.46484375,1827.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7588195800781,311.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.08203125,30960.0,0.0,0.0,0.6507876515388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813489437103271,1.7813750505447388,-2.620617851789575e-05,0.0,0.0006604667287319,0.0,0.0,628.4998168945312,0.0,0.0,0.0,0.9728568196296692,4.0,0.0,1.0
558420,293.375732421875,297.1499938964844,293.1499938964844,0.1326017677783966,-2875.958740234375,304.1769104003906,0.5514259338378906,0.1839624643325805,0.1772887110710144,293.6402282714844,297.1499938964844,293.1499938964844,0.0214621424674987,-959.5966186523438,304.1150207519531,0.3137029111385345,0.050000000745058,0.0594917796552181,293.57440185546875,297.1499938964844,293.1499938964844,0.6609005331993103,-7873.5009765625,304.261474609375,0.8475762009620667,0.6789142489433289,0.482323557138443,293.5115966796875,297.1499938964844,293.1499938964844,0.8080112338066101,-12456.87109375,304.25341796875,0.8930454850196838,0.7974709868431091,0.7635485529899597,293.235107421875,297.1499938964844,293.1499938964844,0.0202550701797008,-4464.8193359375,303.856689453125,0.3135534524917602,0.050000000745058,0.2819892764091491,290.7478332519531,291.1499938964844,258.8545227050781,257.4132385253906,277.8760986328125,293.5360107421875,290.7532043457031,1.0,0.5798444747924805,0.0,1.0,1.0,1.0,-2.1181957721710205,0.956552267074585,1.1616435050964355,0.469271719455719,0.0,0.0,1.0,333.7585754394531,302.0,163.06092834472656,-27671.033203125,1743.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7545166015625,311.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,30894.580078125,30960.0,0.0,0.0,0.6443999409675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877399921417236,1.7877663373947144,-2.639455851749517e-05,0.0,0.0006539840251207,0.0,0.0,635.2888793945312,0.0,0.0,0.0,0.9760213494300842,4.0,0.0,1.0
558480,293.375732421875,297.1499938964844,293.1499938964844,0.1326017677783966,-2875.958740234375,304.1769104003906,0.5514259338378906,0.1839624643325805,0.1772887110710144,293.6402282714844,297.1499938964844,293.1499938964844,0.0214621424674987,-959.5966186523438,304.1150207519531,0.3137029111385345,0.050000000745058,0.0594917796552181,293.57440185546875,297.1499938964844,293.1499938964844,0.6609005331993103,-7873.5009765625,304.261474609375,0.8475762009620667,0.6789142489433289,0.482323557138443,293.5115966796875,297.1499938964844,293.1499938964844,0.8080112338066101,-12456.87109375,304.25341796875,0.8930454850196838,0.7974709868431091,0.7635485529899597,293.235107421875,297.1499938964844,293.1499938964844,0.0202550701797008,-4464.8193359375,303.856689453125,0.3135534524917602,0.050000000745058,0.2819892764091491,290.7478332519531,291.1499938964844,258.8545227050781,257.4132385253906,277.8760986328125,293.5360107421875,290.7532043457031,1.0,0.5798444747924805,0.0,1.0,1.0,1.0,-2.1181957721710205,0.956552267074585,1.1616435050964355,0.469271719455719,0.0,0.0,1.0,333.7585754394531,302.0,163.06092834472656,-27671.033203125,1743.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7545166015625,311.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,30894.580078125,30960.0,0.0,0.0,0.6443999409675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877399921417236,1.7877663373947144,-2.639455851749517e-05,0.0,0.0006539840251207,0.0,0.0,635.2888793945312,0.0,0.0,0.0,0.9760213494300842,4.0,0.0,1.0
558540,293.3583374023437,297.1499938964844,293.1499938964844,0.1293193846940994,-2818.207763671875,304.1734313964844,0.5528053641319275,0.1817756742238998,0.1748049259185791,293.6290283203125,297.1499938964844,293.1499938964844,0.0201319176703691,-934.1162719726562,303.96148681640625,0.3159266412258148,0.050000000745058,0.0589723102748394,293.5600891113281,297.1499938964844,293.1499938964844,0.6444512605667114,-7727.1533203125,304.2517395019531,0.8497458696365356,0.6710653305053711,0.4764949679374695,293.501953125,297.1499938964844,293.1499938964844,0.7909398078918457,-12260.373046875,304.2473449707031,0.8962891697883606,0.7902651429176331,0.7562801241874695,293.22900390625,297.1499938964844,293.1499938964844,0.0196991357952356,-4398.541015625,303.8451232910156,0.3159269988536834,0.050000000745058,0.2797397673130035,290.82763671875,291.1499938964844,258.866455078125,257.423095703125,277.8877868652344,293.5245666503906,290.8315734863281,1.0,0.5705174803733826,0.0,1.0,1.0,1.0,-2.096156120300293,0.9458460211753844,1.1503102779388428,0.4635489284992218,0.0,0.0,1.0,321.1517333984375,290.0,121.82526397705078,-27470.650390625,1669.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7313232421875,311.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.220703125,32040.0,0.0,0.0,0.6382544040679932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789204478263855,1.7892309427261353,-2.643782318045851e-05,0.0,0.0006477470742538,0.0,0.0,636.8515014648438,0.0,0.0,0.0,0.9917467832565308,4.0,0.0,1.0
558600,293.3583374023437,297.1499938964844,293.1499938964844,0.1293193846940994,-2818.207763671875,304.1734313964844,0.5528053641319275,0.1817756742238998,0.1748049259185791,293.6290283203125,297.1499938964844,293.1499938964844,0.0201319176703691,-934.1162719726562,303.96148681640625,0.3159266412258148,0.050000000745058,0.0589723102748394,293.5600891113281,297.1499938964844,293.1499938964844,0.6444512605667114,-7727.1533203125,304.2517395019531,0.8497458696365356,0.6710653305053711,0.4764949679374695,293.501953125,297.1499938964844,293.1499938964844,0.7909398078918457,-12260.373046875,304.2473449707031,0.8962891697883606,0.7902651429176331,0.7562801241874695,293.22900390625,297.1499938964844,293.1499938964844,0.0196991357952356,-4398.541015625,303.8451232910156,0.3159269988536834,0.050000000745058,0.2797397673130035,290.82763671875,291.1499938964844,258.866455078125,257.423095703125,277.8877868652344,293.5245666503906,290.8315734863281,1.0,0.5705174803733826,0.0,1.0,1.0,1.0,-2.096156120300293,0.9458460211753844,1.1503102779388428,0.4635489284992218,0.0,0.0,1.0,321.1517333984375,290.0,121.82526397705078,-27470.650390625,1669.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7313232421875,311.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.220703125,32040.0,0.0,0.0,0.6382544040679932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789204478263855,1.7892309427261353,-2.643782318045851e-05,0.0,0.0006477470742538,0.0,0.0,636.8515014648438,0.0,0.0,0.0,0.9917467832565308,4.0,0.0,1.0
558660,293.3416748046875,297.1499938964844,293.1499938964844,0.1262859851121902,-2764.26904296875,304.170654296875,0.554589033126831,0.1798715442419052,0.1725959926843643,293.6260986328125,297.1499938964844,293.1499938964844,0.0188936293125152,-908.7919921875,303.7941589355469,0.3183903992176056,0.050000000745058,0.0585091114044189,293.54620361328125,297.1499938964844,293.1499938964844,0.6285587549209595,-7583.416015625,304.2442321777344,0.8521130681037903,0.6634907126426697,0.4708805680274963,293.4923095703125,297.1499938964844,293.1499938964844,0.774229884147644,-12065.51953125,304.2426452636719,0.8997359275817871,0.7833052277565002,0.7492779493331909,293.2235107421875,297.1499938964844,293.1499938964844,0.0191574096679687,-4331.84228515625,303.8344116210937,0.3183903992176056,0.050000000745058,0.2775420248508453,290.912841796875,291.1499938964844,258.87359619140625,257.4289245605469,277.8980407714844,293.5152893066406,290.91656494140625,1.0,0.5613291263580322,0.0,1.0,1.0,1.0,-2.0751545429229736,0.9356482028961182,1.1395063400268557,0.4581024646759033,0.0,0.0,1.0,308.85675048828125,278.0,113.11766052246094,-27340.81640625,1598.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.667724609375,311.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.34765625,32040.0,0.0,0.0,0.6326846480369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816777467727661,1.8168047666549685,-2.7258955014985983e-05,0.0,0.0006420945283025,0.0,0.0,666.7509155273438,0.0,0.0,0.0,0.991969883441925,4.0,0.0,1.0
558720,293.3416748046875,297.1499938964844,293.1499938964844,0.1262859851121902,-2764.26904296875,304.170654296875,0.554589033126831,0.1798715442419052,0.1725959926843643,293.6260986328125,297.1499938964844,293.1499938964844,0.0188936293125152,-908.7919921875,303.7941589355469,0.3183903992176056,0.050000000745058,0.0585091114044189,293.54620361328125,297.1499938964844,293.1499938964844,0.6285587549209595,-7583.416015625,304.2442321777344,0.8521130681037903,0.6634907126426697,0.4708805680274963,293.4923095703125,297.1499938964844,293.1499938964844,0.774229884147644,-12065.51953125,304.2426452636719,0.8997359275817871,0.7833052277565002,0.7492779493331909,293.2235107421875,297.1499938964844,293.1499938964844,0.0191574096679687,-4331.84228515625,303.8344116210937,0.3183903992176056,0.050000000745058,0.2775420248508453,290.912841796875,291.1499938964844,258.87359619140625,257.4289245605469,277.8980407714844,293.5152893066406,290.91656494140625,1.0,0.5613291263580322,0.0,1.0,1.0,1.0,-2.0751545429229736,0.9356482028961182,1.1395063400268557,0.4581024646759033,0.0,0.0,1.0,308.85675048828125,278.0,113.11766052246094,-27340.81640625,1598.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.667724609375,311.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.34765625,32040.0,0.0,0.0,0.6326846480369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816777467727661,1.8168047666549685,-2.7258955014985983e-05,0.0,0.0006420945283025,0.0,0.0,666.7509155273438,0.0,0.0,0.0,0.991969883441925,4.0,0.0,1.0
558780,293.3258972167969,297.1499938964844,293.1499938964844,0.1238550767302513,-2721.174072265625,304.1678466796875,0.556795597076416,0.1782207787036895,0.1706248521804809,293.6277160644531,297.1499938964844,293.1499938964844,0.0177963376045227,-885.5830688476562,303.6181335449219,0.320983737707138,0.050000000745058,0.0580520071089267,293.5327453613281,297.1499938964844,293.1499938964844,0.6150064468383789,-7461.13525390625,304.2354431152344,0.8547319173812866,0.6561809778213501,0.4654493033885956,293.4826965332031,297.1499938964844,293.1499938964844,0.7600829005241394,-11902.0830078125,304.2353210449219,0.9034430384635924,0.7765802145004272,0.7424938082695007,293.2186584472656,297.1499938964844,293.1499938964844,0.0187038574367761,-4276.58984375,303.8231506347656,0.320983737707138,0.050000000745058,0.2753737270832062,290.9664001464844,291.1499938964844,258.8763427734375,257.4310913085937,277.9068298339844,293.50750732421875,290.9690246582031,1.0,0.5521895885467529,0.0,1.0,1.0,1.0,-2.0549631118774414,0.9258487820625304,1.1291143894195557,0.45287024974823,0.0,0.0,1.0,296.7470703125,266.0,82.42911529541016,-27125.8828125,1531.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59844970703125,311.0354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.287109375,32040.0,0.0,0.0,0.6274464726448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197343349456787,1.8197616338729856,-2.7347754439688288e-05,0.0,0.0006367784226313,0.0,0.0,670.0116577148438,0.0,0.0,0.0,0.9934331774711608,4.0,0.0,1.0
558840,293.3258972167969,297.1499938964844,293.1499938964844,0.1238550767302513,-2721.174072265625,304.1678466796875,0.556795597076416,0.1782207787036895,0.1706248521804809,293.6277160644531,297.1499938964844,293.1499938964844,0.0177963376045227,-885.5830688476562,303.6181335449219,0.320983737707138,0.050000000745058,0.0580520071089267,293.5327453613281,297.1499938964844,293.1499938964844,0.6150064468383789,-7461.13525390625,304.2354431152344,0.8547319173812866,0.6561809778213501,0.4654493033885956,293.4826965332031,297.1499938964844,293.1499938964844,0.7600829005241394,-11902.0830078125,304.2353210449219,0.9034430384635924,0.7765802145004272,0.7424938082695007,293.2186584472656,297.1499938964844,293.1499938964844,0.0187038574367761,-4276.58984375,303.8231506347656,0.320983737707138,0.050000000745058,0.2753737270832062,290.9664001464844,291.1499938964844,258.8763427734375,257.4310913085937,277.9068298339844,293.50750732421875,290.9690246582031,1.0,0.5521895885467529,0.0,1.0,1.0,1.0,-2.0549631118774414,0.9258487820625304,1.1291143894195557,0.45287024974823,0.0,0.0,1.0,296.7470703125,266.0,82.42911529541016,-27125.8828125,1531.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59844970703125,311.0354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.287109375,32040.0,0.0,0.0,0.6274464726448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197343349456787,1.8197616338729856,-2.7347754439688288e-05,0.0,0.0006367784226313,0.0,0.0,670.0116577148438,0.0,0.0,0.0,0.9934331774711608,4.0,0.0,1.0
558900,293.3182983398437,297.1499938964844,293.1499938964844,0.1227853894233703,-2702.189208984375,304.1665344238281,0.5580689907073975,0.1774869263172149,0.169723778963089,293.629638671875,297.1499938964844,293.1499938964844,0.0172823276370763,-874.287353515625,303.5278625488281,0.3223397135734558,0.050000000745058,0.0578247755765914,293.52618408203125,297.1499938964844,293.1499938964844,0.6087626218795776,-7404.52099609375,304.23126220703125,0.8561554551124573,0.6526216864585876,0.4628024697303772,293.4779357910156,297.1499938964844,293.1499938964844,0.7535804510116577,-11826.80859375,304.2316589355469,0.9054544568061828,0.773301899433136,0.739184558391571,293.2164306640625,297.1499938964844,293.1499938964844,0.0184936560690403,-4250.9365234375,303.8174743652344,0.3223397135734558,0.050000000745058,0.274295836687088,290.9877319335937,291.1499938964844,258.8762512207031,257.4309387207031,277.91070556640625,293.5040588378906,290.9900817871094,1.0,0.5476217865943909,0.0,1.0,1.0,1.0,-2.0451602935791016,0.9210925698280334,1.124067783355713,0.450333297252655,0.0,0.0,1.0,290.7358093261719,266.0,71.15213775634766,-27018.591796875,1498.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,311.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.765625,33120.0,0.0,0.0,0.624916136264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820174217224121,1.8202016353607176,-2.7360978492652063e-05,0.0,0.0006342104752548,0.0,0.0,670.4976806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.3108825683594,297.1499938964844,293.1499938964844,0.1216986998915672,-2682.7138671875,304.16552734375,0.5594566464424133,0.176809474825859,0.1688746362924575,293.6319885253906,297.1499938964844,293.1499938964844,0.0167757533490657,-862.5772705078125,303.43701171875,0.3237397968769073,0.050000000745058,0.0575981922447681,293.519775390625,297.1499938964844,293.1499938964844,0.6023394465446472,-7345.43701171875,304.2281799316406,0.857659101486206,0.6491149067878723,0.4601952731609344,293.4732666015625,297.1499938964844,293.1499938964844,0.7468234300613403,-11747.291015625,304.2291259765625,0.9075973629951476,0.7700662612915039,0.7359210252761841,293.21435546875,297.1499938964844,293.1499938964844,0.0182731878012418,-4223.22119140625,303.8121032714844,0.3237397968769073,0.050000000745058,0.2732210159301758,291.0155944824219,291.1499938964844,258.8752136230469,257.42999267578125,277.91424560546875,293.5008850097656,291.0185241699219,1.0,0.5430484414100647,0.0,1.0,1.0,1.0,-2.035526990890503,0.9164191484451294,1.119107961654663,0.4478435814380646,0.0,0.0,1.0,284.74688720703125,254.0,74.38313293457031,-26947.087890625,1465.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,311.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,32438.35546875,33120.0,0.0,0.0,0.6225021481513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83186137676239,1.831889152526856,-2.77134713542182e-05,0.0,0.0006317605730146,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.296630859375,297.1499938964844,293.1499938964844,0.1198933720588684,-2650.517333984375,304.1633605957031,0.5625954866409302,0.1756273955106735,0.1673327833414077,293.6377868652344,297.1499938964844,293.1499938964844,0.0158447846770286,-840.4559326171875,303.2517395019531,0.3266874551773071,0.050000000745058,0.0571463331580162,293.5073547363281,297.1499938964844,293.1499938964844,0.590892493724823,-7240.40234375,304.2212219238281,0.8609273433685303,0.6422691941261292,0.4550932347774505,293.4641418457031,297.1499938964844,293.1499938964844,0.734878420829773,-11607.65625,304.22265625,0.912290632724762,0.7637304067611694,0.7295152544975281,293.2105407714844,297.1499938964844,293.1499938964844,0.0178818013519048,-4174.662109375,303.8009948730469,0.3266874551773071,0.050000000745058,0.2710776031017303,291.0520324707031,291.1499938964844,258.8705749511719,257.42596435546875,277.9204406738281,293.4953308105469,291.0539245605469,1.0,0.5338704586029053,0.0,1.0,1.0,1.0,-2.016737937927246,0.907304584980011,1.10943341255188,0.4430010616779327,0.0,0.0,1.0,272.8192443847656,242.0,55.21243667602539,-26734.056640625,1402.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.457763671875,310.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,33120.0,0.0,0.0,0.6178321838378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.00062702113064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
