time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559080,293.296630859375,297.1499938964844,293.1499938964844,0.1198933720588684,-2650.517333984375,304.1633605957031,0.5625954866409302,0.1756273955106735,0.1673327833414077,293.6377868652344,297.1499938964844,293.1499938964844,0.0158447846770286,-840.4559326171875,303.2517395019531,0.3266874551773071,0.050000000745058,0.0571463331580162,293.5073547363281,297.1499938964844,293.1499938964844,0.590892493724823,-7240.40234375,304.2212219238281,0.8609273433685303,0.6422691941261292,0.4550932347774505,293.4641418457031,297.1499938964844,293.1499938964844,0.734878420829773,-11607.65625,304.22265625,0.912290632724762,0.7637304067611694,0.7295152544975281,293.2105407714844,297.1499938964844,293.1499938964844,0.0178818013519048,-4174.662109375,303.8009948730469,0.3266874551773071,0.050000000745058,0.2710776031017303,291.0520324707031,291.1499938964844,258.8705749511719,257.42596435546875,277.9204406738281,293.4953308105469,291.0539245605469,1.0,0.5338704586029053,0.0,1.0,1.0,1.0,-2.016737937927246,0.907304584980011,1.10943341255188,0.4430010616779327,0.0,0.0,1.0,272.8192443847656,242.0,55.21243667602539,-26734.056640625,1402.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.457763671875,310.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,33120.0,0.0,0.0,0.6178321838378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.00062702113064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559140,293.28302001953125,297.1499938964844,293.1499938964844,0.1183503568172454,-2622.920654296875,304.1614990234375,0.5662504434585571,0.1746740788221359,0.1659977436065673,293.6444702148437,297.1499938964844,293.1499938964844,0.0149876801297068,-818.805419921875,303.0632019042969,0.3298593163490295,0.050000000745058,0.0566952973604202,293.495361328125,297.1499938964844,293.1499938964844,0.5802659392356873,-7142.033203125,304.2152404785156,0.8645938038825989,0.6356516480445862,0.4501504898071289,293.4552001953125,297.1499938964844,293.1499938964844,0.7237953543663025,-11477.0859375,304.2169494628906,0.9175655245780944,0.7575815916061401,0.7232865691184998,293.20709228515625,297.1499938964844,293.1499938964844,0.0175126492977142,-4128.34765625,303.79010009765625,0.3298593163490295,0.050000000745058,0.2689380943775177,291.0823669433594,291.1499938964844,258.8629150390625,257.4193725585937,277.925537109375,293.4906005859375,291.0841064453125,1.0,0.5246347188949585,0.0,1.0,1.0,1.0,-1.9986072778701784,0.8985080122947693,1.1000993251800537,0.4383538067340851,0.0,0.0,1.0,260.9355773925781,230.0,45.431148529052734,-26533.984375,1341.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39752197265625,310.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6133279800415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006224499084055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559200,293.28302001953125,297.1499938964844,293.1499938964844,0.1183503568172454,-2622.920654296875,304.1614990234375,0.5662504434585571,0.1746740788221359,0.1659977436065673,293.6444702148437,297.1499938964844,293.1499938964844,0.0149876801297068,-818.805419921875,303.0632019042969,0.3298593163490295,0.050000000745058,0.0566952973604202,293.495361328125,297.1499938964844,293.1499938964844,0.5802659392356873,-7142.033203125,304.2152404785156,0.8645938038825989,0.6356516480445862,0.4501504898071289,293.4552001953125,297.1499938964844,293.1499938964844,0.7237953543663025,-11477.0859375,304.2169494628906,0.9175655245780944,0.7575815916061401,0.7232865691184998,293.20709228515625,297.1499938964844,293.1499938964844,0.0175126492977142,-4128.34765625,303.79010009765625,0.3298593163490295,0.050000000745058,0.2689380943775177,291.0823669433594,291.1499938964844,258.8629150390625,257.4193725585937,277.925537109375,293.4906005859375,291.0841064453125,1.0,0.5246347188949585,0.0,1.0,1.0,1.0,-1.9986072778701784,0.8985080122947693,1.1000993251800537,0.4383538067340851,0.0,0.0,1.0,260.9355773925781,230.0,45.431148529052734,-26533.984375,1341.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39752197265625,310.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6133279800415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006224499084055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559260,293.27001953125,297.1499938964844,293.1499938964844,0.1170217022299766,-2599.058837890625,304.1598815917969,0.5704436302185059,0.1739419996738433,0.1648629307746887,293.6517333984375,297.1499938964844,293.1499938964844,0.0141906719654798,-797.3499755859375,302.8720092773437,0.3332873582839966,0.050000000745058,0.0562447756528854,293.4837951660156,297.1499938964844,293.1499938964844,0.570218026638031,-7048.1318359375,304.21026611328125,0.8686993718147278,0.6292463541030884,0.4453557729721069,293.4465637207031,297.1499938964844,293.1499938964844,0.7132956981658936,-11352.2216796875,304.212158203125,0.9234325885772704,0.7516008019447327,0.7172173857688904,293.2039489746094,297.1499938964844,293.1499938964844,0.0171576086431741,-4083.086669921875,303.77960205078125,0.3332873582839966,0.050000000745058,0.2668009996414184,291.1105651855469,291.1499938964844,258.8526611328125,257.41064453125,277.9298095703125,293.48663330078125,291.1122131347656,1.0,0.5153253078460693,0.0,1.0,1.0,1.0,-1.981090188026428,0.8900054097175598,1.0910848379135132,0.4338974356651306,0.0,0.0,1.0,249.0865631103516,218.0,40.73690414428711,-26344.47265625,1281.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3442687988281,310.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6089791059494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006180363707244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559320,293.27001953125,297.1499938964844,293.1499938964844,0.1170217022299766,-2599.058837890625,304.1598815917969,0.5704436302185059,0.1739419996738433,0.1648629307746887,293.6517333984375,297.1499938964844,293.1499938964844,0.0141906719654798,-797.3499755859375,302.8720092773437,0.3332873582839966,0.050000000745058,0.0562447756528854,293.4837951660156,297.1499938964844,293.1499938964844,0.570218026638031,-7048.1318359375,304.21026611328125,0.8686993718147278,0.6292463541030884,0.4453557729721069,293.4465637207031,297.1499938964844,293.1499938964844,0.7132956981658936,-11352.2216796875,304.212158203125,0.9234325885772704,0.7516008019447327,0.7172173857688904,293.2039489746094,297.1499938964844,293.1499938964844,0.0171576086431741,-4083.086669921875,303.77960205078125,0.3332873582839966,0.050000000745058,0.2668009996414184,291.1105651855469,291.1499938964844,258.8526611328125,257.41064453125,277.9298095703125,293.48663330078125,291.1122131347656,1.0,0.5153253078460693,0.0,1.0,1.0,1.0,-1.981090188026428,0.8900054097175598,1.0910848379135132,0.4338974356651306,0.0,0.0,1.0,249.0865631103516,218.0,40.73690414428711,-26344.47265625,1281.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3442687988281,310.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6089791059494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006180363707244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559380,293.257568359375,297.1499938964844,293.1499938964844,0.1158874332904815,-2578.595703125,304.1584777832031,0.5751979947090149,0.1734250038862228,0.1639233082532882,293.65936279296875,297.1499938964844,293.1499938964844,0.013448242098093,-776.0490112304688,302.67840576171875,0.3370079696178436,0.050000000745058,0.05579449608922,293.47265625,297.1499938964844,293.1499938964844,0.5606472492218018,-6957.89697265625,304.2061462402344,0.8732958436012268,0.6230489015579224,0.4407051503658294,293.438232421875,297.1499938964844,293.1499938964844,0.7032627463340759,-11231.833984375,304.20819091796875,0.9298972487449646,0.745782196521759,0.711300253868103,293.2010803222656,297.1499938964844,293.1499938964844,0.0168140158057212,-4038.510498046875,303.76953125,0.3370079696178436,0.050000000745058,0.2646650671958923,291.1376953125,291.1499938964844,258.8402404785156,257.40008544921875,277.9333801269531,293.4833679199219,291.1393127441406,1.0,0.5059283971786499,0.0,1.0,1.0,1.0,-1.964165210723877,0.8817847967147827,1.0823804140090942,0.4296301901340484,0.0,0.0,1.0,237.2645568847656,206.0,38.48140335083008,-26163.994140625,1223.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2964172363281,310.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6047787666320801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006137735326774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559440,293.257568359375,297.1499938964844,293.1499938964844,0.1158874332904815,-2578.595703125,304.1584777832031,0.5751979947090149,0.1734250038862228,0.1639233082532882,293.65936279296875,297.1499938964844,293.1499938964844,0.013448242098093,-776.0490112304688,302.67840576171875,0.3370079696178436,0.050000000745058,0.05579449608922,293.47265625,297.1499938964844,293.1499938964844,0.5606472492218018,-6957.89697265625,304.2061462402344,0.8732958436012268,0.6230489015579224,0.4407051503658294,293.438232421875,297.1499938964844,293.1499938964844,0.7032627463340759,-11231.833984375,304.20819091796875,0.9298972487449646,0.745782196521759,0.711300253868103,293.2010803222656,297.1499938964844,293.1499938964844,0.0168140158057212,-4038.510498046875,303.76953125,0.3370079696178436,0.050000000745058,0.2646650671958923,291.1376953125,291.1499938964844,258.8402404785156,257.40008544921875,277.9333801269531,293.4833679199219,291.1393127441406,1.0,0.5059283971786499,0.0,1.0,1.0,1.0,-1.964165210723877,0.8817847967147827,1.0823804140090942,0.4296301901340484,0.0,0.0,1.0,237.2645568847656,206.0,38.48140335083008,-26163.994140625,1223.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2964172363281,310.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6047787666320801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006137735326774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559500,293.2515563964844,297.1499938964844,293.1499938964844,0.1153890788555145,-2569.5712890625,304.1578674316406,0.5777917504310608,0.1732451170682907,0.1635249704122543,293.6632385253906,297.1499938964844,293.1499938964844,0.0130958128720521,-765.4478759765625,302.5807189941406,0.338990569114685,0.050000000745058,0.0555693954229354,293.4672546386719,297.1499938964844,293.1499938964844,0.5560224056243896,-6914.0263671875,304.2043762207031,0.8757964372634888,0.6200277805328369,0.4384335875511169,293.43414306640625,297.1499938964844,293.1499938964844,0.6984003782272339,-11173.1240234375,304.2064514160156,0.9333527088165284,0.7429333329200745,0.7083982229232788,293.1997375488281,297.1499938964844,293.1499938964844,0.0166460648179054,-4016.42431640625,303.7646484375,0.338990569114685,0.050000000745058,0.2635972797870636,291.1510314941406,291.1499938964844,258.8333740234375,257.3942565917969,277.9349670410156,293.48199462890625,291.1526184082031,1.0,0.5011934041976929,0.0,1.0,1.0,1.0,-1.955921292304993,0.8777784109115601,1.0781428813934326,0.4275666177272796,0.0,0.0,0.9995059967041016,231.3620758056641,206.0,37.83101272583008,-26076.78125,1195.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2741394042969,310.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,32440.57421875,35280.0,0.0,0.0,0.6027328372001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318326473236084,1.831860303878784,-2.771333311102353e-05,0.0,0.0006116972072049,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559560,293.2456970214844,297.1499938964844,293.1499938964844,0.1149327233433723,-2561.2880859375,304.1572570800781,0.580527126789093,0.1731131374835968,0.1631703674793243,293.66717529296875,297.1499938964844,293.1499938964844,0.0127553455531597,-754.885986328125,302.4825439453125,0.3410611748695373,0.050000000745058,0.0553443953394889,293.4619140625,297.1499938964844,293.1499938964844,0.5514955520629883,-6870.931640625,304.2027282714844,0.8784394264221191,0.6170551776885986,0.4361955821514129,293.4301452636719,297.1499938964844,293.1499938964844,0.6936317086219788,-11115.3388671875,304.2048645019531,0.9369515180587769,0.7401223182678223,0.7055314779281616,293.19842529296875,297.1499938964844,293.1499938964844,0.0164806637912988,-3994.47998046875,303.7598571777344,0.3410611748695373,0.050000000745058,0.262529969215393,291.1641845703125,291.1499938964844,258.8261108398437,257.3880920410156,277.9364624023437,293.48077392578125,291.165771484375,1.0,0.4964326024055481,0.0,1.0,1.0,1.0,-1.9478132724761963,0.8738367557525635,1.0739765167236328,0.4255464673042297,0.0,0.0,0.9972384572029114,225.46676635742188,194.0,37.20100784301758,-25990.763671875,1167.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2527770996094,310.8611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,32496.251953125,35280.0,0.0,0.0,0.600719690322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316223621368408,1.8316500186920168,-2.7721245714928955e-05,0.0,0.0006096541183069,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559620,293.2343444824219,297.1499938964844,293.1499938964844,0.1141467094421386,-2546.971435546875,304.1561584472656,0.586433470249176,0.1729916930198669,0.1625913828611374,293.6750793457031,297.1499938964844,293.1499938964844,0.0121082924306392,-733.8928833007812,302.2845764160156,0.3454914093017578,0.050000000745058,0.0548945181071758,293.4515380859375,297.1499938964844,293.1499938964844,0.5427421927452087,-6787.1943359375,304.1997375488281,0.8841912746429443,0.6112591028213501,0.4318228662014007,293.4223022460937,297.1499938964844,293.1499938964844,0.6843836903572083,-11002.7353515625,304.2019958496094,0.944570779800415,0.7346171736717224,0.6999070644378662,293.19598388671875,297.1499938964844,293.1499938964844,0.0161576978862285,-3951.08544921875,303.7506103515625,0.3454914093017578,0.050000000745058,0.2603959441184997,291.189697265625,291.1499938964844,258.8106994628906,257.37506103515625,277.9391784667969,293.4787292480469,291.1912536621094,1.0,0.4868266880512237,0.0,1.0,1.0,1.0,-1.9320096969604488,0.8661504983901978,1.0658591985702517,0.4216337502002716,0.0,0.0,0.990217626094818,213.6932067871093,182.0,35.8735466003418,-25822.783203125,1112.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2130432128906,310.8416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,32734.404296875,35280.0,0.0,0.0,0.5967875123023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830722093582153,1.8307498693466189,-2.775508437480312e-05,0.0,0.0006056634592823,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559680,293.2343444824219,297.1499938964844,293.1499938964844,0.1141467094421386,-2546.971435546875,304.1561584472656,0.586433470249176,0.1729916930198669,0.1625913828611374,293.6750793457031,297.1499938964844,293.1499938964844,0.0121082924306392,-733.8928833007812,302.2845764160156,0.3454914093017578,0.050000000745058,0.0548945181071758,293.4515380859375,297.1499938964844,293.1499938964844,0.5427421927452087,-6787.1943359375,304.1997375488281,0.8841912746429443,0.6112591028213501,0.4318228662014007,293.4223022460937,297.1499938964844,293.1499938964844,0.6843836903572083,-11002.7353515625,304.2019958496094,0.944570779800415,0.7346171736717224,0.6999070644378662,293.19598388671875,297.1499938964844,293.1499938964844,0.0161576978862285,-3951.08544921875,303.7506103515625,0.3454914093017578,0.050000000745058,0.2603959441184997,291.189697265625,291.1499938964844,258.8106994628906,257.37506103515625,277.9391784667969,293.4787292480469,291.1912536621094,1.0,0.4868266880512237,0.0,1.0,1.0,1.0,-1.9320096969604488,0.8661504983901978,1.0658591985702517,0.4216337502002716,0.0,0.0,0.990217626094818,213.6932067871093,182.0,35.8735466003418,-25822.783203125,1112.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2130432128906,310.8416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,32734.404296875,35280.0,0.0,0.0,0.5967875123023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830722093582153,1.8307498693466189,-2.775508437480312e-05,0.0,0.0006056634592823,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559740,293.2235412597656,297.1499938964844,293.1499938964844,0.1135168746113777,-2535.434814453125,304.1551513671875,0.5929191708564758,0.1730480790138244,0.1621755957603454,293.6830139160156,297.1499938964844,293.1499938964844,0.0115031907334923,-713.0758666992188,302.0846252441406,0.3503496348857879,0.050000000745058,0.0544448643922805,293.4414978027344,297.1499938964844,293.1499938964844,0.5343600511550903,-6706.52197265625,304.1971435546875,0.8906233310699463,0.6056581735610962,0.4275855123996734,293.4146728515625,297.1499938964844,293.1499938964844,0.6754905581474304,-10893.8076171875,304.1994934082031,0.9527173638343812,0.7292658090591431,0.6944264769554138,293.1936950683594,297.1499938964844,293.1499938964844,0.0158445090055465,-3908.282958984375,303.74176025390625,0.3503496348857879,0.050000000745058,0.2582629919052124,291.21435546875,291.1499938964844,258.7944641113281,257.361328125,277.941650390625,293.4771728515625,291.2158508300781,1.0,0.4770985841751098,0.0,1.0,1.0,1.0,-1.9167392253875728,0.858721137046814,1.0580180883407593,0.417877584695816,0.0,0.0,0.9799562096595764,201.94265747070312,170.0,34.64323043823242,-25660.0859375,1058.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1768798828125,310.8240661621094,278.1499938964844,0.0,18000.0,313.3099975585937,33121.109375,36000.0,0.0,0.0,0.5945715308189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292584419250488,1.8292862176895144,-2.7810006940853785e-05,0.0,0.0006034144898876,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559800,293.2235412597656,297.1499938964844,293.1499938964844,0.1135168746113777,-2535.434814453125,304.1551513671875,0.5929191708564758,0.1730480790138244,0.1621755957603454,293.6830139160156,297.1499938964844,293.1499938964844,0.0115031907334923,-713.0758666992188,302.0846252441406,0.3503496348857879,0.050000000745058,0.0544448643922805,293.4414978027344,297.1499938964844,293.1499938964844,0.5343600511550903,-6706.52197265625,304.1971435546875,0.8906233310699463,0.6056581735610962,0.4275855123996734,293.4146728515625,297.1499938964844,293.1499938964844,0.6754905581474304,-10893.8076171875,304.1994934082031,0.9527173638343812,0.7292658090591431,0.6944264769554138,293.1936950683594,297.1499938964844,293.1499938964844,0.0158445090055465,-3908.282958984375,303.74176025390625,0.3503496348857879,0.050000000745058,0.2582629919052124,291.21435546875,291.1499938964844,258.7944641113281,257.361328125,277.941650390625,293.4771728515625,291.2158508300781,1.0,0.4770985841751098,0.0,1.0,1.0,1.0,-1.9167392253875728,0.858721137046814,1.0580180883407593,0.417877584695816,0.0,0.0,0.9799562096595764,201.94265747070312,170.0,34.64323043823242,-25660.0859375,1058.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1768798828125,310.8240661621094,278.1499938964844,0.0,18000.0,313.3099975585937,33121.109375,36000.0,0.0,0.0,0.5945715308189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292584419250488,1.8292862176895144,-2.7810006940853785e-05,0.0,0.0006034144898876,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559860,293.2132873535156,297.1499938964844,293.1499938964844,0.1129891797900199,-2525.646728515625,304.1543273925781,0.5999702215194702,0.1732644438743591,0.1619075983762741,293.6910095214844,297.1499938964844,293.1499938964844,0.0109329493716359,-692.2208251953125,301.8831787109375,0.3556900322437286,0.050000000745058,0.0539957359433174,293.4317932128906,297.1499938964844,293.1499938964844,0.5261465311050415,-6626.8525390625,304.19512939453125,0.8978067636489868,0.600242555141449,0.4234778583049774,293.40728759765625,297.1499938964844,293.1499938964844,0.66670823097229,-10785.330078125,304.1976623535156,0.9613252878189088,0.7240599989891052,0.6890838146209717,293.1915588378906,297.1499938964844,293.1499938964844,0.0155345080420374,-3864.8828125,303.7333984375,0.3556900322437286,0.050000000745058,0.2561325430870056,291.2419738769531,291.1499938964844,258.77783203125,257.3472595214844,277.94403076171875,293.47613525390625,291.2438049316406,1.0,0.4672358930110931,0.0,1.0,1.0,1.0,-1.901971459388733,0.85153728723526,1.0504342317581177,0.4142567813396454,0.0,0.0,0.9659221768379213,190.2210235595703,158.0,38.49049758911133,-25519.650390625,1006.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1693420410156,310.8309020996094,278.1499938964844,0.0,18000.0,313.3099975585937,33697.79296875,36000.0,0.0,0.0,0.5911957025527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827071070671081,1.8270989656448364,-2.789185600704513e-05,0.0,0.0005999885033816,0.0,0.0,683.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559920,293.2132873535156,297.1499938964844,293.1499938964844,0.1129891797900199,-2525.646728515625,304.1543273925781,0.5999702215194702,0.1732644438743591,0.1619075983762741,293.6910095214844,297.1499938964844,293.1499938964844,0.0109329493716359,-692.2208251953125,301.8831787109375,0.3556900322437286,0.050000000745058,0.0539957359433174,293.4317932128906,297.1499938964844,293.1499938964844,0.5261465311050415,-6626.8525390625,304.19512939453125,0.8978067636489868,0.600242555141449,0.4234778583049774,293.40728759765625,297.1499938964844,293.1499938964844,0.66670823097229,-10785.330078125,304.1976623535156,0.9613252878189088,0.7240599989891052,0.6890838146209717,293.1915588378906,297.1499938964844,293.1499938964844,0.0155345080420374,-3864.8828125,303.7333984375,0.3556900322437286,0.050000000745058,0.2561325430870056,291.2419738769531,291.1499938964844,258.77783203125,257.3472595214844,277.94403076171875,293.47613525390625,291.2438049316406,1.0,0.4672358930110931,0.0,1.0,1.0,1.0,-1.901971459388733,0.85153728723526,1.0504342317581177,0.4142567813396454,0.0,0.0,0.9659221768379213,190.2210235595703,158.0,38.49049758911133,-25519.650390625,1006.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1693420410156,310.8309020996094,278.1499938964844,0.0,18000.0,313.3099975585937,33697.79296875,36000.0,0.0,0.0,0.5911957025527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827071070671081,1.8270989656448364,-2.789185600704513e-05,0.0,0.0005999885033816,0.0,0.0,683.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559980,293.20361328125,297.1499938964844,293.1499938964844,0.1125652268528938,-2517.677001953125,304.1535949707031,0.6075711250305176,0.1736245155334472,0.1617733091115951,293.6991882324219,297.1499938964844,293.1499938964844,0.0103942463174462,-671.3619384765625,301.67974853515625,0.3615744709968567,0.050000000745058,0.0535473264753818,293.4223937988281,297.1499938964844,293.1499938964844,0.5181466937065125,-6548.80224609375,304.19342041015625,0.9058851003646852,0.5950068235397339,0.4194954037666321,293.4001159667969,297.1499938964844,293.1499938964844,0.6580914855003357,-10678.2822265625,304.1961364746094,0.9703111052513124,0.718994677066803,0.6838730573654175,293.1895751953125,297.1499938964844,293.1499938964844,0.0152300959452986,-3821.36572265625,303.7254943847656,0.3615744709968567,0.050000000745058,0.2540054619312286,291.27130126953125,291.1499938964844,258.76123046875,257.3332824707031,277.9464416503906,293.4755859375,291.27313232421875,1.0,0.4572210013866424,0.0,1.0,1.0,1.0,-1.8876779079437256,0.8445888161659241,1.0430891513824463,0.4107497930526733,0.0,0.0,0.9477758407592772,178.5316162109375,146.0,40.14095687866211,-25380.533203125,955.5404052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16326904296875,310.8371276855469,278.1499938964844,0.0,18000.0,313.3099975585937,34551.9140625,36000.0,0.0,0.0,0.5878316164016724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823820948600769,1.8238489627838133,-2.801296068355441e-05,0.0,0.0005965743912383,0.0,0.0,683.500244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560040,293.20361328125,297.1499938964844,293.1499938964844,0.1125652268528938,-2517.677001953125,304.1535949707031,0.6075711250305176,0.1736245155334472,0.1617733091115951,293.6991882324219,297.1499938964844,293.1499938964844,0.0103942463174462,-671.3619384765625,301.67974853515625,0.3615744709968567,0.050000000745058,0.0535473264753818,293.4223937988281,297.1499938964844,293.1499938964844,0.5181466937065125,-6548.80224609375,304.19342041015625,0.9058851003646852,0.5950068235397339,0.4194954037666321,293.4001159667969,297.1499938964844,293.1499938964844,0.6580914855003357,-10678.2822265625,304.1961364746094,0.9703111052513124,0.718994677066803,0.6838730573654175,293.1895751953125,297.1499938964844,293.1499938964844,0.0152300959452986,-3821.36572265625,303.7254943847656,0.3615744709968567,0.050000000745058,0.2540054619312286,291.27130126953125,291.1499938964844,258.76123046875,257.3332824707031,277.9464416503906,293.4755859375,291.27313232421875,1.0,0.4572210013866424,0.0,1.0,1.0,1.0,-1.8876779079437256,0.8445888161659241,1.0430891513824463,0.4107497930526733,0.0,0.0,0.9477758407592772,178.5316162109375,146.0,40.14095687866211,-25380.533203125,955.5404052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16326904296875,310.8371276855469,278.1499938964844,0.0,18000.0,313.3099975585937,34551.9140625,36000.0,0.0,0.0,0.5878316164016724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823820948600769,1.8238489627838133,-2.801296068355441e-05,0.0,0.0005965743912383,0.0,0.0,683.500244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560100,293.198974609375,297.1499938964844,293.1499938964844,0.112396240234375,-2514.46484375,304.1532592773437,0.6115712523460388,0.1738532185554504,0.1617516130208969,293.703369140625,297.1499938964844,293.1499938964844,0.0101369833573699,-660.9944458007812,301.5770874023437,0.3647429049015045,0.050000000745058,0.0533233918249607,293.4178161621094,297.1499938964844,293.1499938964844,0.5142618417739868,-6510.7783203125,304.1925964355469,0.9105076789855956,0.592456042766571,0.4175508022308349,293.3966064453125,297.1499938964844,293.1499938964844,0.6538897156715393,-10625.9365234375,304.1954040527344,0.9749163389205932,0.7165153622627258,0.6813174486160278,293.18865966796875,297.1499938964844,293.1499938964844,0.0150812687352299,-3799.821044921875,303.7216186523437,0.3647429049015045,0.050000000745058,0.252943217754364,291.2856750488281,291.1499938964844,258.7530822753906,257.326416015625,277.9476928710937,293.4754943847656,291.2874755859375,1.0,0.4521516859531402,0.0,1.0,1.0,1.0,-1.880703449249268,0.8412011861801147,1.0395022630691528,0.4090335965156555,0.0,0.0,0.9372759461402892,172.69863891601562,146.0,40.023468017578125,-25311.087890625,930.5192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1605529785156,310.8396911621094,278.1499938964844,0.0,18000.0,313.7900085449219,35103.42578125,36000.0,0.0,0.0,0.5909551382064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8217157125473025,1.821743845939636,-2.809108082146849e-05,0.0,0.000599744322244,0.0,0.0,683.493408203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560160,293.19451904296875,297.1499938964844,293.1499938964844,0.1122236847877502,-2511.130859375,304.1529846191406,0.615619421005249,0.1741104573011398,0.1617568582296371,293.70758056640625,297.1499938964844,293.1499938964844,0.0098855262622237,-650.5264892578125,301.474365234375,0.3680743873119354,0.050000000745058,0.0530996844172477,293.413330078125,297.1499938964844,293.1499938964844,0.5103222131729126,-6471.9970703125,304.1920166015625,0.9155697226524352,0.5899474620819092,0.4156360626220703,293.3931579589844,297.1499938964844,293.1499938964844,0.6495978832244873,-10572.1162109375,304.1949462890625,0.9795761704444884,0.7140695452690125,0.6787940263748169,293.187744140625,297.1499938964844,293.1499938964844,0.0149302799254655,-3777.5439453125,303.7179260253906,0.3680743873119354,0.050000000745058,0.2518820464611053,291.3024597167969,291.1499938964844,258.7451171875,257.3197021484375,277.9490051269531,293.4755249023437,291.3052062988281,1.0,0.4470390379428863,0.0,1.0,1.0,1.0,-1.8738375902175903,0.8378687500953674,1.035968780517578,0.4073387086391449,0.0,0.0,0.9254679679870604,166.87448120117188,134.0,46.29305648803711,-25268.466796875,905.7921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1961669921875,310.8764038085937,278.1499938964844,0.0,18000.0,313.7900085449219,35759.921875,36000.0,0.0,0.0,0.589823305606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8192030191421509,1.8192311525344849,-2.818399116222281e-05,0.0,0.0005985957104712,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560220,293.18603515625,297.1499938964844,293.1499938964844,0.1119744628667831,-2506.251953125,304.1523742675781,0.6239060759544373,0.1747051030397415,0.1618426442146301,293.7160949707031,297.1499938964844,293.1499938964844,0.0094042597338557,-629.7850341796875,301.2669372558594,0.3752689361572265,0.050000000745058,0.0526529438793659,293.4045715332031,297.1499938964844,293.1499938964844,0.5027510523796082,-6397.43994140625,304.1905517578125,0.926949381828308,0.5850529670715332,0.4118916094303131,293.3864440917969,297.1499938964844,293.1499938964844,0.6413236260414124,-10468.455078125,304.19366455078125,0.9889922738075256,0.7092731595039368,0.6738362312316895,293.1860656738281,297.1499938964844,293.1499938964844,0.0146382022649049,-3734.1357421875,303.7106628417969,0.3752689361572265,0.050000000745058,0.2497628927230835,291.3344421386719,291.1499938964844,258.7299499511719,257.30694580078125,277.9518737792969,293.47589111328125,291.3352966308594,1.0,0.4366737008094787,0.0,1.0,1.0,1.0,-1.8604097366333008,0.8313601613044739,1.029049515724182,0.4040032029151916,0.0,0.0,0.89834064245224,155.25135803222656,122.0,37.18730545043945,-25103.625,857.1775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27734375,310.91717529296875,278.1499938964844,0.0,18000.0,313.7900085449219,36454.91015625,36000.0,0.0,0.0,0.587232768535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7853009700775146,1.7853286266326904,-2.759910603344906e-05,0.0,0.0005959665868431,0.0,0.0,653.350341796875,0.0,0.0,0.0,0.9836704730987548,4.0,0.0,1.0
560280,293.18603515625,297.1499938964844,293.1499938964844,0.1119744628667831,-2506.251953125,304.1523742675781,0.6239060759544373,0.1747051030397415,0.1618426442146301,293.7160949707031,297.1499938964844,293.1499938964844,0.0094042597338557,-629.7850341796875,301.2669372558594,0.3752689361572265,0.050000000745058,0.0526529438793659,293.4045715332031,297.1499938964844,293.1499938964844,0.5027510523796082,-6397.43994140625,304.1905517578125,0.926949381828308,0.5850529670715332,0.4118916094303131,293.3864440917969,297.1499938964844,293.1499938964844,0.6413236260414124,-10468.455078125,304.19366455078125,0.9889922738075256,0.7092731595039368,0.6738362312316895,293.1860656738281,297.1499938964844,293.1499938964844,0.0146382022649049,-3734.1357421875,303.7106628417969,0.3752689361572265,0.050000000745058,0.2497628927230835,291.3344421386719,291.1499938964844,258.7299499511719,257.30694580078125,277.9518737792969,293.47589111328125,291.3352966308594,1.0,0.4366737008094787,0.0,1.0,1.0,1.0,-1.8604097366333008,0.8313601613044739,1.029049515724182,0.4040032029151916,0.0,0.0,0.89834064245224,155.25135803222656,122.0,37.18730545043945,-25103.625,857.1775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27734375,310.91717529296875,278.1499938964844,0.0,18000.0,313.7900085449219,36454.91015625,36000.0,0.0,0.0,0.587232768535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7853009700775146,1.7853286266326904,-2.759910603344906e-05,0.0,0.0005959665868431,0.0,0.0,653.350341796875,0.0,0.0,0.0,0.9836704730987548,4.0,0.0,1.0
560340,293.17822265625,297.1499938964844,293.1499938964844,0.1120471954345703,-2507.6171875,304.1514587402344,0.632860004901886,0.1753766536712646,0.1620073616504669,293.7247009277344,297.1499938964844,293.1499938964844,0.008964903652668,-610.4426879882812,301.05108642578125,0.3832365870475769,0.050000000745058,0.0522077716886997,293.3959655761719,297.1499938964844,293.1499938964844,0.4965544939041137,-6337.15771484375,304.1873474121094,0.939842164516449,0.5803486704826355,0.4082756340503692,293.37969970703125,297.1499938964844,293.1499938964844,0.6345377564430237,-10385.45703125,304.1904296875,0.9983924627304076,0.7046493887901306,0.6689832210540771,293.1845092773437,297.1499938964844,293.1499938964844,0.0143908290192484,-3698.64208984375,303.7027282714844,0.3832365870475769,0.050000000745058,0.2476511895656585,291.34002685546875,291.1499938964844,258.71612548828125,257.2953491210937,277.9551696777344,293.4764709472656,291.33990478515625,1.0,0.4261043667793274,0.0,1.0,1.0,1.0,-1.8472415208816528,0.8249889612197876,1.0222525596618652,0.4007047116756439,0.0,0.0,0.87247633934021,143.67556762695312,110.0,13.38396167755127,-24897.037109375,809.6289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3877258300781,310.9527893066406,278.1499938964844,0.0,18000.0,313.3099975585937,36617.55078125,36000.0,0.0,0.0,0.5791672468185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7319746017456057,1.7320011854171753,-2.649690941325389e-05,0.0,0.0005877811345271,0.0,0.0,604.7293701171875,0.0,0.0,0.0,0.9584188461303712,4.0,0.0,1.0
560400,293.17822265625,297.1499938964844,293.1499938964844,0.1120471954345703,-2507.6171875,304.1514587402344,0.632860004901886,0.1753766536712646,0.1620073616504669,293.7247009277344,297.1499938964844,293.1499938964844,0.008964903652668,-610.4426879882812,301.05108642578125,0.3832365870475769,0.050000000745058,0.0522077716886997,293.3959655761719,297.1499938964844,293.1499938964844,0.4965544939041137,-6337.15771484375,304.1873474121094,0.939842164516449,0.5803486704826355,0.4082756340503692,293.37969970703125,297.1499938964844,293.1499938964844,0.6345377564430237,-10385.45703125,304.1904296875,0.9983924627304076,0.7046493887901306,0.6689832210540771,293.1845092773437,297.1499938964844,293.1499938964844,0.0143908290192484,-3698.64208984375,303.7027282714844,0.3832365870475769,0.050000000745058,0.2476511895656585,291.34002685546875,291.1499938964844,258.71612548828125,257.2953491210937,277.9551696777344,293.4764709472656,291.33990478515625,1.0,0.4261043667793274,0.0,1.0,1.0,1.0,-1.8472415208816528,0.8249889612197876,1.0222525596618652,0.4007047116756439,0.0,0.0,0.87247633934021,143.67556762695312,110.0,13.38396167755127,-24897.037109375,809.6289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3877258300781,310.9527893066406,278.1499938964844,0.0,18000.0,313.3099975585937,36617.55078125,36000.0,0.0,0.0,0.5791672468185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7319746017456057,1.7320011854171753,-2.649690941325389e-05,0.0,0.0005877811345271,0.0,0.0,604.7293701171875,0.0,0.0,0.0,0.9584188461303712,4.0,0.0,1.0
560460,293.1709899902344,297.1499938964844,293.1499938964844,0.1122407838702201,-2511.120361328125,304.1506652832031,0.6412168741226196,0.1761256009340286,0.162322387099266,293.7330627441406,297.1499938964844,293.1499938964844,0.008567445911467,-592.185302734375,300.8331604003906,0.390368789434433,0.050000000745058,0.051845084875822,293.38739013671875,297.1499938964844,293.1499938964844,0.4907118678092956,-6279.9228515625,304.1847229003906,0.9508599638938904,0.575853705406189,0.4048666954040527,293.3619079589844,297.1499938964844,293.1499938964844,0.6113720536231995,-10069.2392578125,304.21630859375,0.9990000128746032,0.702383279800415,0.6475319266319275,293.1826171875,297.1499938964844,293.1499938964844,0.0141900228336453,-3669.25244140625,303.69610595703125,0.390368789434433,0.050000000745058,0.2459307610988617,291.34552001953125,291.1499938964844,258.7041015625,257.2852783203125,277.9695129394531,293.4741516113281,291.34686279296875,1.0,0.4145555794239044,0.0,1.0,1.0,1.0,-1.8154559135437007,0.809677004814148,1.0057789087295532,0.3925650417804718,0.0,0.0,0.8463576436042786,133.7653045654297,113.0,15.729564666748049,-24476.482421875,752.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4703063964844,310.9724426269531,278.1499938964844,0.0,18000.0,313.3099975585937,36697.9921875,36000.0,0.0,0.0,0.5738908648490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6721229553222656,1.67214834690094,-2.527788637962658e-05,0.0,0.0005824263207614,0.0,0.0,552.9785766601562,0.0,0.0,0.0,0.9301024079322816,4.0,0.0,1.0
560520,293.1709899902344,297.1499938964844,293.1499938964844,0.1122407838702201,-2511.120361328125,304.1506652832031,0.6412168741226196,0.1761256009340286,0.162322387099266,293.7330627441406,297.1499938964844,293.1499938964844,0.008567445911467,-592.185302734375,300.8331604003906,0.390368789434433,0.050000000745058,0.051845084875822,293.38739013671875,297.1499938964844,293.1499938964844,0.4907118678092956,-6279.9228515625,304.1847229003906,0.9508599638938904,0.575853705406189,0.4048666954040527,293.3619079589844,297.1499938964844,293.1499938964844,0.6113720536231995,-10069.2392578125,304.21630859375,0.9990000128746032,0.702383279800415,0.6475319266319275,293.1826171875,297.1499938964844,293.1499938964844,0.0141900228336453,-3669.25244140625,303.69610595703125,0.390368789434433,0.050000000745058,0.2459307610988617,291.34552001953125,291.1499938964844,258.7041015625,257.2852783203125,277.9695129394531,293.4741516113281,291.34686279296875,1.0,0.4145555794239044,0.0,1.0,1.0,1.0,-1.8154559135437007,0.809677004814148,1.0057789087295532,0.3925650417804718,0.0,0.0,0.8463576436042786,133.7653045654297,113.0,15.729564666748049,-24476.482421875,752.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4703063964844,310.9724426269531,278.1499938964844,0.0,18000.0,313.3099975585937,36697.9921875,36000.0,0.0,0.0,0.5738908648490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6721229553222656,1.67214834690094,-2.527788637962658e-05,0.0,0.0005824263207614,0.0,0.0,552.9785766601562,0.0,0.0,0.0,0.9301024079322816,4.0,0.0,1.0
560580,293.1651306152344,297.1499938964844,293.1499938964844,0.112493559718132,-2515.627197265625,304.1500244140625,0.6469064950942993,0.1767848283052444,0.1627396345138549,293.7419128417969,297.1499938964844,293.1499938964844,0.0082116527482867,-575.2387084960938,300.61248779296875,0.3945264816284179,0.050000000745058,0.0516324937343597,293.3795471191406,297.1499938964844,293.1499938964844,0.4850645959377289,-6224.2900390625,304.1824951171875,0.9566052556037904,0.5714297294616699,0.4016393721103668,293.3305358886719,297.1499938964844,293.1499938964844,0.5926311016082764,-9822.830078125,304.2247314453125,0.9990000128746032,0.7033714056015015,0.6317633390426636,293.1805419921875,297.1499938964844,293.1499938964844,0.014060715213418,-3649.8837890625,303.6907958984375,0.3945264816284179,0.050000000745058,0.244922325015068,291.3555603027344,291.1499938964844,258.6943664550781,257.27716064453125,277.9772033691406,293.4681091308594,291.35504150390625,1.0,0.4074717462062835,0.0,1.0,1.0,1.0,-1.791622757911682,0.7982712388038635,0.9933514595031738,0.3862570524215698,0.0,0.0,0.8179106712341309,127.83808135986328,116.0,7.001820087432861,-24122.763671875,716.2684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6191711425781,311.01593017578125,278.1499938964844,0.0,18000.0,313.3099975585937,36825.765625,36000.0,0.0,0.0,0.5674750208854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5995346307754517,1.5995585918426514,-2.3864662580308504e-05,0.0,0.0005759150371886,0.0,0.0,494.6829223632813,0.0,0.0,0.0,0.8961166739463806,4.0,0.0,1.0
560640,293.1651306152344,297.1499938964844,293.1499938964844,0.112493559718132,-2515.627197265625,304.1500244140625,0.6469064950942993,0.1767848283052444,0.1627396345138549,293.7419128417969,297.1499938964844,293.1499938964844,0.0082116527482867,-575.2387084960938,300.61248779296875,0.3945264816284179,0.050000000745058,0.0516324937343597,293.3795471191406,297.1499938964844,293.1499938964844,0.4850645959377289,-6224.2900390625,304.1824951171875,0.9566052556037904,0.5714297294616699,0.4016393721103668,293.3305358886719,297.1499938964844,293.1499938964844,0.5926311016082764,-9822.830078125,304.2247314453125,0.9990000128746032,0.7033714056015015,0.6317633390426636,293.1805419921875,297.1499938964844,293.1499938964844,0.014060715213418,-3649.8837890625,303.6907958984375,0.3945264816284179,0.050000000745058,0.244922325015068,291.3555603027344,291.1499938964844,258.6943664550781,257.27716064453125,277.9772033691406,293.4681091308594,291.35504150390625,1.0,0.4074717462062835,0.0,1.0,1.0,1.0,-1.791622757911682,0.7982712388038635,0.9933514595031738,0.3862570524215698,0.0,0.0,0.8179106712341309,127.83808135986328,116.0,7.001820087432861,-24122.763671875,716.2684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6191711425781,311.01593017578125,278.1499938964844,0.0,18000.0,313.3099975585937,36825.765625,36000.0,0.0,0.0,0.5674750208854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5995346307754517,1.5995585918426514,-2.3864662580308504e-05,0.0,0.0005759150371886,0.0,0.0,494.6829223632813,0.0,0.0,0.0,0.8961166739463806,4.0,0.0,1.0
560700,293.16265869140625,297.1499938964844,293.1499938964844,0.112732782959938,-2520.0966796875,304.1495666503906,0.6488925218582153,0.1770807057619094,0.1629518866539001,293.7465209960937,297.1499938964844,293.1499938964844,0.0080533670261502,-567.733642578125,300.4974670410156,0.3958129286766052,0.050000000745058,0.0515656508505344,293.37579345703125,297.1499938964844,293.1499938964844,0.4828014075756073,-6202.384765625,304.1806945800781,0.9580047726631165,0.5692639350891113,0.4000800549983978,293.31646728515625,297.1499938964844,293.1499938964844,0.5866287350654602,-9747.2509765625,304.2220153808594,0.9990000128746032,0.7038520574569702,0.6267231106758118,293.17950439453125,297.1499938964844,293.1499938964844,0.0140307275578379,-3646.215087890625,303.6879577636719,0.3958129286766052,0.050000000745058,0.2446052432060241,291.3494567871094,291.1499938964844,258.6904602050781,257.27392578125,277.97955322265625,293.4659118652344,291.3481140136719,1.0,0.4051017463207245,0.0,1.0,1.0,1.0,-1.7834898233413696,0.7943798899650574,0.9891099333763124,0.3841144740581512,0.0,0.0,0.8051958680152893,125.96222686767578,116.0,-6.424195766448975,-23975.33984375,704.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70098876953125,311.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,36825.30078125,35280.0,0.0,0.0,0.5623558163642883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562285542488098,1.562308669090271,-2.3149370463215743e-05,0.0,0.0005707196542061,0.0,0.0,466.3489990234375,0.0,0.0,0.0,0.8688662052154541,4.0,0.0,1.0
560760,293.1604919433594,297.1499938964844,293.1499938964844,0.1131262704730033,-2527.62109375,304.14892578125,0.6504131555557251,0.1773469895124435,0.1631589084863662,293.751220703125,297.1499938964844,293.1499938964844,0.0079060811549425,-560.9764404296875,300.37677001953125,0.3967289924621582,0.050000000745058,0.0515179447829723,293.3720703125,297.1499938964844,293.1499938964844,0.4812669157981872,-6188.30615234375,304.1778869628906,0.958676278591156,0.5671349167823792,0.3985585272312164,293.3043518066406,297.1499938964844,293.1499938964844,0.5828737616539001,-9703.095703125,304.2156982421875,0.9990000128746032,0.7041207551956177,0.6231005191802979,293.1785583496094,297.1499938964844,293.1499938964844,0.0140310721471905,-3648.414306640625,303.6844787597656,0.3967289924621582,0.050000000745058,0.2443789541721344,291.3279724121094,291.1499938964844,258.6872863769531,257.27130126953125,277.9813842773437,293.46435546875,291.3243103027344,1.0,0.4033580422401428,0.0,1.0,1.0,1.0,-1.7772306203842163,0.7913872003555298,0.9858434200286864,0.3824625611305237,0.0,0.0,0.7953478097915649,124.61370086669922,119.0,-36.53614807128906,-23799.013671875,695.5707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7745056152344,311.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,36179.29296875,35280.0,0.0,0.0,0.5584449768066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5154765844345093,1.5154987573623655,-2.2128433556645177e-05,0.0,0.0005667506484314,0.0,0.0,430.41998291015625,0.0,0.0,0.0,0.8559856414794922,4.0,0.0,1.0
560820,293.1568298339844,297.1499938964844,293.1499938964844,0.1138839349150657,-2542.024169921875,304.1480407714844,0.6522719264030457,0.1778227984905243,0.1635546088218689,293.7608947753906,297.1499938964844,293.1499938964844,0.0076264184899628,-547.7822875976562,300.131103515625,0.3976879417896271,0.050000000745058,0.0514680184423923,293.3648681640625,297.1499938964844,293.1499938964844,0.4783476293087005,-6161.0263671875,304.1734924316406,0.9582511186599731,0.5629686713218689,0.3956198990345001,293.2869567871094,297.1499938964844,293.1499938964844,0.5790287852287292,-9664.0087890625,304.2001647949219,0.9990000128746032,0.7037596702575684,0.6192853450775146,293.1770935058594,297.1499938964844,293.1499938964844,0.0140488445758819,-3655.212646484375,303.6769104003906,0.3976879417896271,0.050000000745058,0.2441421151161193,291.284912109375,291.1499938964844,258.6833190917969,257.26812744140625,277.9844055175781,293.46368408203125,291.2819519042969,1.0,0.4013845920562744,0.0,1.0,1.0,1.0,-1.7692487239837646,0.7875754237174988,0.9816732406616212,0.3803454637527466,0.0,0.0,0.7803348898887634,123.17068481445312,122.0,-52.21855926513672,-23599.33984375,685.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8934936523437,311.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35854.64453125,35280.0,0.0,0.0,0.5505011677742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4609181880950928,1.4609392881393433,-2.10689158848254e-05,0.0,0.0005586887127719,0.0,0.0,392.275390625,0.0,0.0,0.0,0.8308236002922058,4.0,0.0,1.0
