time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560880,293.1568298339844,297.1499938964844,293.1499938964844,0.1138839349150657,-2542.024169921875,304.1480407714844,0.6522719264030457,0.1778227984905243,0.1635546088218689,293.7608947753906,297.1499938964844,293.1499938964844,0.0076264184899628,-547.7822875976562,300.131103515625,0.3976879417896271,0.050000000745058,0.0514680184423923,293.3648681640625,297.1499938964844,293.1499938964844,0.4783476293087005,-6161.0263671875,304.1734924316406,0.9582511186599731,0.5629686713218689,0.3956198990345001,293.2869567871094,297.1499938964844,293.1499938964844,0.5790287852287292,-9664.0087890625,304.2001647949219,0.9990000128746032,0.7037596702575684,0.6192853450775146,293.1770935058594,297.1499938964844,293.1499938964844,0.0140488445758819,-3655.212646484375,303.6769104003906,0.3976879417896271,0.050000000745058,0.2441421151161193,291.284912109375,291.1499938964844,258.6833190917969,257.26812744140625,277.9844055175781,293.46368408203125,291.2819519042969,1.0,0.4013845920562744,0.0,1.0,1.0,1.0,-1.7692487239837646,0.7875754237174988,0.9816732406616212,0.3803454637527466,0.0,0.0,0.7803348898887634,123.17068481445312,122.0,-52.21855926513672,-23599.33984375,685.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8934936523437,311.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35854.64453125,35280.0,0.0,0.0,0.5505011677742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4609181880950928,1.4609392881393433,-2.10689158848254e-05,0.0,0.0005586887127719,0.0,0.0,392.275390625,0.0,0.0,0.0,0.8308236002922058,4.0,0.0,1.0
560940,293.1539001464844,297.1499938964844,293.1499938964844,0.1146620437502861,-2556.773681640625,304.1473999023437,0.65290367603302,0.1782438457012176,0.1639402657747268,293.7709655761719,297.1499938964844,293.1499938964844,0.0073592667467892,-534.7807006835938,299.87896728515625,0.397771418094635,0.050000000745058,0.0514637120068073,293.3581848144531,297.1499938964844,293.1499938964844,0.4757305681705475,-6136.36376953125,304.1700439453125,0.955980122089386,0.5588810443878174,0.3927749693393707,293.27850341796875,297.1499938964844,293.1499938964844,0.5793039202690125,-9679.4921875,304.1829833984375,0.9990000128746032,0.702018141746521,0.6189526915550232,293.1763916015625,297.1499938964844,293.1499938964844,0.0140863377600908,-3665.3212890625,303.6676940917969,0.397771418094635,0.050000000745058,0.2441216856241226,291.2402038574219,291.1499938964844,258.6829528808594,257.2680053710937,277.98736572265625,293.4654541015625,291.23699951171875,1.0,0.4009464085102081,0.0,1.0,1.0,1.0,-1.765864372253418,0.7859645485877991,0.979899764060974,0.3794314861297607,0.0,0.0,0.771253228187561,122.9854736328125,125.0,-60.3575439453125,-23459.873046875,682.1864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9490661621094,311.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,35642.94140625,34200.0,0.0,0.0,0.5428375005722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424474000930786,1.424494385719299,-2.03824838536093e-05,0.0,0.0005509110633283,0.0,0.0,368.1846008300781,0.0,0.0,0.0,0.799246072769165,4.0,0.0,1.0
561000,293.1539001464844,297.1499938964844,293.1499938964844,0.1146620437502861,-2556.773681640625,304.1473999023437,0.65290367603302,0.1782438457012176,0.1639402657747268,293.7709655761719,297.1499938964844,293.1499938964844,0.0073592667467892,-534.7807006835938,299.87896728515625,0.397771418094635,0.050000000745058,0.0514637120068073,293.3581848144531,297.1499938964844,293.1499938964844,0.4757305681705475,-6136.36376953125,304.1700439453125,0.955980122089386,0.5588810443878174,0.3927749693393707,293.27850341796875,297.1499938964844,293.1499938964844,0.5793039202690125,-9679.4921875,304.1829833984375,0.9990000128746032,0.702018141746521,0.6189526915550232,293.1763916015625,297.1499938964844,293.1499938964844,0.0140863377600908,-3665.3212890625,303.6676940917969,0.397771418094635,0.050000000745058,0.2441216856241226,291.2402038574219,291.1499938964844,258.6829528808594,257.2680053710937,277.98736572265625,293.4654541015625,291.23699951171875,1.0,0.4009464085102081,0.0,1.0,1.0,1.0,-1.765864372253418,0.7859645485877991,0.979899764060974,0.3794314861297607,0.0,0.0,0.771253228187561,122.9854736328125,125.0,-60.3575439453125,-23459.873046875,682.1864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9490661621094,311.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,35642.94140625,34200.0,0.0,0.0,0.5428375005722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424474000930786,1.424494385719299,-2.03824838536093e-05,0.0,0.0005509110633283,0.0,0.0,368.1846008300781,0.0,0.0,0.0,0.799246072769165,4.0,0.0,1.0
561060,293.151611328125,297.1499938964844,293.1499938964844,0.115632951259613,-2575.27783203125,304.14666748046875,0.6526337265968323,0.1786139607429504,0.1643111109733581,293.7814025878906,297.1499938964844,293.1499938964844,0.0071085183881223,-522.5557861328125,299.61358642578125,0.3972278535366058,0.050000000745058,0.0514920651912689,293.3519287109375,297.1499938964844,293.1499938964844,0.4740971028804779,-6121.8623046875,304.16619873046875,0.9523411393165588,0.5548737645149231,0.3900083005428314,293.2778625488281,297.1499938964844,293.1499938964844,0.583641529083252,-9748.4462890625,304.1648864746094,0.9990000128746032,0.6989067792892456,0.6211193203926086,293.176513671875,297.1499938964844,293.1499938964844,0.0141608538106083,-3682.801513671875,303.6556091308594,0.3972278535366058,0.050000000745058,0.2442561835050583,291.17529296875,291.1499938964844,258.68658447265625,257.2712707519531,277.9908142089844,293.4689025878906,291.1724853515625,1.0,0.4016110897064209,0.0,1.0,1.0,1.0,-1.7657829523086548,0.785933256149292,0.9798496961593628,0.3793836534023285,0.0,0.0,0.7724973559379578,123.70060729980467,128.0,-74.35057067871094,-23332.96875,684.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9465026855469,310.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,34334.09375,34200.0,0.0,0.0,0.5356436967849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947323560714722,1.3947519063949585,-1.957732456503436e-05,0.0,0.0005436102510429,0.0,0.0,346.0694885253906,0.0,0.0,0.0,0.7983640432357788,4.0,0.0,1.0
561120,293.151611328125,297.1499938964844,293.1499938964844,0.115632951259613,-2575.27783203125,304.14666748046875,0.6526337265968323,0.1786139607429504,0.1643111109733581,293.7814025878906,297.1499938964844,293.1499938964844,0.0071085183881223,-522.5557861328125,299.61358642578125,0.3972278535366058,0.050000000745058,0.0514920651912689,293.3519287109375,297.1499938964844,293.1499938964844,0.4740971028804779,-6121.8623046875,304.16619873046875,0.9523411393165588,0.5548737645149231,0.3900083005428314,293.2778625488281,297.1499938964844,293.1499938964844,0.583641529083252,-9748.4462890625,304.1648864746094,0.9990000128746032,0.6989067792892456,0.6211193203926086,293.176513671875,297.1499938964844,293.1499938964844,0.0141608538106083,-3682.801513671875,303.6556091308594,0.3972278535366058,0.050000000745058,0.2442561835050583,291.17529296875,291.1499938964844,258.68658447265625,257.2712707519531,277.9908142089844,293.4689025878906,291.1724853515625,1.0,0.4016110897064209,0.0,1.0,1.0,1.0,-1.7657829523086548,0.785933256149292,0.9798496961593628,0.3793836534023285,0.0,0.0,0.7724973559379578,123.70060729980467,128.0,-74.35057067871094,-23332.96875,684.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9465026855469,310.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,34334.09375,34200.0,0.0,0.0,0.5356436967849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947323560714722,1.3947519063949585,-1.957732456503436e-05,0.0,0.0005436102510429,0.0,0.0,346.0694885253906,0.0,0.0,0.0,0.7983640432357788,4.0,0.0,1.0
561180,293.1498718261719,297.1499938964844,293.1499938964844,0.1163068935275077,-2587.89794921875,304.14666748046875,0.6517037749290466,0.1789259016513824,0.1646540760993957,293.7923278808594,297.1499938964844,293.1499938964844,0.0068524871021509,-508.9969177246094,299.35137939453125,0.3962303400039673,0.050000000745058,0.0515440888702869,293.3462829589844,297.1499938964844,293.1499938964844,0.4714619815349579,-6095.86181640625,304.1651916503906,0.9476736783981324,0.5509074926376343,0.3872954547405243,293.2838439941406,297.1499938964844,293.1499938964844,0.5889949798583984,-9827.646484375,304.15106201171875,0.9990000128746032,0.6944664120674133,0.6250771880149841,293.1774597167969,297.1499938964844,293.1499938964844,0.0142020331695675,-3693.249755859375,303.6423034667969,0.3962303400039673,0.050000000745058,0.2445029765367508,291.13873291015625,291.1499938964844,258.6946716308594,257.2783203125,277.9955444335937,293.4737854003906,291.1362609863281,1.0,0.4030649662017822,0.0,1.0,1.0,1.0,-1.7680472135543823,0.7870227694511414,0.981024444103241,0.3799541592597961,0.0,0.0,0.7764760255813599,125.06724548339844,131.0,-57.46648788452149,-23307.013671875,690.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8491516113281,310.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,34126.14453125,34200.0,0.0,0.0,0.5295969843864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997772932052612,1.3997968435287476,-1.961590714927297e-05,0.0,0.0005374736501835,0.0,0.0,348.5277099609375,0.0,0.0,0.0,0.8005580306053162,4.0,0.0,1.0
561240,293.1498718261719,297.1499938964844,293.1499938964844,0.1163068935275077,-2587.89794921875,304.14666748046875,0.6517037749290466,0.1789259016513824,0.1646540760993957,293.7923278808594,297.1499938964844,293.1499938964844,0.0068524871021509,-508.9969177246094,299.35137939453125,0.3962303400039673,0.050000000745058,0.0515440888702869,293.3462829589844,297.1499938964844,293.1499938964844,0.4714619815349579,-6095.86181640625,304.1651916503906,0.9476736783981324,0.5509074926376343,0.3872954547405243,293.2838439941406,297.1499938964844,293.1499938964844,0.5889949798583984,-9827.646484375,304.15106201171875,0.9990000128746032,0.6944664120674133,0.6250771880149841,293.1774597167969,297.1499938964844,293.1499938964844,0.0142020331695675,-3693.249755859375,303.6423034667969,0.3962303400039673,0.050000000745058,0.2445029765367508,291.13873291015625,291.1499938964844,258.6946716308594,257.2783203125,277.9955444335937,293.4737854003906,291.1362609863281,1.0,0.4030649662017822,0.0,1.0,1.0,1.0,-1.7680472135543823,0.7870227694511414,0.981024444103241,0.3799541592597961,0.0,0.0,0.7764760255813599,125.06724548339844,131.0,-57.46648788452149,-23307.013671875,690.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8491516113281,310.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,34126.14453125,34200.0,0.0,0.0,0.5295969843864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997772932052612,1.3997968435287476,-1.961590714927297e-05,0.0,0.0005374736501835,0.0,0.0,348.5277099609375,0.0,0.0,0.0,0.8005580306053162,4.0,0.0,1.0
561300,293.1492004394531,297.1499938964844,293.1499938964844,0.1166258826851844,-2593.865234375,304.1466979980469,0.6510511636734009,0.1790593117475509,0.164811760187149,293.7979431152344,297.1499938964844,293.1499938964844,0.0067253303714096,-502.0627136230469,299.2181701660156,0.3956010043621063,0.050000000745058,0.0515768826007843,293.3436279296875,297.1499938964844,293.1499938964844,0.4701396226882934,-6082.73876953125,304.16485595703125,0.9450402855873108,0.5489410758018494,0.3859539926052093,293.28887939453125,297.1499938964844,293.1499938964844,0.5923242568969727,-9875.22265625,304.14483642578125,0.9990000128746032,0.6917827725410461,0.6275596022605896,293.17822265625,297.1499938964844,293.1499938964844,0.0142223294824361,-3698.476806640625,303.6347351074219,0.3956010043621063,0.050000000745058,0.2446585297584533,291.1212158203125,291.1499938964844,258.70050048828125,257.28338623046875,277.9985656738281,293.47674560546875,291.11883544921875,1.0,0.4040135741233825,0.0,1.0,1.0,1.0,-1.7698321342468262,0.787879228591919,0.981952965259552,0.3804126381874084,0.0,0.0,0.7801574468612671,125.93690490722656,131.0,-53.17104721069336,-23299.244140625,694.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7686462402344,310.81109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,34048.22265625,33120.0,0.0,0.0,0.527082622051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407305121421814,1.4073247909545898,-1.972660174942576e-05,0.0,0.0005349218845367,0.0,0.0,352.8944702148437,0.0,0.0,0.0,0.7890092730522156,4.0,0.0,1.0
561360,293.1486511230469,297.1499938964844,293.1499938964844,0.1170873045921325,-2602.653564453125,304.1464538574219,0.650300920009613,0.1791784912347793,0.1649596691131591,293.8036499023437,297.1499938964844,293.1499938964844,0.0066026840358972,-495.5433654785156,299.0779113769531,0.3949009478092193,0.050000000745058,0.0516133047640323,293.341064453125,297.1499938964844,293.1499938964844,0.4694251716136932,-6076.30322265625,304.1634216308594,0.9422515034675598,0.5469930768013,0.3846248388290405,293.2950134277344,297.1499938964844,293.1499938964844,0.5967656970024109,-9937.8486328125,304.1376647949219,0.9990000128746032,0.6888226866722107,0.6303050518035889,293.17919921875,297.1499938964844,293.1499938964844,0.014262793585658,-3708.032470703125,303.6259155273437,0.3949009478092193,0.050000000745058,0.2448312938213348,291.08953857421875,291.1499938964844,258.7076416015625,257.28955078125,278.00213623046875,293.4800720214844,291.08514404296875,1.0,0.4050786793231964,0.0,1.0,1.0,1.0,-1.7719610929489136,0.788899838924408,0.9830612540245056,0.3809630572795868,0.0,0.0,0.787209153175354,126.90611267089844,134.0,-72.65050506591797,-23233.3828125,698.5432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6806640625,310.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,33065.53515625,33120.0,0.0,0.0,0.5248116850852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012489318847656,1.4012683629989624,-1.94010808627354e-05,0.0,0.0005326170939952,0.0,0.0,346.37530517578125,0.0,0.0,0.0,0.7991005778312683,4.0,0.0,1.0
561420,293.1478576660156,297.1499938964844,293.1499938964844,0.1176654994487762,-2613.435302734375,304.1466979980469,0.6485716700553894,0.1793727278709411,0.1652251780033111,293.8153076171875,297.1499938964844,293.1499938964844,0.0063548008911311,-481.3782958984375,298.8038330078125,0.3933234512805938,0.050000000745058,0.0516949743032455,293.336181640625,297.1499938964844,293.1499938964844,0.4668185710906982,-6050.10595703125,304.1633605957031,0.9363219738006592,0.5431415438652039,0.3820101916790008,293.3099670410156,297.1499938964844,293.1499938964844,0.6050741076469421,-10052.0966796875,304.1280517578125,0.9990000128746032,0.682124137878418,0.6364189982414246,293.1815795898437,297.1499938964844,293.1499938964844,0.0143003072589635,-3718.169677734375,303.6076965332031,0.3933234512805938,0.050000000745058,0.2452186942100525,291.0555114746094,291.1499938964844,258.7259216308594,257.3052978515625,278.0111694335937,293.4877319335937,291.0538635253906,1.0,0.4074871838092804,0.0,1.0,1.0,1.0,-1.7770441770553589,0.791334331035614,0.9857097864151,0.3822869956493377,0.0,0.0,0.8024857640266418,129.0870361328125,137.0,-48.30342102050781,-23267.8828125,708.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45269775390625,310.5818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,32727.578125,33120.0,0.0,0.0,0.5214018821716309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370883703231812,1.4371083974838257,-1.994237391045317e-05,0.0,0.0005291566485539,0.0,0.0,367.5963745117188,0.0,0.0,0.0,0.8152256608009338,4.0,0.0,1.0
561480,293.1478576660156,297.1499938964844,293.1499938964844,0.1176654994487762,-2613.435302734375,304.1466979980469,0.6485716700553894,0.1793727278709411,0.1652251780033111,293.8153076171875,297.1499938964844,293.1499938964844,0.0063548008911311,-481.3782958984375,298.8038330078125,0.3933234512805938,0.050000000745058,0.0516949743032455,293.336181640625,297.1499938964844,293.1499938964844,0.4668185710906982,-6050.10595703125,304.1633605957031,0.9363219738006592,0.5431415438652039,0.3820101916790008,293.3099670410156,297.1499938964844,293.1499938964844,0.6050741076469421,-10052.0966796875,304.1280517578125,0.9990000128746032,0.682124137878418,0.6364189982414246,293.1815795898437,297.1499938964844,293.1499938964844,0.0143003072589635,-3718.169677734375,303.6076965332031,0.3933234512805938,0.050000000745058,0.2452186942100525,291.0555114746094,291.1499938964844,258.7259216308594,257.3052978515625,278.0111694335937,293.4877319335937,291.0538635253906,1.0,0.4074871838092804,0.0,1.0,1.0,1.0,-1.7770441770553589,0.791334331035614,0.9857097864151,0.3822869956493377,0.0,0.0,0.8024857640266418,129.0870361328125,137.0,-48.30342102050781,-23267.8828125,708.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45269775390625,310.5818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,32727.578125,33120.0,0.0,0.0,0.5214018821716309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370883703231812,1.4371083974838257,-1.994237391045317e-05,0.0,0.0005291566485539,0.0,0.0,367.5963745117188,0.0,0.0,0.0,0.8152256608009338,4.0,0.0,1.0
561540,293.1474609375,297.1499938964844,293.1499938964844,0.1181110367178917,-2621.66845703125,304.14703369140625,0.6463484764099121,0.17951101064682,0.1654570996761322,293.8272705078125,297.1499938964844,293.1499938964844,0.0061064688488841,-466.5133056640625,298.5283508300781,0.3913209736347198,0.050000000745058,0.051797442138195,293.3316955566406,297.1499938964844,293.1499938964844,0.4638493359088897,-6019.92529296875,304.1638488769531,0.929585874080658,0.5393351912498474,0.379439502954483,293.3271789550781,297.1499938964844,293.1499938964844,0.6117033362388611,-10139.7421875,304.12481689453125,0.99890798330307,0.6745826005935669,0.6410130858421326,293.1845092773437,297.1499938964844,293.1499938964844,0.014327036216855,-3726.150146484375,303.5874938964844,0.3913209736347198,0.050000000745058,0.2457047700881958,291.0328369140625,291.1499938964844,258.75,257.325927734375,278.0248107910156,293.4969177246094,291.0317077636719,1.0,0.4100899696350097,0.0,1.0,1.0,1.0,-1.7804640531539917,0.792953610420227,0.9875105023384094,0.3832443654537201,0.0,0.0,0.8196874856948853,131.7607421875,140.0,-34.11670684814453,-23271.841796875,719.6663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1716003417969,310.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,32633.25390625,32040.0,0.0,0.0,0.5195579528808594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4798831939697266,1.4799039363861084,-2.067907917080447e-05,0.0,0.0005272852722555,0.0,0.0,395.1366271972656,0.0,0.0,0.0,0.8200211524963379,4.0,0.0,1.0
561600,293.1474609375,297.1499938964844,293.1499938964844,0.1181110367178917,-2621.66845703125,304.14703369140625,0.6463484764099121,0.17951101064682,0.1654570996761322,293.8272705078125,297.1499938964844,293.1499938964844,0.0061064688488841,-466.5133056640625,298.5283508300781,0.3913209736347198,0.050000000745058,0.051797442138195,293.3316955566406,297.1499938964844,293.1499938964844,0.4638493359088897,-6019.92529296875,304.1638488769531,0.929585874080658,0.5393351912498474,0.379439502954483,293.3271789550781,297.1499938964844,293.1499938964844,0.6117033362388611,-10139.7421875,304.12481689453125,0.99890798330307,0.6745826005935669,0.6410130858421326,293.1845092773437,297.1499938964844,293.1499938964844,0.014327036216855,-3726.150146484375,303.5874938964844,0.3913209736347198,0.050000000745058,0.2457047700881958,291.0328369140625,291.1499938964844,258.75,257.325927734375,278.0248107910156,293.4969177246094,291.0317077636719,1.0,0.4100899696350097,0.0,1.0,1.0,1.0,-1.7804640531539917,0.792953610420227,0.9875105023384094,0.3832443654537201,0.0,0.0,0.8196874856948853,131.7607421875,140.0,-34.11670684814453,-23271.841796875,719.6663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1716003417969,310.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,32633.25390625,32040.0,0.0,0.0,0.5195579528808594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4798831939697266,1.4799039363861084,-2.067907917080447e-05,0.0,0.0005272852722555,0.0,0.0,395.1366271972656,0.0,0.0,0.0,0.8200211524963379,4.0,0.0,1.0
561660,293.1424560546875,297.1499938964844,293.1499938964844,0.1191756278276443,-2641.088623046875,304.1462707519531,0.6441298127174377,0.1805997937917709,0.1664144247770309,293.8334045410156,297.1499938964844,293.1499938964844,0.0058832233771681,-452.7787780761719,298.26422119140625,0.3884189426898956,0.050000000745058,0.0519426763057708,293.3227233886719,297.1499938964844,293.1499938964844,0.4616929888725281,-5998.56298828125,304.16290283203125,0.921847403049469,0.5365619659423828,0.3774894773960113,293.32989501953125,297.1499938964844,293.1499938964844,0.6084175705909729,-10087.3642578125,304.1386108398437,0.9929572939872742,0.6695278286933899,0.6359660625457764,293.1816101074219,297.1499938964844,293.1499938964844,0.0144226588308811,-3742.299560546875,303.5825500488281,0.3884189426898956,0.050000000745058,0.2463936954736709,291.01031494140625,291.1499938964844,258.778076171875,257.34991455078125,278.0426940917969,293.49969482421875,291.010498046875,1.0,0.4123620986938476,0.0,1.0,1.0,1.0,-1.7742149829864502,0.7899717092514038,0.9842432737350464,0.3815762400627136,0.0,0.0,0.8402496576309204,135.29820251464844,143.0,-22.93302154541016,-23143.033203125,725.5840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9104919433594,310.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,31578.35546875,32040.0,0.0,0.0,0.5186124444007874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507212519645691,1.5072333812713623,-2.0936242435709573e-05,0.0,0.0005263256607577,0.0,0.0,410.4170227050781,0.0,0.0,0.0,0.845401406288147,4.0,0.0,1.0
561720,293.1424560546875,297.1499938964844,293.1499938964844,0.1191756278276443,-2641.088623046875,304.1462707519531,0.6441298127174377,0.1805997937917709,0.1664144247770309,293.8334045410156,297.1499938964844,293.1499938964844,0.0058832233771681,-452.7787780761719,298.26422119140625,0.3884189426898956,0.050000000745058,0.0519426763057708,293.3227233886719,297.1499938964844,293.1499938964844,0.4616929888725281,-5998.56298828125,304.16290283203125,0.921847403049469,0.5365619659423828,0.3774894773960113,293.32989501953125,297.1499938964844,293.1499938964844,0.6084175705909729,-10087.3642578125,304.1386108398437,0.9929572939872742,0.6695278286933899,0.6359660625457764,293.1816101074219,297.1499938964844,293.1499938964844,0.0144226588308811,-3742.299560546875,303.5825500488281,0.3884189426898956,0.050000000745058,0.2463936954736709,291.01031494140625,291.1499938964844,258.778076171875,257.34991455078125,278.0426940917969,293.49969482421875,291.010498046875,1.0,0.4123620986938476,0.0,1.0,1.0,1.0,-1.7742149829864502,0.7899717092514038,0.9842432737350464,0.3815762400627136,0.0,0.0,0.8402496576309204,135.29820251464844,143.0,-22.93302154541016,-23143.033203125,725.5840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9104919433594,310.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,31578.35546875,32040.0,0.0,0.0,0.5186124444007874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507212519645691,1.5072333812713623,-2.0936242435709573e-05,0.0,0.0005263256607577,0.0,0.0,410.4170227050781,0.0,0.0,0.0,0.845401406288147,4.0,0.0,1.0
561780,293.1410522460937,297.1499938964844,293.1499938964844,0.1196837797760963,-2649.920654296875,304.14666748046875,0.6418856382369995,0.1810805052518844,0.1670713722705841,293.841796875,297.1499938964844,293.1499938964844,0.0056442157365381,-437.0956115722656,298.00506591796875,0.3857423663139343,0.050000000745058,0.0520779527723789,293.31719970703125,297.1499938964844,293.1499938964844,0.4581794440746307,-5962.150390625,304.1644897460937,0.9146761298179626,0.533309280872345,0.3753910958766937,293.32830810546875,297.1499938964844,293.1499938964844,0.6042787432670593,-10026.412109375,304.1492004394531,0.9874390959739684,0.6652876138687134,0.632017195224762,293.18072509765625,297.1499938964844,293.1499938964844,0.0144520308822393,-3746.967041015625,303.5743713378906,0.3857423663139343,0.050000000745058,0.2470353841781616,291.01837158203125,291.1499938964844,258.8079833984375,257.3754272460937,278.0611877441406,293.5027770996094,291.0191345214844,1.0,0.4145041704177856,0.0,1.0,1.0,1.0,-1.7686760425567627,0.7873295545578003,0.9813464283943176,0.3800980448722839,0.0,0.0,0.8573406338691711,138.59979248046875,146.0,2.958120822906494,-23081.609375,731.2864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,310.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,31573.072265625,32040.0,0.0,0.0,0.5184844732284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5501097440719604,1.5501315593719482,-2.1731459128204733e-05,0.0,0.0005261958576738,0.0,0.0,440.6571960449219,0.0,0.0,0.0,0.8653580546379089,4.0,0.0,1.0
561840,293.1410522460937,297.1499938964844,293.1499938964844,0.1196837797760963,-2649.920654296875,304.14666748046875,0.6418856382369995,0.1810805052518844,0.1670713722705841,293.841796875,297.1499938964844,293.1499938964844,0.0056442157365381,-437.0956115722656,298.00506591796875,0.3857423663139343,0.050000000745058,0.0520779527723789,293.31719970703125,297.1499938964844,293.1499938964844,0.4581794440746307,-5962.150390625,304.1644897460937,0.9146761298179626,0.533309280872345,0.3753910958766937,293.32830810546875,297.1499938964844,293.1499938964844,0.6042787432670593,-10026.412109375,304.1492004394531,0.9874390959739684,0.6652876138687134,0.632017195224762,293.18072509765625,297.1499938964844,293.1499938964844,0.0144520308822393,-3746.967041015625,303.5743713378906,0.3857423663139343,0.050000000745058,0.2470353841781616,291.01837158203125,291.1499938964844,258.8079833984375,257.3754272460937,278.0611877441406,293.5027770996094,291.0191345214844,1.0,0.4145041704177856,0.0,1.0,1.0,1.0,-1.7686760425567627,0.7873295545578003,0.9813464283943176,0.3800980448722839,0.0,0.0,0.8573406338691711,138.59979248046875,146.0,2.958120822906494,-23081.609375,731.2864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,310.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,31573.072265625,32040.0,0.0,0.0,0.5184844732284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5501097440719604,1.5501315593719482,-2.1731459128204733e-05,0.0,0.0005261958576738,0.0,0.0,440.6571960449219,0.0,0.0,0.0,0.8653580546379089,4.0,0.0,1.0
561900,293.14080810546875,297.1499938964844,293.1499938964844,0.1198233067989349,-2652.24462890625,304.14703369140625,0.6407055854797363,0.1812371015548706,0.167293906211853,293.8465270996094,297.1499938964844,293.1499938964844,0.0055233840830624,-428.970458984375,297.8740234375,0.3844639956951141,0.050000000745058,0.052144169807434,293.31494140625,297.1499938964844,293.1499938964844,0.4562558233737945,-5942.18115234375,304.16534423828125,0.9112402200698853,0.5316380858421326,0.3742890655994415,293.3270874023437,297.1499938964844,293.1499938964844,0.6021000742912292,-9995.388671875,304.1532897949219,0.98469078540802,0.6632658839225769,0.6301692724227905,293.1807861328125,297.1499938964844,293.1499938964844,0.0144596556201577,-3748.218994140625,303.56915283203125,0.3844639956951141,0.050000000745058,0.2473494857549667,291.0246276855469,291.1499938964844,258.8235778808594,257.3887023925781,278.0709533691406,293.5047302246094,291.02557373046875,1.0,0.4155350029468536,0.0,1.0,1.0,1.0,-1.765857815742493,0.7859857082366943,0.9798721671104432,0.3793456852436065,0.0,0.0,0.8650744557380676,140.213623046875,146.0,10.206104278564451,-23047.021484375,733.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589294433594,310.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31601.59765625,30960.0,0.0,0.0,0.5186564922332764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5693848133087158,1.5694069862365725,-2.210304046457168e-05,0.0,0.0005263704224489,0.0,0.0,454.8507690429688,0.0,0.0,0.0,0.859397292137146,4.0,0.0,1.0
561960,293.1407470703125,297.1499938964844,293.1499938964844,0.1200726777315139,-2656.779296875,304.1471252441406,0.6395305395126343,0.1813676506280899,0.1674846857786178,293.8515319824219,297.1499938964844,293.1499938964844,0.0054043852724134,-421.07659912109375,297.7354431152344,0.3832210004329681,0.050000000745058,0.052209585905075,293.31280517578125,297.1499938964844,293.1499938964844,0.4548284411430359,-5927.78955078125,304.1651306152344,0.9079411625862122,0.5299670696258545,0.3731793165206909,293.3257751464844,297.1499938964844,293.1499938964844,0.6005584001541138,-9973.9580078125,304.15545654296875,0.9819340705871582,0.6612847447395325,0.6283620595932007,293.1810913085937,297.1499938964844,293.1499938964844,0.0144834984093904,-3753.08203125,303.5626525878906,0.3832210004329681,0.050000000745058,0.2476597875356674,291.0181884765625,291.1499938964844,258.839599609375,257.4022827148437,278.0810241699219,293.50689697265625,291.01715087890625,1.0,0.4165458083152771,0.0,1.0,1.0,1.0,-1.7630356550216677,0.7846401929855347,0.9783954620361328,0.3785920143127441,0.0,0.0,0.8743672966957092,141.80722045898438,149.0,-6.225390434265137,-22950.962890625,736.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,309.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,30775.009765625,30960.0,0.0,0.0,0.5188320875167847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5669680833816528,1.5669898986816406,-2.1870078853680752e-05,0.0,0.000526548596099,0.0,0.0,450.4098205566406,0.0,0.0,0.0,0.8712367415428162,4.0,0.0,1.0
562020,293.140869140625,297.1499938964844,293.1499938964844,0.1202568709850311,-2659.7578125,304.14776611328125,0.6372301578521729,0.181578055024147,0.1678106486797332,293.862060546875,297.1499938964844,293.1499938964844,0.0051651424728333,-404.4836730957031,297.465576171875,0.380830317735672,0.050000000745058,0.0523383803665638,293.3088684082031,297.1499938964844,293.1499938964844,0.4510062038898468,-5888.16015625,304.16650390625,0.9018154740333556,0.5266414880752563,0.3709693551063537,293.32293701171875,297.1499938964844,293.1499938964844,0.5961872339248657,-9913.5703125,304.16094970703125,0.976389229297638,0.6574064493179321,0.6248428821563721,293.18218994140625,297.1499938964844,293.1499938964844,0.0144912786781787,-3754.86572265625,303.5492553710937,0.380830317735672,0.050000000745058,0.2482707500457763,291.02850341796875,291.1499938964844,258.8727722167969,257.4304504394531,278.10205078125,293.5118408203125,291.02996826171875,1.0,0.4185220003128052,0.0,1.0,1.0,1.0,-1.7574362754821775,0.7819713354110718,0.9754648804664612,0.3770968914031982,0.0,0.0,0.8902461528778076,144.94424438476562,152.0,14.826425552368164,-22900.345703125,741.6607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,309.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,30613.69140625,30960.0,0.0,0.0,0.5193794965744019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5993645191192627,1.5993869304656982,-2.245649920951109e-05,0.0,0.0005271041882224,0.0,0.0,474.1835632324219,0.0,0.0,0.0,0.8862763047218323,4.0,0.0,1.0
562080,293.140869140625,297.1499938964844,293.1499938964844,0.1202568709850311,-2659.7578125,304.14776611328125,0.6372301578521729,0.181578055024147,0.1678106486797332,293.862060546875,297.1499938964844,293.1499938964844,0.0051651424728333,-404.4836730957031,297.465576171875,0.380830317735672,0.050000000745058,0.0523383803665638,293.3088684082031,297.1499938964844,293.1499938964844,0.4510062038898468,-5888.16015625,304.16650390625,0.9018154740333556,0.5266414880752563,0.3709693551063537,293.32293701171875,297.1499938964844,293.1499938964844,0.5961872339248657,-9913.5703125,304.16094970703125,0.976389229297638,0.6574064493179321,0.6248428821563721,293.18218994140625,297.1499938964844,293.1499938964844,0.0144912786781787,-3754.86572265625,303.5492553710937,0.380830317735672,0.050000000745058,0.2482707500457763,291.02850341796875,291.1499938964844,258.8727722167969,257.4304504394531,278.10205078125,293.5118408203125,291.02996826171875,1.0,0.4185220003128052,0.0,1.0,1.0,1.0,-1.7574362754821775,0.7819713354110718,0.9754648804664612,0.3770968914031982,0.0,0.0,0.8902461528778076,144.94424438476562,152.0,14.826425552368164,-22900.345703125,741.6607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,309.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,30613.69140625,30960.0,0.0,0.0,0.5193794965744019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5993645191192627,1.5993869304656982,-2.245649920951109e-05,0.0,0.0005271041882224,0.0,0.0,474.1835632324219,0.0,0.0,0.0,0.8862763047218323,4.0,0.0,1.0
562140,293.1412048339844,297.1499938964844,293.1499938964844,0.1202640458941459,-2659.393798828125,304.14849853515625,0.6349946856498718,0.1817392259836197,0.1680862009525299,293.8730773925781,297.1499938964844,293.1499938964844,0.0049207471311092,-386.9525451660156,297.1981811523437,0.378542423248291,0.050000000745058,0.0524654872715473,293.30535888671875,297.1499938964844,293.1499938964844,0.4466930627822876,-5843.24755859375,304.1681823730469,0.8960354328155518,0.5233307480812073,0.3687668442726135,293.3201599121094,297.1499938964844,293.1499938964844,0.5910936594009399,-9844.2841796875,304.1657409667969,0.9707648158073424,0.6535891890525818,0.6213856935501099,293.1837463378906,297.1499938964844,293.1499938964844,0.0144755840301513,-3752.363037109375,303.5348205566406,0.378542423248291,0.050000000745058,0.2488736808300018,291.0523681640625,291.1499938964844,258.90740966796875,257.45977783203125,278.1241455078125,293.5176086425781,291.05419921875,1.0,0.4204527139663696,0.0,1.0,1.0,1.0,-1.7518479824066162,0.7793086767196655,0.9725393652915956,0.3756051361560821,0.0,0.0,0.9017210006713868,148.0391082763672,155.0,29.11897659301757,-22847.8125,746.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,309.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,30675.1328125,29880.0,0.0,0.0,0.5201329588890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625878930091858,1.6259019374847412,-2.298968865943607e-05,0.0,0.0005278688040561,0.0,0.0,494.9537658691406,0.0,0.0,0.0,0.8837648034095764,4.0,0.0,1.0
562200,293.1412048339844,297.1499938964844,293.1499938964844,0.1202640458941459,-2659.393798828125,304.14849853515625,0.6349946856498718,0.1817392259836197,0.1680862009525299,293.8730773925781,297.1499938964844,293.1499938964844,0.0049207471311092,-386.9525451660156,297.1981811523437,0.378542423248291,0.050000000745058,0.0524654872715473,293.30535888671875,297.1499938964844,293.1499938964844,0.4466930627822876,-5843.24755859375,304.1681823730469,0.8960354328155518,0.5233307480812073,0.3687668442726135,293.3201599121094,297.1499938964844,293.1499938964844,0.5910936594009399,-9844.2841796875,304.1657409667969,0.9707648158073424,0.6535891890525818,0.6213856935501099,293.1837463378906,297.1499938964844,293.1499938964844,0.0144755840301513,-3752.363037109375,303.5348205566406,0.378542423248291,0.050000000745058,0.2488736808300018,291.0523681640625,291.1499938964844,258.90740966796875,257.45977783203125,278.1241455078125,293.5176086425781,291.05419921875,1.0,0.4204527139663696,0.0,1.0,1.0,1.0,-1.7518479824066162,0.7793086767196655,0.9725393652915956,0.3756051361560821,0.0,0.0,0.9017210006713868,148.0391082763672,155.0,29.11897659301757,-22847.8125,746.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,309.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,30675.1328125,29880.0,0.0,0.0,0.5201329588890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625878930091858,1.6259019374847412,-2.298968865943607e-05,0.0,0.0005278688040561,0.0,0.0,494.9537658691406,0.0,0.0,0.0,0.8837648034095764,4.0,0.0,1.0
562260,293.1416931152344,297.1499938964844,293.1499938964844,0.1204154416918754,-2661.9375,304.1487731933594,0.6328252553939819,0.1818661242723465,0.1683267652988433,293.8843688964844,297.1499938964844,293.1499938964844,0.0046806652098894,-369.6043090820313,296.9177551269531,0.3763453960418701,0.050000000745058,0.0525912791490554,293.30206298828125,297.1499938964844,293.1499938964844,0.4430508911609649,-5805.88671875,304.1682434082031,0.8904422521591187,0.5200634002685547,0.3665883243083954,293.3172912597656,297.1499938964844,293.1499938964844,0.5867999792098999,-9787.275390625,304.1676940917969,0.9650805592536926,0.6498597860336304,0.6180009841918945,293.18560791015625,297.1499938964844,293.1499938964844,0.0144794061779975,-3754.342529296875,303.5181884765625,0.3763453960418701,0.050000000745058,0.2494703829288482,291.0589294433594,291.1499938964844,258.9433288574219,257.4901733398437,278.1470947265625,293.52398681640625,291.0605773925781,1.0,0.42235267162323,0.0,1.0,1.0,1.0,-1.7463245391845703,0.7766777873039246,0.9696467518806458,0.3741306662559509,0.0,0.0,0.9135730266571044,151.10267639160156,158.0,19.71724510192871,-22738.357421875,751.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,309.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,29740.28515625,29880.0,0.0,0.0,0.5206810235977173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622957706451416,1.6229803562164309,-2.27206401177682e-05,0.0,0.0005284250946715,0.0,0.0,489.5467834472656,0.0,0.0,0.0,0.8952483534812927,4.0,0.0,1.0
562320,293.1416931152344,297.1499938964844,293.1499938964844,0.1204154416918754,-2661.9375,304.1487731933594,0.6328252553939819,0.1818661242723465,0.1683267652988433,293.8843688964844,297.1499938964844,293.1499938964844,0.0046806652098894,-369.6043090820313,296.9177551269531,0.3763453960418701,0.050000000745058,0.0525912791490554,293.30206298828125,297.1499938964844,293.1499938964844,0.4430508911609649,-5805.88671875,304.1682434082031,0.8904422521591187,0.5200634002685547,0.3665883243083954,293.3172912597656,297.1499938964844,293.1499938964844,0.5867999792098999,-9787.275390625,304.1676940917969,0.9650805592536926,0.6498597860336304,0.6180009841918945,293.18560791015625,297.1499938964844,293.1499938964844,0.0144794061779975,-3754.342529296875,303.5181884765625,0.3763453960418701,0.050000000745058,0.2494703829288482,291.0589294433594,291.1499938964844,258.9433288574219,257.4901733398437,278.1470947265625,293.52398681640625,291.0605773925781,1.0,0.42235267162323,0.0,1.0,1.0,1.0,-1.7463245391845703,0.7766777873039246,0.9696467518806458,0.3741306662559509,0.0,0.0,0.9135730266571044,151.10267639160156,158.0,19.71724510192871,-22738.357421875,751.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,309.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,29740.28515625,29880.0,0.0,0.0,0.5206810235977173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622957706451416,1.6229803562164309,-2.27206401177682e-05,0.0,0.0005284250946715,0.0,0.0,489.5467834472656,0.0,0.0,0.0,0.8952483534812927,4.0,0.0,1.0
562380,293.1422424316406,297.1499938964844,293.1499938964844,0.1203009411692619,-2659.341796875,304.1493530273437,0.6307119131088257,0.1819627583026886,0.1685391366481781,293.89581298828125,297.1499938964844,293.1499938964844,0.0044370042160153,-351.3339233398437,296.6464233398437,0.3742270469665527,0.050000000745058,0.0527162328362464,293.2990417480469,297.1499938964844,293.1499938964844,0.4385755956172943,-5759.201171875,304.16961669921875,0.8850194215774536,0.516819953918457,0.3644317388534546,293.314453125,297.1499938964844,293.1499938964844,0.5813935995101929,-9714.900390625,304.1707763671875,0.9593471884727478,0.6461935043334961,0.6146851181983948,293.1876220703125,297.1499938964844,293.1499938964844,0.0144474869593977,-3749.212890625,303.5016174316406,0.3742270469665527,0.050000000745058,0.2500631213188171,291.0884704589844,291.1499938964844,258.9804382324219,257.5215148925781,278.1708679199219,293.5309143066406,291.0907897949219,1.0,0.4242317080497741,0.0,1.0,1.0,1.0,-1.7408705949783323,0.7740806937217712,0.9667899012565612,0.3726756274700165,0.0,0.0,0.919892966747284,154.14695739746094,161.0,36.67815780639648,-22699.384765625,756.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,309.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.197265625,29880.0,0.0,0.0,0.5211271643638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6368430852890017,1.6368660926818848,-2.2995256586000323e-05,0.0,0.0005288778338581,0.0,0.0,500.5012817382813,0.0,0.0,0.0,0.901702880859375,4.0,0.0,1.0
562440,293.1422424316406,297.1499938964844,293.1499938964844,0.1203009411692619,-2659.341796875,304.1493530273437,0.6307119131088257,0.1819627583026886,0.1685391366481781,293.89581298828125,297.1499938964844,293.1499938964844,0.0044370042160153,-351.3339233398437,296.6464233398437,0.3742270469665527,0.050000000745058,0.0527162328362464,293.2990417480469,297.1499938964844,293.1499938964844,0.4385755956172943,-5759.201171875,304.16961669921875,0.8850194215774536,0.516819953918457,0.3644317388534546,293.314453125,297.1499938964844,293.1499938964844,0.5813935995101929,-9714.900390625,304.1707763671875,0.9593471884727478,0.6461935043334961,0.6146851181983948,293.1876220703125,297.1499938964844,293.1499938964844,0.0144474869593977,-3749.212890625,303.5016174316406,0.3742270469665527,0.050000000745058,0.2500631213188171,291.0884704589844,291.1499938964844,258.9804382324219,257.5215148925781,278.1708679199219,293.5309143066406,291.0907897949219,1.0,0.4242317080497741,0.0,1.0,1.0,1.0,-1.7408705949783323,0.7740806937217712,0.9667899012565612,0.3726756274700165,0.0,0.0,0.919892966747284,154.14695739746094,161.0,36.67815780639648,-22699.384765625,756.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,309.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.197265625,29880.0,0.0,0.0,0.5211271643638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6368430852890017,1.6368660926818848,-2.2995256586000323e-05,0.0,0.0005288778338581,0.0,0.0,500.5012817382813,0.0,0.0,0.0,0.901702880859375,4.0,0.0,1.0
562500,293.1425476074219,297.1499938964844,293.1499938964844,0.1202136278152465,-2657.485107421875,304.1496276855469,0.6296719312667847,0.1820005923509597,0.1686353981494903,293.9015808105469,297.1499938964844,293.1499938964844,0.0043147564865648,-342.0285339355469,296.51080322265625,0.373194009065628,0.050000000745058,0.0527785308659076,293.29766845703125,297.1499938964844,293.1499938964844,0.4362674951553345,-5735.10498046875,304.17022705078125,0.8823642730712891,0.5152046084403992,0.3633573949337005,293.3130798339844,297.1499938964844,293.1499938964844,0.5785878300666809,-9677.4873046875,304.1720886230469,0.9564624428749084,0.644381582736969,0.6130456924438477,293.188720703125,297.1499938964844,293.1499938964844,0.0144275715574622,-3745.9404296875,303.4930419921875,0.373194009065628,0.050000000745058,0.2503586411476135,291.10528564453125,291.1499938964844,258.9993896484375,257.5375061035156,278.1830139160156,293.5346069335937,291.107666015625,1.0,0.4251646995544433,0.0,1.0,1.0,1.0,-1.7381573915481567,0.7727890014648438,0.965368390083313,0.3719520270824432,0.0,0.0,0.921174705028534,155.66506958007812,161.0,41.60742568969727,-22677.447265625,758.5872192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,309.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,29776.103515625,30960.0,0.0,0.0,0.5212973356246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6411950588226318,1.641218185424805,-2.3090233298717067e-05,0.0,0.000529050535988,0.0,0.0,504.0955200195313,0.0,0.0,0.0,0.9187382459640504,4.0,0.0,1.0
562560,293.14288330078125,297.1499938964844,293.1499938964844,0.1199748069047927,-2652.67529296875,304.150146484375,0.6286419034004211,0.1820317506790161,0.1687256842851638,293.9073791503906,297.1499938964844,293.1499938964844,0.0041917623020708,-332.4215393066406,296.38238525390625,0.372177392244339,0.050000000745058,0.0528407432138919,293.2963562011719,297.1499938964844,293.1499938964844,0.4334443509578705,-5705.22802734375,304.1717224121094,0.8797454833984375,0.5135902762413025,0.3622853755950928,293.3117370605469,297.1499938964844,293.1499938964844,0.5751115679740906,-9630.5703125,304.1744384765625,0.95356947183609,0.6425802111625671,0.6114189028739929,293.1898193359375,297.1499938964844,293.1499938964844,0.014387902803719,-3738.543212890625,303.48492431640625,0.372177392244339,0.050000000745058,0.2506537437438965,291.1353454589844,291.1499938964844,259.0185852050781,257.5537109375,278.19537353515625,293.5384521484375,291.139892578125,1.0,0.4260940849781036,0.0,1.0,1.0,1.0,-1.7354543209075928,0.7715023159980774,0.9639520645141602,0.3712313771247864,0.0,0.0,0.9192856550216676,157.1813201904297,164.0,65.46355438232422,-22712.275390625,760.9605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,309.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,30655.98046875,30960.0,0.0,0.0,0.5215204954147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6653271913528442,1.6653509140014648,-2.3773760403855704e-05,0.0,0.0005292770219966,0.0,0.0,526.6533203125,0.0,0.0,0.0,0.9171400666236876,4.0,0.0,1.0
562620,293.1435546875,297.1499938964844,293.1499938964844,0.1196861341595649,-2646.836669921875,304.1505432128906,0.6266065239906311,0.1820758432149887,0.1688885390758514,293.9190368652344,297.1499938964844,293.1499938964844,0.0039439056999981,-313.1419677734375,296.11358642578125,0.3701906502246856,0.050000000745058,0.0529650077223777,293.2939453125,297.1499938964844,293.1499938964844,0.4285206496715545,-5653.7861328125,304.172607421875,0.8746098279953003,0.5103697776794434,0.3601427674293518,293.30908203125,297.1499938964844,293.1499938964844,0.5690791010856628,-9550.5830078125,304.1762390136719,0.9477664828300476,0.6390201449394226,0.6081960201263428,293.19207763671875,297.1499938964844,293.1499938964844,0.0143329091370105,-3729.19482421875,303.46710205078125,0.3701906502246856,0.050000000745058,0.2512431740760803,291.177978515625,291.1499938964844,259.0576171875,257.5866394042969,278.2205810546875,293.5465087890625,291.1802673339844,1.0,0.4279423356056213,0.0,1.0,1.0,1.0,-1.7300646305084229,0.7689372301101685,0.9611273407936096,0.3697948455810547,0.0,0.0,0.9123822450637816,160.2104034423828,167.0,55.55939102172852,-22642.75,765.6808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,309.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,31001.14453125,30960.0,0.0,0.0,0.5218187570571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6633186340332031,1.6633424758911133,-2.3811220671632327e-05,0.0,0.0005295797018334,0.0,0.0,526.178955078125,0.0,0.0,0.0,0.91628497838974,4.0,0.0,1.0
