time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562680,293.1435546875,297.1499938964844,293.1499938964844,0.1196861341595649,-2646.836669921875,304.1505432128906,0.6266065239906311,0.1820758432149887,0.1688885390758514,293.9190368652344,297.1499938964844,293.1499938964844,0.0039439056999981,-313.1419677734375,296.11358642578125,0.3701906502246856,0.050000000745058,0.0529650077223777,293.2939453125,297.1499938964844,293.1499938964844,0.4285206496715545,-5653.7861328125,304.172607421875,0.8746098279953003,0.5103697776794434,0.3601427674293518,293.30908203125,297.1499938964844,293.1499938964844,0.5690791010856628,-9550.5830078125,304.1762390136719,0.9477664828300476,0.6390201449394226,0.6081960201263428,293.19207763671875,297.1499938964844,293.1499938964844,0.0143329091370105,-3729.19482421875,303.46710205078125,0.3701906502246856,0.050000000745058,0.2512431740760803,291.177978515625,291.1499938964844,259.0576171875,257.5866394042969,278.2205810546875,293.5465087890625,291.1802673339844,1.0,0.4279423356056213,0.0,1.0,1.0,1.0,-1.7300646305084229,0.7689372301101685,0.9611273407936096,0.3697948455810547,0.0,0.0,0.9123822450637816,160.2104034423828,167.0,55.55939102172852,-22642.75,765.6808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,309.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,31001.14453125,30960.0,0.0,0.0,0.5218187570571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6633186340332031,1.6633424758911133,-2.3811220671632327e-05,0.0,0.0005295797018334,0.0,0.0,526.178955078125,0.0,0.0,0.0,0.91628497838974,4.0,0.0,1.0
562740,293.14422607421875,297.1499938964844,293.1499938964844,0.1195123046636581,-2643.284912109375,304.1506652832031,0.624608039855957,0.1821011006832122,0.1690330952405929,293.9306030273437,297.1499938964844,293.1499938964844,0.0036996470298618,-294.0681457519531,295.8340148925781,0.3682675063610077,0.050000000745058,0.0530888140201568,293.2917175292969,297.1499938964844,293.1499938964844,0.4241077005863189,-5607.9951171875,304.17242431640625,0.8696296215057373,0.5071780681610107,0.3580190241336822,293.3063049316406,297.1499938964844,293.1499938964844,0.5637295842170715,-9480.4560546875,304.1763916015625,0.9419978260993958,0.6355522871017456,0.605054497718811,293.19439697265625,297.1499938964844,293.1499938964844,0.014293298125267,-3723.26123046875,303.4476928710937,0.3682675063610077,0.050000000745058,0.2518304884433746,291.206787109375,291.1499938964844,259.0974426269531,257.6202087402344,278.246337890625,293.5550231933594,291.2085876464844,1.0,0.4297808110713959,0.0,1.0,1.0,1.0,-1.724769949913025,0.7664182186126709,0.9583517909049988,0.3683842718601227,0.0,0.0,0.902808666229248,163.23052978515625,170.0,43.29654693603516,-22562.125,770.4110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,309.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,31124.94140625,32040.0,0.0,0.0,0.5217276811599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6501630544662476,1.650186538696289,-2.357451194257009e-05,0.0,0.0005294872680678,0.0,0.0,515.8634033203125,0.0,0.0,0.0,0.9250080585479736,4.0,0.0,1.0
562800,293.14422607421875,297.1499938964844,293.1499938964844,0.1195123046636581,-2643.284912109375,304.1506652832031,0.624608039855957,0.1821011006832122,0.1690330952405929,293.9306030273437,297.1499938964844,293.1499938964844,0.0036996470298618,-294.0681457519531,295.8340148925781,0.3682675063610077,0.050000000745058,0.0530888140201568,293.2917175292969,297.1499938964844,293.1499938964844,0.4241077005863189,-5607.9951171875,304.17242431640625,0.8696296215057373,0.5071780681610107,0.3580190241336822,293.3063049316406,297.1499938964844,293.1499938964844,0.5637295842170715,-9480.4560546875,304.1763916015625,0.9419978260993958,0.6355522871017456,0.605054497718811,293.19439697265625,297.1499938964844,293.1499938964844,0.014293298125267,-3723.26123046875,303.4476928710937,0.3682675063610077,0.050000000745058,0.2518304884433746,291.206787109375,291.1499938964844,259.0974426269531,257.6202087402344,278.246337890625,293.5550231933594,291.2085876464844,1.0,0.4297808110713959,0.0,1.0,1.0,1.0,-1.724769949913025,0.7664182186126709,0.9583517909049988,0.3683842718601227,0.0,0.0,0.902808666229248,163.23052978515625,170.0,43.29654693603516,-22562.125,770.4110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,309.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,31124.94140625,32040.0,0.0,0.0,0.5217276811599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6501630544662476,1.650186538696289,-2.357451194257009e-05,0.0,0.0005294872680678,0.0,0.0,515.8634033203125,0.0,0.0,0.0,0.9250080585479736,4.0,0.0,1.0
562860,293.1449279785156,297.1499938964844,293.1499938964844,0.1191726624965667,-2636.51953125,304.1510009765625,0.6226357817649841,0.1821066886186599,0.1691602319478988,293.9421691894531,297.1499938964844,293.1499938964844,0.0034523343201726,-274.42596435546875,295.5614318847656,0.3664022088050842,0.050000000745058,0.0532123930752277,293.2897644042969,297.1499938964844,293.1499938964844,0.4192031919956207,-5556.5380859375,304.1730651855469,0.8647866249084473,0.5039868354797363,0.3559009134769439,293.3035888671875,297.1499938964844,293.1499938964844,0.5577811598777771,-9401.6474609375,304.17742919921875,0.93628191947937,0.6321471929550171,0.6019797921180725,293.1967468261719,297.1499938964844,293.1499938964844,0.0142314909026026,-3712.82470703125,303.4283447265625,0.3664022088050842,0.050000000745058,0.2524166703224182,291.2499389648437,291.1499938964844,259.13787841796875,257.654296875,278.2726135253906,293.5640563964844,291.2517395019531,1.0,0.4316117763519287,0.0,1.0,1.0,1.0,-1.719539999961853,0.7639303803443909,0.9556095600128174,0.3669922351837158,0.0,0.0,0.8864511847496033,166.24656677246094,173.0,50.28691482543945,-22526.9140625,775.1421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542053222656,309.8919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,32245.4765625,32040.0,0.0,0.0,0.5214020609855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650218844413757,1.6502426862716677,-2.3829039491829462e-05,0.0,0.0005291568231768,0.0,0.0,519.6992797851562,0.0,0.0,0.0,0.9120070338249208,4.0,0.0,1.0
562920,293.1449279785156,297.1499938964844,293.1499938964844,0.1191726624965667,-2636.51953125,304.1510009765625,0.6226357817649841,0.1821066886186599,0.1691602319478988,293.9421691894531,297.1499938964844,293.1499938964844,0.0034523343201726,-274.42596435546875,295.5614318847656,0.3664022088050842,0.050000000745058,0.0532123930752277,293.2897644042969,297.1499938964844,293.1499938964844,0.4192031919956207,-5556.5380859375,304.1730651855469,0.8647866249084473,0.5039868354797363,0.3559009134769439,293.3035888671875,297.1499938964844,293.1499938964844,0.5577811598777771,-9401.6474609375,304.17742919921875,0.93628191947937,0.6321471929550171,0.6019797921180725,293.1967468261719,297.1499938964844,293.1499938964844,0.0142314909026026,-3712.82470703125,303.4283447265625,0.3664022088050842,0.050000000745058,0.2524166703224182,291.2499389648437,291.1499938964844,259.13787841796875,257.654296875,278.2726135253906,293.5640563964844,291.2517395019531,1.0,0.4316117763519287,0.0,1.0,1.0,1.0,-1.719539999961853,0.7639303803443909,0.9556095600128174,0.3669922351837158,0.0,0.0,0.8864511847496033,166.24656677246094,173.0,50.28691482543945,-22526.9140625,775.1421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542053222656,309.8919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,32245.4765625,32040.0,0.0,0.0,0.5214020609855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650218844413757,1.6502426862716677,-2.3829039491829462e-05,0.0,0.0005291568231768,0.0,0.0,519.6992797851562,0.0,0.0,0.0,0.9120070338249208,4.0,0.0,1.0
562980,293.1456298828125,297.1499938964844,293.1499938964844,0.1190817356109619,-2634.6591796875,304.1508178710937,0.6206830143928528,0.182095929980278,0.1692712903022766,293.9535827636719,297.1499938964844,293.1499938964844,0.0032069939188659,-255.0630798339844,295.2698059082031,0.3645919859409332,0.050000000745058,0.0533357709646225,293.2879943847656,297.1499938964844,293.1499938964844,0.4152388572692871,-5515.58642578125,304.1719665527344,0.8600740432739258,0.5008023977279663,0.3537837862968445,293.30078125,297.1499938964844,293.1499938964844,0.5531080365180969,-9341.0830078125,304.1760559082031,0.9306526184082032,0.6288228631019592,0.5989713072776794,293.1991271972656,297.1499938964844,293.1499938964844,0.0142019102349877,-3709.454345703125,303.40673828125,0.3645919859409332,0.050000000745058,0.2530019283294678,291.26776123046875,291.1499938964844,259.1788635253906,257.68878173828125,278.2993469238281,293.5735168457031,291.26861572265625,1.0,0.433436244726181,0.0,1.0,1.0,1.0,-1.7143700122833252,0.7614718079566956,0.9528981447219848,0.3656169176101684,0.0,0.0,0.869422972202301,169.25936889648438,176.0,29.503982543945312,-22414.78125,779.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,309.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32414.15625,32040.0,0.0,0.0,0.5205579400062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6182055473327637,1.618228793144226,-2.323180342500564e-05,0.0,0.0005283001810312,0.0,0.0,494.7058715820313,0.0,0.0,0.0,0.8969253897666931,4.0,0.0,1.0
563040,293.1456298828125,297.1499938964844,293.1499938964844,0.1190817356109619,-2634.6591796875,304.1508178710937,0.6206830143928528,0.182095929980278,0.1692712903022766,293.9535827636719,297.1499938964844,293.1499938964844,0.0032069939188659,-255.0630798339844,295.2698059082031,0.3645919859409332,0.050000000745058,0.0533357709646225,293.2879943847656,297.1499938964844,293.1499938964844,0.4152388572692871,-5515.58642578125,304.1719665527344,0.8600740432739258,0.5008023977279663,0.3537837862968445,293.30078125,297.1499938964844,293.1499938964844,0.5531080365180969,-9341.0830078125,304.1760559082031,0.9306526184082032,0.6288228631019592,0.5989713072776794,293.1991271972656,297.1499938964844,293.1499938964844,0.0142019102349877,-3709.454345703125,303.40673828125,0.3645919859409332,0.050000000745058,0.2530019283294678,291.26776123046875,291.1499938964844,259.1788635253906,257.68878173828125,278.2993469238281,293.5735168457031,291.26861572265625,1.0,0.433436244726181,0.0,1.0,1.0,1.0,-1.7143700122833252,0.7614718079566956,0.9528981447219848,0.3656169176101684,0.0,0.0,0.869422972202301,169.25936889648438,176.0,29.503982543945312,-22414.78125,779.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,309.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32414.15625,32040.0,0.0,0.0,0.5205579400062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6182055473327637,1.618228793144226,-2.323180342500564e-05,0.0,0.0005283001810312,0.0,0.0,494.7058715820313,0.0,0.0,0.0,0.8969253897666931,4.0,0.0,1.0
563100,293.1459655761719,297.1499938964844,293.1499938964844,0.1190697848796844,-2634.386474609375,304.15069580078125,0.6197130084037781,0.1820850521326065,0.1693218201398849,293.9591979980469,297.1499938964844,293.1499938964844,0.0030838511884212,-245.333236694336,295.1203918457031,0.3637072145938873,0.050000000745058,0.0533973649144172,293.2872009277344,297.1499938964844,293.1499938964844,0.4134043157100677,-5496.67919921875,304.1713256835937,0.8577675223350525,0.4992113411426544,0.3527271449565887,293.2993469238281,297.1499938964844,293.1499938964844,0.5509936809539795,-9313.8134765625,304.1751708984375,0.9278863072395324,0.627192497253418,0.5974979400634766,293.2003173828125,297.1499938964844,293.1499938964844,0.0141911543905735,-3708.706298828125,303.3954467773437,0.3637072145938873,0.050000000745058,0.2532941102981567,291.27294921875,291.1499938964844,259.199462890625,257.7061767578125,278.31280517578125,293.5783996582031,291.2735290527344,1.0,0.4343468248844147,0.0,1.0,1.0,1.0,-1.711817741394043,0.7602582573890686,0.9515594244003296,0.3649384081363678,0.0,0.0,0.8606978058815002,170.7642059326172,176.0,21.745695114135746,-22356.955078125,782.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,309.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,32452.037109375,30960.0,0.0,0.0,0.5199100971221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5996853113174438,1.599708080291748,-2.287847200932447e-05,0.0,0.0005276426672935,0.0,0.0,480.4571533203125,0.0,0.0,0.0,0.8731846213340759,4.0,0.0,1.0
563160,293.1462707519531,297.1499938964844,293.1499938964844,0.1192115768790245,-2637.13134765625,304.1502990722656,0.6187458038330078,0.1820711940526962,0.1693691462278366,293.9647827148437,297.1499938964844,293.1499938964844,0.0029603387229144,-235.6826019287109,294.96014404296875,0.3628353178501129,0.050000000745058,0.0534589178860187,293.28643798828125,297.1499938964844,293.1499938964844,0.4121129810810089,-5483.8837890625,304.1697692871094,0.8554916381835938,0.4976218044757843,0.3516702353954315,293.29791259765625,297.1499938964844,293.1499938964844,0.5496093034744263,-9296.984375,304.173095703125,0.9251570105552672,0.6255854964256287,0.5960437059402466,293.20147705078125,297.1499938964844,293.1499938964844,0.0141997952014207,-3712.217529296875,303.3830871582031,0.3628353178501129,0.050000000745058,0.253586083650589,291.26385498046875,291.1499938964844,259.2201843261719,257.7236022949219,278.3263854980469,293.5833740234375,291.2620849609375,1.0,0.4352563917636871,0.0,1.0,1.0,1.0,-1.7092839479446411,0.759053647518158,0.9502302408218384,0.3642650544643402,0.0,0.0,0.8538711667060852,172.26852416992188,179.0,-4.971889019012451,-22241.435546875,784.6229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,309.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,31610.6015625,30960.0,0.0,0.0,0.5190111398696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5603342056274414,1.5603561401367188,-2.193306681874673e-05,0.0,0.0005267303204163,0.0,0.0,448.2178955078125,0.0,0.0,0.0,0.8676792979240417,4.0,0.0,1.0
563220,293.1469421386719,297.1499938964844,293.1499938964844,0.1193139776587486,-2639.03076171875,304.1500549316406,0.6168174743652344,0.1820334941148758,0.1694556325674057,293.9757385253906,297.1499938964844,293.1499938964844,0.0027154644485563,-216.3198699951172,294.64715576171875,0.361129492521286,0.050000000745058,0.0535818897187709,293.2851257324219,297.1499938964844,293.1499938964844,0.4089769124984741,-5451.62548828125,304.16845703125,0.8510311245918274,0.4944347441196441,0.3495567142963409,293.29498291015625,297.1499938964844,293.1499938964844,0.5462067127227783,-9253.3388671875,304.171142578125,0.919833242893219,0.6224299073219299,0.5931990742683411,293.20379638671875,297.1499938964844,293.1499938964844,0.0141937946900725,-3714.2265625,303.35870361328125,0.361129492521286,0.050000000745058,0.2541694045066833,291.2599792480469,291.1499938964844,259.2617492675781,257.7586364746094,278.35369873046875,293.5935974121094,291.2602233886719,1.0,0.4370733797550201,0.0,1.0,1.0,1.0,-1.7042826414108276,0.7566763162612915,0.9476063847541808,0.362937182188034,0.0,0.0,0.8397549390792847,175.27542114257812,182.0,-0.7400798797607422,-22142.890625,789.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,309.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,31389.650390625,30960.0,0.0,0.0,0.5167337656021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5229823589324951,1.5230034589767456,-2.1183745047892444e-05,0.0,0.0005244190688244,0.0,0.0,420.7718505859375,0.0,0.0,0.0,0.8499016761779785,4.0,0.0,1.0
563280,293.1469421386719,297.1499938964844,293.1499938964844,0.1193139776587486,-2639.03076171875,304.1500549316406,0.6168174743652344,0.1820334941148758,0.1694556325674057,293.9757385253906,297.1499938964844,293.1499938964844,0.0027154644485563,-216.3198699951172,294.64715576171875,0.361129492521286,0.050000000745058,0.0535818897187709,293.2851257324219,297.1499938964844,293.1499938964844,0.4089769124984741,-5451.62548828125,304.16845703125,0.8510311245918274,0.4944347441196441,0.3495567142963409,293.29498291015625,297.1499938964844,293.1499938964844,0.5462067127227783,-9253.3388671875,304.171142578125,0.919833242893219,0.6224299073219299,0.5931990742683411,293.20379638671875,297.1499938964844,293.1499938964844,0.0141937946900725,-3714.2265625,303.35870361328125,0.361129492521286,0.050000000745058,0.2541694045066833,291.2599792480469,291.1499938964844,259.2617492675781,257.7586364746094,278.35369873046875,293.5935974121094,291.2602233886719,1.0,0.4370733797550201,0.0,1.0,1.0,1.0,-1.7042826414108276,0.7566763162612915,0.9476063847541808,0.362937182188034,0.0,0.0,0.8397549390792847,175.27542114257812,182.0,-0.7400798797607422,-22142.890625,789.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,309.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,31389.650390625,30960.0,0.0,0.0,0.5167337656021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5229823589324951,1.5230034589767456,-2.1183745047892444e-05,0.0,0.0005244190688244,0.0,0.0,420.7718505859375,0.0,0.0,0.0,0.8499016761779785,4.0,0.0,1.0
563340,293.1475830078125,297.1499938964844,293.1499938964844,0.1193424388766288,-2639.49462890625,304.1499938964844,0.6148809790611267,0.1819793283939361,0.1695278286933899,293.9866027832031,297.1499938964844,293.1499938964844,0.0024647517129778,-196.38104248046875,294.3359069824219,0.3594681322574615,0.050000000745058,0.053705021739006,293.2841491699219,297.1499938964844,293.1499938964844,0.4056244194507599,-5416.72314453125,304.1679077148437,0.8466607928276062,0.4912087321281433,0.3474190533161163,293.292236328125,297.1499938964844,293.1499938964844,0.5426218509674072,-9206.62890625,304.1700744628906,0.9146885871887208,0.619316041469574,0.5903980135917664,293.20611572265625,297.1499938964844,293.1499938964844,0.0141767924651503,-3714.158447265625,303.33404541015625,0.3594681322574615,0.050000000745058,0.2547535002231598,291.2632141113281,291.1499938964844,259.30340576171875,257.79376220703125,278.3812866210937,293.6042175292969,291.2633361816406,1.0,0.4388847649097442,0.0,1.0,1.0,1.0,-1.699288845062256,0.7543027997016907,0.9449860453605652,0.3616127967834472,0.0,0.0,0.8244262337684631,178.28695678710938,170.0,2.253990888595581,-22036.93359375,794.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,310.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31386.349609375,29880.0,0.0,0.0,0.5139708518981934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4853755235671997,1.4853960275650024,-2.049599061137997e-05,0.0,0.0005216150893829,0.0,0.0,395.0167846679688,0.0,0.0,0.0,0.8172730803489685,4.0,0.0,1.0
563400,293.1475830078125,297.1499938964844,293.1499938964844,0.1193424388766288,-2639.49462890625,304.1499938964844,0.6148809790611267,0.1819793283939361,0.1695278286933899,293.9866027832031,297.1499938964844,293.1499938964844,0.0024647517129778,-196.38104248046875,294.3359069824219,0.3594681322574615,0.050000000745058,0.053705021739006,293.2841491699219,297.1499938964844,293.1499938964844,0.4056244194507599,-5416.72314453125,304.1679077148437,0.8466607928276062,0.4912087321281433,0.3474190533161163,293.292236328125,297.1499938964844,293.1499938964844,0.5426218509674072,-9206.62890625,304.1700744628906,0.9146885871887208,0.619316041469574,0.5903980135917664,293.20611572265625,297.1499938964844,293.1499938964844,0.0141767924651503,-3714.158447265625,303.33404541015625,0.3594681322574615,0.050000000745058,0.2547535002231598,291.2632141113281,291.1499938964844,259.30340576171875,257.79376220703125,278.3812866210937,293.6042175292969,291.2633361816406,1.0,0.4388847649097442,0.0,1.0,1.0,1.0,-1.699288845062256,0.7543027997016907,0.9449860453605652,0.3616127967834472,0.0,0.0,0.8244262337684631,178.28695678710938,170.0,2.253990888595581,-22036.93359375,794.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,310.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31386.349609375,29880.0,0.0,0.0,0.5139708518981934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4853755235671997,1.4853960275650024,-2.049599061137997e-05,0.0,0.0005216150893829,0.0,0.0,395.0167846679688,0.0,0.0,0.0,0.8172730803489685,4.0,0.0,1.0
563460,293.14794921875,297.1499938964844,293.1499938964844,0.119434654712677,-2641.44140625,304.1498413085937,0.6162797212600708,0.1819646954536438,0.169408693909645,293.9971923828125,297.1499938964844,293.1499938964844,0.0022039210889488,-175.74586486816406,294.0046691894531,0.3607311248779297,0.050000000745058,0.053611222654581,293.283203125,297.1499938964844,293.1499938964844,0.4028372764587402,-5388.11181640625,304.1666564941406,0.8468986749649048,0.4879986643791199,0.3451175093650818,293.289306640625,297.1499938964844,293.1499938964844,0.5399355888366699,-9172.4931640625,304.1679382324219,0.915569007396698,0.6163045167922974,0.5874549746513367,293.2082214355469,297.1499938964844,293.1499938964844,0.0140910176560282,-3705.384033203125,303.307861328125,0.3607311248779297,0.050000000745058,0.2543085515499115,291.2445678710937,291.1499938964844,259.3450622558594,257.828857421875,278.410400390625,293.6152038574219,291.24462890625,1.0,0.4358552694320678,0.0,1.0,1.0,1.0,-1.6922036409378052,0.7509317398071289,0.941271960735321,0.3597509860992431,0.0,0.0,0.8132244348526001,175.7620086669922,158.0,-12.344664573669434,-21853.04296875,781.2540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7299499511719,310.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30327.76953125,29880.0,0.0,0.0,0.5105029940605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295274019241333,1.429546594619751,-1.926803997776005e-05,0.0,0.0005180956213735,0.0,0.0,355.79864501953125,0.0,0.0,0.0,0.8039857745170593,4.0,0.0,1.0
563520,293.14794921875,297.1499938964844,293.1499938964844,0.119434654712677,-2641.44140625,304.1498413085937,0.6162797212600708,0.1819646954536438,0.169408693909645,293.9971923828125,297.1499938964844,293.1499938964844,0.0022039210889488,-175.74586486816406,294.0046691894531,0.3607311248779297,0.050000000745058,0.053611222654581,293.283203125,297.1499938964844,293.1499938964844,0.4028372764587402,-5388.11181640625,304.1666564941406,0.8468986749649048,0.4879986643791199,0.3451175093650818,293.289306640625,297.1499938964844,293.1499938964844,0.5399355888366699,-9172.4931640625,304.1679382324219,0.915569007396698,0.6163045167922974,0.5874549746513367,293.2082214355469,297.1499938964844,293.1499938964844,0.0140910176560282,-3705.384033203125,303.307861328125,0.3607311248779297,0.050000000745058,0.2543085515499115,291.2445678710937,291.1499938964844,259.3450622558594,257.828857421875,278.410400390625,293.6152038574219,291.24462890625,1.0,0.4358552694320678,0.0,1.0,1.0,1.0,-1.6922036409378052,0.7509317398071289,0.941271960735321,0.3597509860992431,0.0,0.0,0.8132244348526001,175.7620086669922,158.0,-12.344664573669434,-21853.04296875,781.2540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7299499511719,310.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30327.76953125,29880.0,0.0,0.0,0.5105029940605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295274019241333,1.429546594619751,-1.926803997776005e-05,0.0,0.0005180956213735,0.0,0.0,355.79864501953125,0.0,0.0,0.0,0.8039857745170593,4.0,0.0,1.0
563580,293.1478271484375,297.1499938964844,293.1499938964844,0.1192243695259094,-2637.54833984375,304.1502380371094,0.6200118064880371,0.1820387244224548,0.1692302972078323,294.0075988769531,297.1499938964844,293.1499938964844,0.0019348395289853,-154.26353454589844,293.6890869140625,0.364056646823883,0.050000000745058,0.0533732511103153,293.2822570800781,297.1499938964844,293.1499938964844,0.3991205096244812,-5348.77978515625,304.16729736328125,0.8503550291061401,0.4848204553127289,0.3427355587482452,293.2862243652344,297.1499938964844,293.1499938964844,0.536155104637146,-9122.126953125,304.16827392578125,0.9206992387771606,0.6134020090103149,0.5844780206680298,293.2098999023437,297.1499938964844,293.1499938964844,0.0139113524928689,-3679.849853515625,303.2838439941406,0.364056646823883,0.050000000745058,0.2531797289848327,291.2502136230469,291.1499938964844,259.38653564453125,257.8638916015625,278.44024658203125,293.62628173828125,291.2506408691406,1.0,0.4301025569438934,0.0,1.0,1.0,1.0,-1.6839148998260498,0.7469934821128845,0.9369213581085204,0.3575614392757416,0.0,0.0,0.7995291352272034,169.56118774414062,146.0,2.389265775680542,-21719.9765625,756.9728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8621826171875,310.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30281.54296875,29880.0,0.0,0.0,0.5065910220146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944767713546753,1.3944954872131348,-1.865651211119257e-05,0.0,0.0005141255096532,0.0,0.0,334.33056640625,0.0,0.0,0.0,0.7875854969024658,4.0,0.0,1.0
563640,293.1478271484375,297.1499938964844,293.1499938964844,0.1192243695259094,-2637.54833984375,304.1502380371094,0.6200118064880371,0.1820387244224548,0.1692302972078323,294.0075988769531,297.1499938964844,293.1499938964844,0.0019348395289853,-154.26353454589844,293.6890869140625,0.364056646823883,0.050000000745058,0.0533732511103153,293.2822570800781,297.1499938964844,293.1499938964844,0.3991205096244812,-5348.77978515625,304.16729736328125,0.8503550291061401,0.4848204553127289,0.3427355587482452,293.2862243652344,297.1499938964844,293.1499938964844,0.536155104637146,-9122.126953125,304.16827392578125,0.9206992387771606,0.6134020090103149,0.5844780206680298,293.2098999023437,297.1499938964844,293.1499938964844,0.0139113524928689,-3679.849853515625,303.2838439941406,0.364056646823883,0.050000000745058,0.2531797289848327,291.2502136230469,291.1499938964844,259.38653564453125,257.8638916015625,278.44024658203125,293.62628173828125,291.2506408691406,1.0,0.4301025569438934,0.0,1.0,1.0,1.0,-1.6839148998260498,0.7469934821128845,0.9369213581085204,0.3575614392757416,0.0,0.0,0.7995291352272034,169.56118774414062,146.0,2.389265775680542,-21719.9765625,756.9728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8621826171875,310.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30281.54296875,29880.0,0.0,0.0,0.5065910220146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944767713546753,1.3944954872131348,-1.865651211119257e-05,0.0,0.0005141255096532,0.0,0.0,334.33056640625,0.0,0.0,0.0,0.7875854969024658,4.0,0.0,1.0
563700,293.14764404296875,297.1499938964844,293.1499938964844,0.1191146820783615,-2635.530517578125,304.150390625,0.6224703788757324,0.1821029484272003,0.1691353768110275,294.0126953125,297.1499938964844,293.1499938964844,0.0017984869191423,-143.37879943847656,293.5302734375,0.3662842810153961,0.050000000745058,0.0532207563519477,293.2817687988281,297.1499938964844,293.1499938964844,0.3972388505935669,-5328.85791015625,304.1675720214844,0.8529563546180725,0.4832395911216736,0.3415254652500152,293.2846374511719,297.1499938964844,293.1499938964844,0.5342700481414795,-9097.0224609375,304.1683654785156,0.9244382381439208,0.6119885444641113,0.5829905867576599,293.2105712890625,297.1499938964844,293.1499938964844,0.0138084609061479,-3664.897216796875,303.2720642089844,0.3662842810153961,0.050000000745058,0.2524563372135162,291.2530517578125,291.1499938964844,259.4071655273437,257.8813171386719,278.4552917480469,293.6318054199219,291.2533874511719,1.0,0.4265229403972626,0.0,1.0,1.0,1.0,-1.6795107126235962,0.7449020147323608,0.9346086382865906,0.3563977181911468,0.0,0.0,0.7923709154129028,165.60719299316406,146.0,4.603475093841553,-21642.93359375,742.2738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9239196777344,310.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,30290.767578125,28800.0,0.0,0.0,0.5044861435890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758854866027832,1.375903844833374,-1.834583599702455e-05,0.0,0.0005119892884977,0.0,0.0,323.4241638183594,0.0,0.0,0.0,0.7639988660812378,4.0,0.0,1.0
563760,293.1473999023437,297.1499938964844,293.1499938964844,0.1191747486591339,-2636.8505859375,304.15020751953125,0.6252536177635193,0.1821829080581665,0.1690401136875152,294.0177307128906,297.1499938964844,293.1499938964844,0.0016599294031038,-132.40196228027344,293.3580017089844,0.3688336908817291,0.050000000745058,0.0530525557696819,293.2812805175781,297.1499938964844,293.1499938964844,0.3959076106548309,-5315.25830078125,304.1667785644531,0.8560578227043152,0.4816681444644928,0.3403081893920898,293.2829895019531,297.1499938964844,293.1499938964844,0.5331329703330994,-9082.8251953125,304.16705322265625,0.9288374781608582,0.6106069087982178,0.5815129280090332,293.21112060546875,297.1499938964844,293.1499938964844,0.0137202749028801,-3653.565673828125,303.25933837890625,0.3688336908817291,0.050000000745058,0.2516584694385528,291.2403869628906,291.1499938964844,259.4277038574219,257.898681640625,278.4703369140625,293.6373291015625,291.238037109375,1.0,0.4225946068763733,0.0,1.0,1.0,1.0,-1.675000786781311,0.7427610754966736,0.9322397112846376,0.3552060425281524,0.0,0.0,0.7874437570571899,161.25352478027344,134.0,-19.219202041625977,-21496.07421875,726.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9939880371094,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,29408.376953125,28800.0,0.0,0.0,0.5021687150001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3387045860290527,1.3387221097946167,-1.753338256094139e-05,0.0,0.0005096374079585,0.0,0.0,299.9166564941406,0.0,0.0,0.0,0.7596684098243713,4.0,0.0,1.0
563820,293.146728515625,297.1499938964844,293.1499938964844,0.1190527826547622,-2634.706298828125,304.1503601074219,0.6317307949066162,0.1823812574148178,0.1688556969165802,294.02752685546875,297.1499938964844,293.1499938964844,0.0013918578624725,-111.033935546875,293.0282592773437,0.3748104870319366,0.050000000745058,0.0526822805404663,293.2802734375,297.1499938964844,293.1499938964844,0.3924420773983001,-5278.63525390625,304.1670227050781,0.8636526465415955,0.4785430431365967,0.337866872549057,293.2795715332031,297.1499938964844,293.1499938964844,0.5298900604248047,-9039.8134765625,304.1668701171875,0.9393352270126344,0.607929527759552,0.5786139369010925,293.21197509765625,297.1499938964844,293.1499938964844,0.0135043272748589,-3622.116943359375,303.2357482910156,0.3748104870319366,0.050000000745058,0.2499020546674728,291.2356872558594,291.1499938964844,259.46844482421875,257.9331359863281,278.5003662109375,293.64825439453125,291.23602294921875,1.0,0.413928359746933,0.0,1.0,1.0,1.0,-1.6658143997192385,0.7384020090103149,0.9274123907089232,0.3527795374393463,0.0,0.0,0.7767176628112793,151.68597412109375,122.0,-4.000771999359131,-21354.11328125,692.4057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220092773437,310.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,29167.974609375,28800.0,0.0,0.0,0.4972471594810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067463636398315,1.3067632913589478,-1.6965623217402026e-05,0.0,0.0005046426667831,0.0,0.0,282.0183410644531,0.0,0.0,0.0,0.7446468472480774,4.0,0.0,1.0
563880,293.146728515625,297.1499938964844,293.1499938964844,0.1190527826547622,-2634.706298828125,304.1503601074219,0.6317307949066162,0.1823812574148178,0.1688556969165802,294.02752685546875,297.1499938964844,293.1499938964844,0.0013918578624725,-111.033935546875,293.0282592773437,0.3748104870319366,0.050000000745058,0.0526822805404663,293.2802734375,297.1499938964844,293.1499938964844,0.3924420773983001,-5278.63525390625,304.1670227050781,0.8636526465415955,0.4785430431365967,0.337866872549057,293.2795715332031,297.1499938964844,293.1499938964844,0.5298900604248047,-9039.8134765625,304.1668701171875,0.9393352270126344,0.607929527759552,0.5786139369010925,293.21197509765625,297.1499938964844,293.1499938964844,0.0135043272748589,-3622.116943359375,303.2357482910156,0.3748104870319366,0.050000000745058,0.2499020546674728,291.2356872558594,291.1499938964844,259.46844482421875,257.9331359863281,278.5003662109375,293.64825439453125,291.23602294921875,1.0,0.413928359746933,0.0,1.0,1.0,1.0,-1.6658143997192385,0.7384020090103149,0.9274123907089232,0.3527795374393463,0.0,0.0,0.7767176628112793,151.68597412109375,122.0,-4.000771999359131,-21354.11328125,692.4057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220092773437,310.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,29167.974609375,28800.0,0.0,0.0,0.4972471594810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067463636398315,1.3067632913589478,-1.6965623217402026e-05,0.0,0.0005046426667831,0.0,0.0,282.0183410644531,0.0,0.0,0.0,0.7446468472480774,4.0,0.0,1.0
563940,293.14599609375,297.1499938964844,293.1499938964844,0.1188746467232704,-2631.470703125,304.1505432128906,0.6394466161727905,0.182616040110588,0.1686797440052032,294.0371398925781,297.1499938964844,293.1499938964844,0.0011195738334208,-89.30424499511719,292.7019348144531,0.381868302822113,0.050000000745058,0.0522830933332443,293.2794494628906,297.1499938964844,293.1499938964844,0.3887392878532409,-5239.30517578125,304.1675109863281,0.872997522354126,0.4754140973091125,0.3354036211967468,293.2762145996094,297.1499938964844,293.1499938964844,0.5264239311218262,-8993.544921875,304.1669921875,0.9515857100486756,0.6053271293640137,0.5757607221603394,293.21258544921875,297.1499938964844,293.1499938964844,0.0132726551964879,-3587.09326171875,303.2130432128906,0.381868302822113,0.050000000745058,0.2480084747076034,291.2384033203125,291.1499938964844,259.5086364746094,257.9671936035156,278.5302124023437,293.6591186523437,291.2384033203125,1.0,0.4044508337974548,0.0,1.0,1.0,1.0,-1.656467318534851,0.7339693307876587,0.9224980473518372,0.3503124117851257,0.0,0.0,0.7647004127502441,141.3842010498047,110.0,0.4230129420757293,-21188.794921875,656.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2257080078125,310.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,29160.498046875,27720.0,0.0,0.0,0.492107480764389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2738919258117676,1.2739083766937256,-1.6449073882540688e-05,0.0,0.0004994265036657,0.0,0.0,265.0393371582031,0.0,0.0,0.0,0.7146449089050293,4.0,0.0,1.0
564000,293.14599609375,297.1499938964844,293.1499938964844,0.1188746467232704,-2631.470703125,304.1505432128906,0.6394466161727905,0.182616040110588,0.1686797440052032,294.0371398925781,297.1499938964844,293.1499938964844,0.0011195738334208,-89.30424499511719,292.7019348144531,0.381868302822113,0.050000000745058,0.0522830933332443,293.2794494628906,297.1499938964844,293.1499938964844,0.3887392878532409,-5239.30517578125,304.1675109863281,0.872997522354126,0.4754140973091125,0.3354036211967468,293.2762145996094,297.1499938964844,293.1499938964844,0.5264239311218262,-8993.544921875,304.1669921875,0.9515857100486756,0.6053271293640137,0.5757607221603394,293.21258544921875,297.1499938964844,293.1499938964844,0.0132726551964879,-3587.09326171875,303.2130432128906,0.381868302822113,0.050000000745058,0.2480084747076034,291.2384033203125,291.1499938964844,259.5086364746094,257.9671936035156,278.5302124023437,293.6591186523437,291.2384033203125,1.0,0.4044508337974548,0.0,1.0,1.0,1.0,-1.656467318534851,0.7339693307876587,0.9224980473518372,0.3503124117851257,0.0,0.0,0.7647004127502441,141.3842010498047,110.0,0.4230129420757293,-21188.794921875,656.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2257080078125,310.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,29160.498046875,27720.0,0.0,0.0,0.492107480764389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2738919258117676,1.2739083766937256,-1.6449073882540688e-05,0.0,0.0004994265036657,0.0,0.0,265.0393371582031,0.0,0.0,0.0,0.7146449089050293,4.0,0.0,1.0
564060,293.1451721191406,297.1499938964844,293.1499938964844,0.1189899370074272,-2633.968017578125,304.1501770019531,0.6485949754714966,0.1828814148902893,0.1685161739587783,294.04644775390625,297.1499938964844,293.1499938964844,0.0008504047291353,-67.89701080322266,292.3479919433594,0.3899679780006408,0.050000000745058,0.051867090165615,293.27862548828125,297.1499938964844,293.1499938964844,0.3859524428844452,-5210.41455078125,304.1663818359375,0.8841450810432434,0.4723025858402252,0.332935631275177,293.27276611328125,297.1499938964844,293.1499938964844,0.5242663621902466,-8966.1318359375,304.1650085449219,0.96505469083786,0.6028282642364502,0.5729795694351196,293.2129821777344,297.1499938964844,293.1499938964844,0.0130713703110814,-3558.739013671875,303.1885681152344,0.3899679780006408,0.050000000745058,0.2460351437330246,291.21337890625,291.1499938964844,259.5481262207031,258.000732421875,278.5597229003906,293.6698913574219,291.21319580078125,1.0,0.3943608701229095,0.0,1.0,1.0,1.0,-1.6471002101898191,0.7295296788215637,0.9175704717636108,0.3478417098522186,0.0,0.0,0.7580723762512207,130.65762329101562,98.0,-18.401424407958984,-20963.58203125,619.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33184814453125,310.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28049.59375,27720.0,0.0,0.0,0.4865246713161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279577255249023,1.227973222732544,-1.5499990695388988e-05,0.0,0.0004937606863677,0.0,0.0,239.7918395996093,0.0,0.0,0.0,0.7061478495597839,4.0,0.0,1.0
564120,293.1451721191406,297.1499938964844,293.1499938964844,0.1189899370074272,-2633.968017578125,304.1501770019531,0.6485949754714966,0.1828814148902893,0.1685161739587783,294.04644775390625,297.1499938964844,293.1499938964844,0.0008504047291353,-67.89701080322266,292.3479919433594,0.3899679780006408,0.050000000745058,0.051867090165615,293.27862548828125,297.1499938964844,293.1499938964844,0.3859524428844452,-5210.41455078125,304.1663818359375,0.8841450810432434,0.4723025858402252,0.332935631275177,293.27276611328125,297.1499938964844,293.1499938964844,0.5242663621902466,-8966.1318359375,304.1650085449219,0.96505469083786,0.6028282642364502,0.5729795694351196,293.2129821777344,297.1499938964844,293.1499938964844,0.0130713703110814,-3558.739013671875,303.1885681152344,0.3899679780006408,0.050000000745058,0.2460351437330246,291.21337890625,291.1499938964844,259.5481262207031,258.000732421875,278.5597229003906,293.6698913574219,291.21319580078125,1.0,0.3943608701229095,0.0,1.0,1.0,1.0,-1.6471002101898191,0.7295296788215637,0.9175704717636108,0.3478417098522186,0.0,0.0,0.7580723762512207,130.65762329101562,98.0,-18.401424407958984,-20963.58203125,619.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33184814453125,310.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28049.59375,27720.0,0.0,0.0,0.4865246713161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279577255249023,1.227973222732544,-1.5499990695388988e-05,0.0,0.0004937606863677,0.0,0.0,239.7918395996093,0.0,0.0,0.0,0.7061478495597839,4.0,0.0,1.0
564180,293.1443786621094,297.1499938964844,293.1499938964844,0.1188427656888961,-2631.293701171875,304.1503601074219,0.6594606637954712,0.183167353272438,0.168364867568016,294.0556335449219,297.1499938964844,293.1499938964844,0.0005826127598993,-46.51333618164063,292.014892578125,0.398220956325531,0.050000000745058,0.0514416433870792,293.2779235839844,297.1499938964844,293.1499938964844,0.3822891116142273,-5171.3037109375,304.1670227050781,0.8972374796867371,0.4691858291625976,0.33046355843544,293.2694091796875,297.1499938964844,293.1499938964844,0.5210369229316711,-8922.7607421875,304.1653747558594,0.9791877269744872,0.6003972291946411,0.5702663660049438,293.2132568359375,297.1499938964844,293.1499938964844,0.0128392558544874,-3522.48193359375,303.166259765625,0.398220956325531,0.050000000745058,0.244017019867897,291.2149963378906,291.1499938964844,259.5867614746094,258.0336303710937,278.5888671875,293.6806640625,291.2149658203125,1.0,0.3837713599205017,0.0,1.0,1.0,1.0,-1.6377592086791992,0.7251048684120178,0.9126542806625366,0.3453808128833771,0.0,0.0,0.7493011951446533,119.69380950927734,86.0,-4.300710678100586,-20809.880859375,582.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4040222167969,310.2735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,27988.583984375,27720.0,0.0,0.0,0.4809198975563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039470672607422,1.2039622068405151,-1.5131611689866986e-05,0.0,0.0004880725464317,0.0,0.0,228.529037475586,0.0,0.0,0.0,0.695126473903656,4.0,0.0,1.0
564240,293.1443786621094,297.1499938964844,293.1499938964844,0.1188427656888961,-2631.293701171875,304.1503601074219,0.6594606637954712,0.183167353272438,0.168364867568016,294.0556335449219,297.1499938964844,293.1499938964844,0.0005826127598993,-46.51333618164063,292.014892578125,0.398220956325531,0.050000000745058,0.0514416433870792,293.2779235839844,297.1499938964844,293.1499938964844,0.3822891116142273,-5171.3037109375,304.1670227050781,0.8972374796867371,0.4691858291625976,0.33046355843544,293.2694091796875,297.1499938964844,293.1499938964844,0.5210369229316711,-8922.7607421875,304.1653747558594,0.9791877269744872,0.6003972291946411,0.5702663660049438,293.2132568359375,297.1499938964844,293.1499938964844,0.0128392558544874,-3522.48193359375,303.166259765625,0.398220956325531,0.050000000745058,0.244017019867897,291.2149963378906,291.1499938964844,259.5867614746094,258.0336303710937,278.5888671875,293.6806640625,291.2149658203125,1.0,0.3837713599205017,0.0,1.0,1.0,1.0,-1.6377592086791992,0.7251048684120178,0.9126542806625366,0.3453808128833771,0.0,0.0,0.7493011951446533,119.69380950927734,86.0,-4.300710678100586,-20809.880859375,582.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4040222167969,310.2735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,27988.583984375,27720.0,0.0,0.0,0.4809198975563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039470672607422,1.2039622068405151,-1.5131611689866986e-05,0.0,0.0004880725464317,0.0,0.0,228.529037475586,0.0,0.0,0.0,0.695126473903656,4.0,0.0,1.0
564300,293.1439819335937,297.1499938964844,293.1499938964844,0.1187857761979103,-2630.281982421875,304.150390625,0.665642499923706,0.1833163946866989,0.1682928502559662,294.0602111816406,297.1499938964844,293.1499938964844,0.0005387445562519,-42.78194427490234,291.84588623046875,0.4023968279361725,0.050000000745058,0.0512267537415027,293.2776184082031,297.1499938964844,293.1499938964844,0.3804934322834015,-5152.16552734375,304.16717529296875,0.90460205078125,0.4676245450973511,0.3292229771614074,293.2677917480469,297.1499938964844,293.1499938964844,0.5194973349571228,-8902.1796875,304.1653747558594,0.9863289594650269,0.5992053151130676,0.5689280033111572,293.21337890625,297.1499938964844,293.1499938964844,0.0127255264669656,-3504.617919921875,303.1550598144531,0.4023968279361725,0.050000000745058,0.2429976761341095,291.21453857421875,291.1499938964844,259.6057434082031,258.0498046875,278.603271484375,293.68609619140625,291.21435546875,1.0,0.3783057630062103,0.0,1.0,1.0,1.0,-1.6330945491790771,0.7228962182998657,0.9101983904838562,0.3441528379917145,0.0,0.0,0.7450417876243591,114.15766143798828,86.0,-3.295419454574585,-20725.40625,564.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4286499023437,310.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,27981.826171875,26640.0,0.0,0.0,0.4781383574008941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1918702125549316,1.191885232925415,-1.4954382095311304e-05,0.0,0.0004852496495004,0.0,0.0,223.0691070556641,0.0,0.0,0.0,0.6746984124183655,4.0,0.0,1.0
564360,293.1435852050781,297.1499938964844,293.1499938964844,0.1189199984073638,-2633.0244140625,304.15008544921875,0.6723769307136536,0.1834697425365448,0.1682235449552536,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.78570556640625,0.4067885279655456,0.050000000745058,0.0510111451148986,293.2773132324219,297.1499938964844,293.1499938964844,0.3792950510978699,-5139.94384765625,304.16619873046875,0.9130396246910096,0.4660668671131134,0.3279819190502167,293.2661437988281,297.1499938964844,293.1499938964844,0.5187746286392212,-8893.57421875,304.1638488769531,0.993420958518982,0.5980364680290222,0.56760573387146,293.2134704589844,297.1499938964844,293.1499938964844,0.0126320524141192,-3491.626708984375,303.1424560546875,0.4067885279655456,0.050000000745058,0.2419749200344085,291.1968688964844,291.1499938964844,259.6244506835937,258.0657653808594,278.6177673339844,293.6918334960937,291.19354248046875,1.0,0.3727377653121948,0.0,1.0,1.0,1.0,-1.6284470558166504,0.7206962704658508,0.9077507853507996,0.3429298996925354,0.0,0.0,0.7434958219528198,108.60398864746094,74.0,-30.77645301818848,-20567.12890625,546.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4591369628906,310.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27068.970703125,26640.0,0.0,0.0,0.4752461314201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632462739944458,1.1632606983184814,-1.433857778465608e-05,0.0,0.0004823144117835,0.0,0.0,208.36990356445312,0.0,0.0,0.0,0.6743207573890686,4.0,0.0,1.0
564420,293.14263916015625,297.1499938964844,293.1499938964844,0.1188213676214218,-2631.144287109375,304.1502380371094,0.6854643821716309,0.1838223934173584,0.1681708693504333,294.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.415334552526474,0.050000000745058,0.0506396368145942,293.2766418457031,297.1499938964844,293.1499938964844,0.3756091892719269,-5100.2861328125,304.1670837402344,0.9298602342605592,0.462980717420578,0.3255635499954223,293.2564392089844,297.1499938964844,293.1499938964844,0.5028092265129089,-8664.15234375,304.1877746582031,0.9990000128746032,0.5970095992088318,0.5521470904350281,293.21343994140625,297.1499938964844,293.1499938964844,0.0124296462163329,-3458.732421875,303.12078857421875,0.415334552526474,0.050000000745058,0.2402126342058181,291.198974609375,291.1499938964844,259.6610412597656,258.0971069335937,278.6593322753906,293.7089538574219,291.2027893066406,1.0,0.3608114123344421,0.0,1.0,1.0,1.0,-1.6043753623962402,0.7092728614807129,0.8951025009155273,0.3367348611354828,0.0,0.0,0.7378273010253906,98.72032165527344,62.0,16.25840187072754,-20319.16015625,503.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5059814453125,310.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,26835.791015625,26640.0,0.0,0.0,0.4694467484951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1485648155212402,1.1485788822174072,-1.4079738321015611e-05,0.0,0.0004764287732541,0.0,0.0,201.6290283203125,0.0,0.0,0.0,0.6671599745750427,4.0,0.0,1.0
