time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.14263916015625,297.1499938964844,293.1499938964844,0.1188213676214218,-2631.144287109375,304.1502380371094,0.6854643821716309,0.1838223934173584,0.1681708693504333,294.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.415334552526474,0.050000000745058,0.0506396368145942,293.2766418457031,297.1499938964844,293.1499938964844,0.3756091892719269,-5100.2861328125,304.1670837402344,0.9298602342605592,0.462980717420578,0.3255635499954223,293.2564392089844,297.1499938964844,293.1499938964844,0.5028092265129089,-8664.15234375,304.1877746582031,0.9990000128746032,0.5970095992088318,0.5521470904350281,293.21343994140625,297.1499938964844,293.1499938964844,0.0124296462163329,-3458.732421875,303.12078857421875,0.415334552526474,0.050000000745058,0.2402126342058181,291.198974609375,291.1499938964844,259.6610412597656,258.0971069335937,278.6593322753906,293.7089538574219,291.2027893066406,1.0,0.3608114123344421,0.0,1.0,1.0,1.0,-1.6043753623962402,0.7092728614807129,0.8951025009155273,0.3367348611354828,0.0,0.0,0.7378273010253906,98.72032165527344,62.0,16.25840187072754,-20319.16015625,503.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5059814453125,310.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,26835.791015625,26640.0,0.0,0.0,0.4694467484951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1485648155212402,1.1485788822174072,-1.4079738321015611e-05,0.0,0.0004764287732541,0.0,0.0,201.6290283203125,0.0,0.0,0.0,0.6671599745750427,4.0,0.0,1.0
564540,293.1415405273437,297.1499938964844,293.1499938964844,0.1182094812393188,-2619.1162109375,304.15118408203125,0.699005126953125,0.1842319965362548,0.1682114452123642,294.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438293457031,0.4247597754001617,0.050000000745058,0.0503065548837184,293.2763671875,297.1499938964844,293.1499938964844,0.3700548410415649,-5039.1376953125,304.1706237792969,0.9468605518341064,0.4598250091075897,0.3231479823589325,293.21514892578125,297.1499938964844,293.1499938964844,0.4696444571018219,-8189.63818359375,304.230224609375,0.9990000128746032,0.6026186347007751,0.5227477550506592,293.212646484375,297.1499938964844,293.1499938964844,0.0121891610324382,-3413.714599609375,303.1061706542969,0.4247597754001617,0.050000000745058,0.2386326342821121,291.2616271972656,291.1499938964844,259.6964111328125,258.12750244140625,278.72808837890625,293.75701904296875,291.2665100097656,1.0,0.347379982471466,0.0,1.0,1.0,1.0,-1.5639331340789795,0.6901982426643372,0.8737348914146423,0.3261099457740783,0.0,0.0,0.7188593745231628,89.49535369873047,50.0,68.59563446044922,-19848.51953125,455.2546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5993957519531,310.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,27100.87109375,25560.0,0.0,0.0,0.462927907705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1107149124145508,1.1107286214828491,-1.362040620733751e-05,0.0,0.0004698129778262,0.0,0.0,186.9094390869141,0.0,0.0,0.0,0.6352458596229553,4.0,0.0,1.0
564600,293.1415405273437,297.1499938964844,293.1499938964844,0.1182094812393188,-2619.1162109375,304.15118408203125,0.699005126953125,0.1842319965362548,0.1682114452123642,294.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438293457031,0.4247597754001617,0.050000000745058,0.0503065548837184,293.2763671875,297.1499938964844,293.1499938964844,0.3700548410415649,-5039.1376953125,304.1706237792969,0.9468605518341064,0.4598250091075897,0.3231479823589325,293.21514892578125,297.1499938964844,293.1499938964844,0.4696444571018219,-8189.63818359375,304.230224609375,0.9990000128746032,0.6026186347007751,0.5227477550506592,293.212646484375,297.1499938964844,293.1499938964844,0.0121891610324382,-3413.714599609375,303.1061706542969,0.4247597754001617,0.050000000745058,0.2386326342821121,291.2616271972656,291.1499938964844,259.6964111328125,258.12750244140625,278.72808837890625,293.75701904296875,291.2665100097656,1.0,0.347379982471466,0.0,1.0,1.0,1.0,-1.5639331340789795,0.6901982426643372,0.8737348914146423,0.3261099457740783,0.0,0.0,0.7188593745231628,89.49535369873047,50.0,68.59563446044922,-19848.51953125,455.2546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5993957519531,310.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,27100.87109375,25560.0,0.0,0.0,0.462927907705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1107149124145508,1.1107286214828491,-1.362040620733751e-05,0.0,0.0004698129778262,0.0,0.0,186.9094390869141,0.0,0.0,0.0,0.6352458596229553,4.0,0.0,1.0
564660,293.1404113769531,297.1499938964844,293.1499938964844,0.1178803965449333,-2612.63427734375,304.1513366699219,0.714745819568634,0.18467378616333,0.168282002210617,294.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.4372088313102722,0.050000000745058,0.049961369484663,293.27618408203125,297.1499938964844,293.1499938964844,0.3652468025684356,-4986.8408203125,304.1717834472656,0.9659805297851562,0.4566600024700165,0.3206960260868072,293.1485900878906,297.1499938964844,293.1499938964844,0.43392014503479,-7680.34765625,304.26287841796875,0.9990000128746032,0.6144129037857056,0.4904227256774902,293.2102355957031,297.1499938964844,293.1499938964844,0.011987168341875,-3376.478515625,303.09429931640625,0.4372088313102722,0.050000000745058,0.2369952201843261,291.299072265625,291.1499938964844,259.7303771972656,258.1568603515625,278.8190002441406,293.8415832519531,291.3040771484375,1.0,0.3327744603157043,0.0,1.0,1.0,1.0,-1.5198880434036257,0.669493556022644,0.8503944277763367,0.3145703673362732,0.0,0.0,0.696628212928772,79.9202880859375,68.0,65.24434661865234,-19210.41796875,405.9377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8089904785156,310.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,26238.9921875,25560.0,0.0,0.0,0.4546490311622619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034927248954773,1.0349397659301758,-1.243802580574993e-05,0.0,0.0004614109930116,0.0,0.0,156.95021057128906,0.0,0.0,0.0,0.6140174269676208,4.0,0.0,1.0
564720,293.1404113769531,297.1499938964844,293.1499938964844,0.1178803965449333,-2612.63427734375,304.1513366699219,0.714745819568634,0.18467378616333,0.168282002210617,294.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.4372088313102722,0.050000000745058,0.049961369484663,293.27618408203125,297.1499938964844,293.1499938964844,0.3652468025684356,-4986.8408203125,304.1717834472656,0.9659805297851562,0.4566600024700165,0.3206960260868072,293.1485900878906,297.1499938964844,293.1499938964844,0.43392014503479,-7680.34765625,304.26287841796875,0.9990000128746032,0.6144129037857056,0.4904227256774902,293.2102355957031,297.1499938964844,293.1499938964844,0.011987168341875,-3376.478515625,303.09429931640625,0.4372088313102722,0.050000000745058,0.2369952201843261,291.299072265625,291.1499938964844,259.7303771972656,258.1568603515625,278.8190002441406,293.8415832519531,291.3040771484375,1.0,0.3327744603157043,0.0,1.0,1.0,1.0,-1.5198880434036257,0.669493556022644,0.8503944277763367,0.3145703673362732,0.0,0.0,0.696628212928772,79.9202880859375,68.0,65.24434661865234,-19210.41796875,405.9377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8089904785156,310.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,26238.9921875,25560.0,0.0,0.0,0.4546490311622619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034927248954773,1.0349397659301758,-1.243802580574993e-05,0.0,0.0004614109930116,0.0,0.0,156.95021057128906,0.0,0.0,0.0,0.6140174269676208,4.0,0.0,1.0
564780,293.14068603515625,297.1499938964844,293.1499938964844,0.1177428513765335,-2609.847900390625,304.15106201171875,0.7200028300285339,0.1848684400320053,0.1684277206659317,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.4418728649616241,0.050000000745058,0.0498524531722068,293.2763061523437,297.1499938964844,293.1499938964844,0.3610316514968872,-4941.46533203125,304.1713562011719,0.9706938862800598,0.4534395933151245,0.3183964788913727,293.08233642578125,297.1499938964844,293.1499938964844,0.419632077217102,-7489.796875,304.2476806640625,0.9990000128746032,0.6279377341270447,0.4797638654708862,293.2061462402344,297.1499938964844,293.1499938964844,0.0118993232026696,-3359.799560546875,303.0869445800781,0.4418728649616241,0.050000000745058,0.236478567123413,291.3269958496094,291.1499938964844,259.76287841796875,258.18505859375,278.88409423828125,293.9147033691406,291.32452392578125,1.0,0.3287399709224701,0.0,1.0,1.0,1.0,-1.5037323236465454,0.6619779467582703,0.8417543768882751,0.3101566135883331,0.0,0.0,0.6699584722518921,76.85594177246094,86.0,18.5144271850586,-18808.70703125,389.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07086181640625,310.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,26293.341796875,25560.0,0.0,0.0,0.4448698163032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620336294174194,0.962045192718506,-1.1566369721549565e-05,0.0,0.0004514863248914,0.0,0.0,133.20713806152344,0.0,0.0,0.0,0.582878589630127,4.0,0.0,1.0
564840,293.14068603515625,297.1499938964844,293.1499938964844,0.1177428513765335,-2609.847900390625,304.15106201171875,0.7200028300285339,0.1848684400320053,0.1684277206659317,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.4418728649616241,0.050000000745058,0.0498524531722068,293.2763061523437,297.1499938964844,293.1499938964844,0.3610316514968872,-4941.46533203125,304.1713562011719,0.9706938862800598,0.4534395933151245,0.3183964788913727,293.08233642578125,297.1499938964844,293.1499938964844,0.419632077217102,-7489.796875,304.2476806640625,0.9990000128746032,0.6279377341270447,0.4797638654708862,293.2061462402344,297.1499938964844,293.1499938964844,0.0118993232026696,-3359.799560546875,303.0869445800781,0.4418728649616241,0.050000000745058,0.236478567123413,291.3269958496094,291.1499938964844,259.76287841796875,258.18505859375,278.88409423828125,293.9147033691406,291.32452392578125,1.0,0.3287399709224701,0.0,1.0,1.0,1.0,-1.5037323236465454,0.6619779467582703,0.8417543768882751,0.3101566135883331,0.0,0.0,0.6699584722518921,76.85594177246094,86.0,18.5144271850586,-18808.70703125,389.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07086181640625,310.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,26293.341796875,25560.0,0.0,0.0,0.4448698163032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620336294174194,0.962045192718506,-1.1566369721549565e-05,0.0,0.0004514863248914,0.0,0.0,133.20713806152344,0.0,0.0,0.0,0.582878589630127,4.0,0.0,1.0
564900,293.14111328125,297.1499938964844,293.1499938964844,0.1180347725749015,-2615.545654296875,304.1503295898437,0.7191084027290344,0.1849022358655929,0.1684840619564056,294.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100891113281,0.4409532248973846,0.050000000745058,0.0498732514679431,293.2763977050781,297.1499938964844,293.1499938964844,0.3601364195346832,-4932.82275390625,304.1690979003906,0.9682443141937256,0.4518255889415741,0.317292183637619,293.0617370605469,297.1499938964844,293.1499938964844,0.4212671220302582,-7523.81591796875,304.22686767578125,0.9990000128746032,0.6328462958335876,0.4818135201931,293.20416259765625,297.1499938964844,293.1499938964844,0.0119212018325924,-3366.156494140625,303.0804443359375,0.4409532248973846,0.050000000745058,0.2365772277116775,291.3038024902344,291.1499938964844,259.77850341796875,258.1986999511719,278.89752197265625,293.92822265625,291.2987365722656,1.0,0.3296973705291748,0.0,1.0,1.0,1.0,-1.5050727128982544,0.6626183390617371,0.8424544334411621,0.3104678988456726,0.0,0.0,0.6619422435760498,77.40570831298828,86.0,-27.033052444458008,-18705.640625,391.7160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1872863769531,310.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,26163.28125,24480.0,0.0,0.0,0.4397434294223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329023957252502,0.932913601398468,-1.1201744200661778e-05,0.0,0.0004462836950551,0.0,0.0,124.21932220458984,0.0,0.0,0.0,0.5556440353393555,4.0,0.0,1.0
564960,293.14141845703125,297.1499938964844,293.1499938964844,0.1186915934085846,-2628.329345703125,304.1490783691406,0.7164507508277893,0.1849559992551803,0.1685818582773208,294.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.4383696615695953,0.050000000745058,0.0499335005879402,293.2764587402344,297.1499938964844,293.1499938964844,0.3602863252162933,-4936.26171875,304.1653137207031,0.9631991386413574,0.4502095282077789,0.3162159323692322,293.05126953125,297.1499938964844,293.1499938964844,0.4280783832073211,-7633.54345703125,304.2004089355469,0.9990000128746032,0.6360305547714233,0.4877069294452667,293.2026672363281,297.1499938964844,293.1499938964844,0.0119873899966478,-3383.171630859375,303.0704345703125,0.4383696615695953,0.050000000745058,0.2368630170822143,291.24981689453125,291.1499938964844,259.7937316894531,258.2120361328125,278.9017639160156,293.9312438964844,291.2393493652344,1.0,0.332311749458313,0.0,1.0,1.0,1.0,-1.5113836526870728,0.6655861139297485,0.8457975387573242,0.3120865225791931,0.0,0.0,0.6604142785072327,79.04647064208984,104.0,-96.6478042602539,-18596.455078125,399.2143859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28759765625,310.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,25057.494140625,24480.0,0.0,0.0,0.4345613718032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990936279296875,0.8991041779518127,-1.0575556188996416e-05,0.0,0.0004410245455801,0.0,0.0,112.5912094116211,0.0,0.0,0.0,0.5531908273696899,4.0,0.0,1.0
565020,293.1421203613281,297.1499938964844,293.1499938964844,0.1198761537671089,-2651.05078125,304.1474609375,0.7066161632537842,0.1850302666425705,0.1688735038042068,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4297741949558258,0.050000000745058,0.0501567907631397,293.2769470214844,297.1499938964844,293.1499938964844,0.3600503206253052,-4936.10009765625,304.1607360839844,0.9462835788726808,0.4469099938869476,0.3141116499900818,293.0595397949219,297.1499938964844,293.1499938964844,0.4513312578201294,-7987.77880859375,304.1448669433594,0.9990000128746032,0.6369345188140869,0.508958637714386,293.2018127441406,297.1499938964844,293.1499938964844,0.0121297463774681,-3417.29345703125,303.0465087890625,0.4297741949558258,0.050000000745058,0.2379222214221954,291.1573486328125,291.1499938964844,259.82281494140625,258.2376403808594,278.8907165527344,293.9173278808594,291.15087890625,1.0,0.3416489064693451,0.0,1.0,1.0,1.0,-1.5362523794174194,0.6772709488868713,0.8589814305305481,0.3185530006885528,0.0,0.0,0.66616290807724,85.16337585449219,122.0,-112.07731628417967,-18791.7890625,428.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3387145996094,310.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24476.34375,24480.0,0.0,0.0,0.4253179132938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980277180671692,0.8980381488800049,-1.0432497219881045e-05,0.0,0.0004316435952205,0.0,0.0,111.230712890625,0.0,0.0,0.0,0.5517369508743286,4.0,0.0,1.0
565080,293.1421203613281,297.1499938964844,293.1499938964844,0.1198761537671089,-2651.05078125,304.1474609375,0.7066161632537842,0.1850302666425705,0.1688735038042068,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4297741949558258,0.050000000745058,0.0501567907631397,293.2769470214844,297.1499938964844,293.1499938964844,0.3600503206253052,-4936.10009765625,304.1607360839844,0.9462835788726808,0.4469099938869476,0.3141116499900818,293.0595397949219,297.1499938964844,293.1499938964844,0.4513312578201294,-7987.77880859375,304.1448669433594,0.9990000128746032,0.6369345188140869,0.508958637714386,293.2018127441406,297.1499938964844,293.1499938964844,0.0121297463774681,-3417.29345703125,303.0465087890625,0.4297741949558258,0.050000000745058,0.2379222214221954,291.1573486328125,291.1499938964844,259.82281494140625,258.2376403808594,278.8907165527344,293.9173278808594,291.15087890625,1.0,0.3416489064693451,0.0,1.0,1.0,1.0,-1.5362523794174194,0.6772709488868713,0.8589814305305481,0.3185530006885528,0.0,0.0,0.66616290807724,85.16337585449219,122.0,-112.07731628417967,-18791.7890625,428.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3387145996094,310.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24476.34375,24480.0,0.0,0.0,0.4253179132938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980277180671692,0.8980381488800049,-1.0432497219881045e-05,0.0,0.0004316435952205,0.0,0.0,111.230712890625,0.0,0.0,0.0,0.5517369508743286,4.0,0.0,1.0
565140,293.1427917480469,297.1499938964844,293.1499938964844,0.1211702823638916,-2675.66748046875,304.1461486816406,0.6926108598709106,0.1850936710834503,0.1692518889904022,294.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4191178381443023,0.050000000745058,0.0504972487688064,293.2782287597656,297.1499938964844,293.1499938964844,0.3598858714103699,-4936.314453125,304.1574401855469,0.922676920890808,0.4434318542480469,0.3119817972183227,293.103759765625,297.1499938964844,293.1499938964844,0.4858531951904297,-8495.1865234375,304.089111328125,0.9990000128746032,0.6303304433822632,0.5397542715072632,293.2045288085937,297.1499938964844,293.1499938964844,0.0122983725741505,-3457.000244140625,303.0128173828125,0.4191178381443023,0.050000000745058,0.2395371943712234,291.06524658203125,291.1499938964844,259.8500061035156,258.2618103027344,278.85528564453125,293.8753662109375,291.0578308105469,1.0,0.3551855683326721,0.0,1.0,1.0,1.0,-1.5734626054763794,0.6947858333587646,0.8786767721176147,0.3282907605171203,0.0,0.0,0.6834506988525391,94.49488830566406,125.0,-126.73649597167967,-19141.625,474.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1413879394531,310.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,24132.4296875,23400.0,0.0,0.0,0.4188477396965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270045161247252,0.9270152449607848,-1.0675856174202636e-05,0.0,0.0004250772180967,0.0,0.0,118.64563751220705,0.0,0.0,0.0,0.5486665964126587,4.0,0.0,1.0
565200,293.1427917480469,297.1499938964844,293.1499938964844,0.1211702823638916,-2675.66748046875,304.1461486816406,0.6926108598709106,0.1850936710834503,0.1692518889904022,294.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4191178381443023,0.050000000745058,0.0504972487688064,293.2782287597656,297.1499938964844,293.1499938964844,0.3598858714103699,-4936.314453125,304.1574401855469,0.922676920890808,0.4434318542480469,0.3119817972183227,293.103759765625,297.1499938964844,293.1499938964844,0.4858531951904297,-8495.1865234375,304.089111328125,0.9990000128746032,0.6303304433822632,0.5397542715072632,293.2045288085937,297.1499938964844,293.1499938964844,0.0122983725741505,-3457.000244140625,303.0128173828125,0.4191178381443023,0.050000000745058,0.2395371943712234,291.06524658203125,291.1499938964844,259.8500061035156,258.2618103027344,278.85528564453125,293.8753662109375,291.0578308105469,1.0,0.3551855683326721,0.0,1.0,1.0,1.0,-1.5734626054763794,0.6947858333587646,0.8786767721176147,0.3282907605171203,0.0,0.0,0.6834506988525391,94.49488830566406,125.0,-126.73649597167967,-19141.625,474.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1413879394531,310.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,24132.4296875,23400.0,0.0,0.0,0.4188477396965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270045161247252,0.9270152449607848,-1.0675856174202636e-05,0.0,0.0004250772180967,0.0,0.0,118.64563751220705,0.0,0.0,0.0,0.5486665964126587,4.0,0.0,1.0
565260,293.15338134765625,297.1499938964844,293.1499938964844,0.121279165148735,-2678.9775390625,304.1473388671875,0.6793085932731628,0.1831098794937133,0.1681274622678756,294.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684753417969,0.4113303422927856,0.050000000745058,0.050805352628231,293.28955078125,297.1499938964844,293.1499938964844,0.3584390580654144,-4921.60546875,304.1576232910156,0.9027687311172484,0.4378707706928253,0.3086309731006622,293.1807861328125,297.1499938964844,293.1499938964844,0.5185086131095886,-8958.8203125,304.05584716796875,0.9990000128746032,0.6158944368362427,0.5661816000938416,293.2225341796875,297.1499938964844,293.1499938964844,0.0123606733977794,-3483.389404296875,302.933837890625,0.4113303422927856,0.050000000745058,0.2409987151622772,290.9609069824219,291.1499938964844,259.8764953613281,258.2854919433594,278.8294372558594,293.840087890625,290.957763671875,1.0,0.3659123480319977,0.0,1.0,1.0,1.0,-1.601951241493225,0.7081913352012634,0.8937599658966064,0.3358887135982513,0.0,0.0,0.7165510654449463,102.85928344726562,128.0,-116.387451171875,-19430.23046875,513.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73980712890625,309.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,22732.587890625,23400.0,0.0,0.0,0.4156360030174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9761180877685548,0.9761289954185486,-1.0926873073913155e-05,0.0,0.0004218177055008,0.0,0.0,130.467041015625,0.0,0.0,0.0,0.5808807611465454,4.0,0.0,1.0
565320,293.15338134765625,297.1499938964844,293.1499938964844,0.121279165148735,-2678.9775390625,304.1473388671875,0.6793085932731628,0.1831098794937133,0.1681274622678756,294.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684753417969,0.4113303422927856,0.050000000745058,0.050805352628231,293.28955078125,297.1499938964844,293.1499938964844,0.3584390580654144,-4921.60546875,304.1576232910156,0.9027687311172484,0.4378707706928253,0.3086309731006622,293.1807861328125,297.1499938964844,293.1499938964844,0.5185086131095886,-8958.8203125,304.05584716796875,0.9990000128746032,0.6158944368362427,0.5661816000938416,293.2225341796875,297.1499938964844,293.1499938964844,0.0123606733977794,-3483.389404296875,302.933837890625,0.4113303422927856,0.050000000745058,0.2409987151622772,290.9609069824219,291.1499938964844,259.8764953613281,258.2854919433594,278.8294372558594,293.840087890625,290.957763671875,1.0,0.3659123480319977,0.0,1.0,1.0,1.0,-1.601951241493225,0.7081913352012634,0.8937599658966064,0.3358887135982513,0.0,0.0,0.7165510654449463,102.85928344726562,128.0,-116.387451171875,-19430.23046875,513.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73980712890625,309.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,22732.587890625,23400.0,0.0,0.0,0.4156360030174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9761180877685548,0.9761289954185486,-1.0926873073913155e-05,0.0,0.0004218177055008,0.0,0.0,130.467041015625,0.0,0.0,0.0,0.5808807611465454,4.0,0.0,1.0
565380,293.1580810546875,297.1499938964844,293.1499938964844,0.1208833307027816,-2672.107177734375,304.1488647460937,0.6672665476799011,0.1820627003908157,0.1673635989427566,294.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349365234375,0.4042811989784241,0.050000000745058,0.0511327721178531,293.2947998046875,297.1499938964844,293.1499938964844,0.3549366593360901,-4882.9453125,304.1609191894531,0.8855143785476685,0.433263748884201,0.3055574893951416,293.25,297.1499938964844,293.1499938964844,0.5297428369522095,-9098.7314453125,304.0712280273437,0.9916561841964722,0.6010253429412842,0.5731725096702576,293.238037109375,297.1499938964844,293.1499938964844,0.0123646082356572,-3492.447021484375,302.8620910644531,0.4042811989784241,0.050000000745058,0.2425518631935119,290.93414306640625,291.1499938964844,259.9034729003906,258.30963134765625,278.82861328125,293.82305908203125,290.9354858398437,1.0,0.3741990625858307,0.0,1.0,1.0,1.0,-1.6081507205963137,0.7110604643821716,0.8970902562141418,0.3377149403095245,0.0,0.0,0.7475736141204834,111.28128814697266,131.0,-42.824127197265625,-19592.494140625,540.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1849975585937,309.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22592.822265625,23400.0,0.0,0.0,0.4159151315689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527081489562988,1.052720069885254,-1.1838857062684838e-05,0.0,0.0004221009730827,0.0,0.0,155.348876953125,0.0,0.0,0.0,0.6143684983253479,4.0,0.0,1.0
565440,293.1580810546875,297.1499938964844,293.1499938964844,0.1208833307027816,-2672.107177734375,304.1488647460937,0.6672665476799011,0.1820627003908157,0.1673635989427566,294.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349365234375,0.4042811989784241,0.050000000745058,0.0511327721178531,293.2947998046875,297.1499938964844,293.1499938964844,0.3549366593360901,-4882.9453125,304.1609191894531,0.8855143785476685,0.433263748884201,0.3055574893951416,293.25,297.1499938964844,293.1499938964844,0.5297428369522095,-9098.7314453125,304.0712280273437,0.9916561841964722,0.6010253429412842,0.5731725096702576,293.238037109375,297.1499938964844,293.1499938964844,0.0123646082356572,-3492.447021484375,302.8620910644531,0.4042811989784241,0.050000000745058,0.2425518631935119,290.93414306640625,291.1499938964844,259.9034729003906,258.30963134765625,278.82861328125,293.82305908203125,290.9354858398437,1.0,0.3741990625858307,0.0,1.0,1.0,1.0,-1.6081507205963137,0.7110604643821716,0.8970902562141418,0.3377149403095245,0.0,0.0,0.7475736141204834,111.28128814697266,131.0,-42.824127197265625,-19592.494140625,540.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1849975585937,309.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22592.822265625,23400.0,0.0,0.0,0.4159151315689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527081489562988,1.052720069885254,-1.1838857062684838e-05,0.0,0.0004221009730827,0.0,0.0,155.348876953125,0.0,0.0,0.0,0.6143684983253479,4.0,0.0,1.0
565500,293.159912109375,297.1499938964844,293.1499938964844,0.120470106601715,-2664.316162109375,304.1498413085937,0.6616395115852356,0.1816005408763885,0.1671125441789627,294.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.94793701171875,0.4008291661739349,0.050000000745058,0.0513069853186607,293.29669189453125,297.1499938964844,293.1499938964844,0.3523760735988617,-4854.1875,304.16357421875,0.8772397637367249,0.4310583770275116,0.3041492700576782,293.2682800292969,297.1499938964844,293.1499938964844,0.524610698223114,-9015.8232421875,304.0947570800781,0.9828917980194092,0.596159815788269,0.5678443908691406,293.24462890625,297.1499938964844,293.1499938964844,0.012340011075139,-3489.47265625,302.8305053710937,0.4008291661739349,0.050000000745058,0.2433782517910003,290.9527893066406,291.1499938964844,259.9171447753906,258.32183837890625,278.84454345703125,293.8321838378906,290.9561462402344,1.0,0.3772464692592621,0.0,1.0,1.0,1.0,-1.6008284091949463,0.7075955271720886,0.8932329416275024,0.3358088433742523,0.0,0.0,0.7589241862297058,115.54801940917967,131.0,4.512469291687012,-19554.826171875,547.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9097900390625,309.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,22658.75,22320.0,0.0,0.0,0.4168761968612671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873967409133911,1.0874091386795044,-1.2304572010179982e-05,0.0,0.0004230763297528,0.0,0.0,167.99090576171875,0.0,0.0,0.0,0.6147755980491638,4.0,0.0,1.0
565560,293.1615600585937,297.1499938964844,293.1499938964844,0.1202478557825088,-2660.330810546875,304.1502380371094,0.657099187374115,0.1811563223600387,0.1668432205915451,294.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95538330078125,0.3979988694190979,0.050000000745058,0.0514536350965499,293.29840087890625,297.1499938964844,293.1499938964844,0.350389152765274,-4832.34619140625,304.1647033691406,0.8703949451446533,0.4288658797740936,0.3027303516864776,293.2786560058594,297.1499938964844,293.1499938964844,0.5216753482818604,-8966.9765625,304.1100158691406,0.975498914718628,0.5926164388656616,0.564071774482727,293.2503967285156,297.1499938964844,293.1499938964844,0.0123260859400033,-3490.12353515625,302.7982482910156,0.3979988694190979,0.050000000745058,0.2440738976001739,290.9537658691406,291.1499938964844,259.93084716796875,258.3341064453125,278.8622741699219,293.8465576171875,290.95263671875,1.0,0.3798685371875763,0.0,1.0,1.0,1.0,-1.5952820777893066,0.7049782276153564,0.8903037905693054,0.3343455791473388,0.0,0.0,0.7716593742370605,119.1516571044922,134.0,-6.015829563140869,-19415.775390625,553.8871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.668701171875,309.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21896.349609375,22320.0,0.0,0.0,0.4180143177509308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965161323547363,1.0965282917022705,-1.2253093700564932e-05,0.0,0.0004242313734721,0.0,0.0,169.681396484375,0.0,0.0,0.0,0.6312262415885925,4.0,0.0,1.0
565620,293.1639099121094,297.1499938964844,293.1499938964844,0.1195730417966842,-2647.80517578125,304.1513061523437,0.6501103639602661,0.180383563041687,0.1663418710231781,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.3934004008769989,0.050000000745058,0.0516929924488067,293.3011779785156,297.1499938964844,293.1499938964844,0.3456449210643768,-4779.63232421875,304.167724609375,0.8593922853469849,0.4245413541793823,0.2998941838741302,293.2874755859375,297.1499938964844,293.1499938964844,0.5165743827819824,-8884.9794921875,304.1316223144531,0.963531732559204,0.5875471830368042,0.5590037107467651,293.25958251953125,297.1499938964844,293.1499938964844,0.0122630335390567,-3482.41259765625,302.7394104003906,0.3934004008769989,0.050000000745058,0.2452092915773391,290.9755859375,291.1499938964844,259.95849609375,258.3587951660156,278.8991394042969,293.8807678222656,290.97833251953125,1.0,0.384177416563034,0.0,1.0,1.0,1.0,-1.5868396759033203,0.7009923458099365,0.8858473300933838,0.3321329057216644,0.0,0.0,0.7940066456794739,125.04674530029295,137.0,29.959941864013672,-19350.25390625,564.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,309.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,21766.630859375,22320.0,0.0,0.0,0.4209450185298919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501696109771729,1.150182604789734,-1.2955752026755364e-05,0.0,0.0004272056976333,0.0,0.0,190.3464813232422,0.0,0.0,0.0,0.6553045511245728,4.0,0.0,1.0
565680,293.1639099121094,297.1499938964844,293.1499938964844,0.1195730417966842,-2647.80517578125,304.1513061523437,0.6501103639602661,0.180383563041687,0.1663418710231781,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.3934004008769989,0.050000000745058,0.0516929924488067,293.3011779785156,297.1499938964844,293.1499938964844,0.3456449210643768,-4779.63232421875,304.167724609375,0.8593922853469849,0.4245413541793823,0.2998941838741302,293.2874755859375,297.1499938964844,293.1499938964844,0.5165743827819824,-8884.9794921875,304.1316223144531,0.963531732559204,0.5875471830368042,0.5590037107467651,293.25958251953125,297.1499938964844,293.1499938964844,0.0122630335390567,-3482.41259765625,302.7394104003906,0.3934004008769989,0.050000000745058,0.2452092915773391,290.9755859375,291.1499938964844,259.95849609375,258.3587951660156,278.8991394042969,293.8807678222656,290.97833251953125,1.0,0.384177416563034,0.0,1.0,1.0,1.0,-1.5868396759033203,0.7009923458099365,0.8858473300933838,0.3321329057216644,0.0,0.0,0.7940066456794739,125.04674530029295,137.0,29.959941864013672,-19350.25390625,564.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,309.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,21766.630859375,22320.0,0.0,0.0,0.4209450185298919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501696109771729,1.150182604789734,-1.2955752026755364e-05,0.0,0.0004272056976333,0.0,0.0,190.3464813232422,0.0,0.0,0.0,0.6553045511245728,4.0,0.0,1.0
565740,293.165283203125,297.1499938964844,293.1499938964844,0.1188539788126945,-2634.352783203125,304.15203857421875,0.6448392271995544,0.1797520071268081,0.1659307181835174,294.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.3895671367645263,0.050000000745058,0.0518877878785133,293.30340576171875,297.1499938964844,293.1499938964844,0.3405289053916931,-4722.76220703125,304.1703186035156,0.8505367040634155,0.4202606081962585,0.2970605194568634,293.2895202636719,297.1499938964844,293.1499938964844,0.5118152499198914,-8812.345703125,304.1455078125,0.9537932872772216,0.583640456199646,0.5553368330001831,293.266357421875,297.1499938964844,293.1499938964844,0.0121775167062878,-3469.307861328125,302.6859130859375,0.3895671367645263,0.050000000745058,0.2461333274841308,291.0108337402344,291.1499938964844,259.9862365722656,258.3835754394531,278.9356994628906,293.916015625,291.0135192871094,1.0,0.3876349329948425,0.0,1.0,1.0,1.0,-1.57988440990448,0.6977071762084961,0.8821772336959839,0.3303216695785522,0.0,0.0,0.8101970553398132,129.84388732910156,140.0,44.11481857299805,-19275.65625,572.9047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,309.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,21873.125,21240.0,0.0,0.0,0.4244856238365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924272775650024,1.1924408674240112,-1.3580966879089829e-05,0.0,0.000430798943853,0.0,0.0,208.3859100341797,0.0,0.0,0.0,0.6597649455070496,4.0,0.0,1.0
565800,293.165283203125,297.1499938964844,293.1499938964844,0.1188539788126945,-2634.352783203125,304.15203857421875,0.6448392271995544,0.1797520071268081,0.1659307181835174,294.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.3895671367645263,0.050000000745058,0.0518877878785133,293.30340576171875,297.1499938964844,293.1499938964844,0.3405289053916931,-4722.76220703125,304.1703186035156,0.8505367040634155,0.4202606081962585,0.2970605194568634,293.2895202636719,297.1499938964844,293.1499938964844,0.5118152499198914,-8812.345703125,304.1455078125,0.9537932872772216,0.583640456199646,0.5553368330001831,293.266357421875,297.1499938964844,293.1499938964844,0.0121775167062878,-3469.307861328125,302.6859130859375,0.3895671367645263,0.050000000745058,0.2461333274841308,291.0108337402344,291.1499938964844,259.9862365722656,258.3835754394531,278.9356994628906,293.916015625,291.0135192871094,1.0,0.3876349329948425,0.0,1.0,1.0,1.0,-1.57988440990448,0.6977071762084961,0.8821772336959839,0.3303216695785522,0.0,0.0,0.8101970553398132,129.84388732910156,140.0,44.11481857299805,-19275.65625,572.9047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,309.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,21873.125,21240.0,0.0,0.0,0.4244856238365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924272775650024,1.1924408674240112,-1.3580966879089829e-05,0.0,0.000430798943853,0.0,0.0,208.3859100341797,0.0,0.0,0.0,0.6597649455070496,4.0,0.0,1.0
565860,293.1659545898437,297.1499938964844,293.1499938964844,0.1184843257069587,-2627.676025390625,304.1520080566406,0.6405804753303528,0.1792229264974594,0.1655950248241424,294.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.3862104415893554,0.050000000745058,0.0520560443401336,293.3051452636719,297.1499938964844,293.1499938964844,0.3362278640270233,-4675.59033203125,304.1707458496094,0.8429425358772278,0.4160165190696716,0.2942332625389099,293.2889099121094,297.1499938964844,293.1499938964844,0.5084710717201233,-8763.0458984375,304.15252685546875,0.9453369975090028,0.5802305340766907,0.552216649055481,293.2713928222656,297.1499938964844,293.1499938964844,0.0121152978390455,-3462.482666015625,302.6318054199219,0.3862104415893554,0.050000000745058,0.2469314634799957,291.0177001953125,291.1499938964844,260.0140075683594,258.40838623046875,278.9712829589844,293.9500732421875,291.0201110839844,1.0,0.3905501663684845,0.0,1.0,1.0,1.0,-1.5735011100769043,0.6946922540664673,0.8788089156150818,0.3286648392677307,0.0,0.0,0.8274753093719482,133.98094177246094,128.0,26.22922134399414,-19137.33203125,579.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215881347656,308.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,20949.857421875,21240.0,0.0,0.0,0.4278749525547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032780647277832,1.203291654586792,-1.3530026990338229e-05,0.0,0.0004342386964708,0.0,0.0,210.8628845214844,0.0,0.0,0.0,0.6770278215408325,4.0,0.0,1.0
565920,293.1659545898437,297.1499938964844,293.1499938964844,0.1184843257069587,-2627.676025390625,304.1520080566406,0.6405804753303528,0.1792229264974594,0.1655950248241424,294.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.3862104415893554,0.050000000745058,0.0520560443401336,293.3051452636719,297.1499938964844,293.1499938964844,0.3362278640270233,-4675.59033203125,304.1707458496094,0.8429425358772278,0.4160165190696716,0.2942332625389099,293.2889099121094,297.1499938964844,293.1499938964844,0.5084710717201233,-8763.0458984375,304.15252685546875,0.9453369975090028,0.5802305340766907,0.552216649055481,293.2713928222656,297.1499938964844,293.1499938964844,0.0121152978390455,-3462.482666015625,302.6318054199219,0.3862104415893554,0.050000000745058,0.2469314634799957,291.0177001953125,291.1499938964844,260.0140075683594,258.40838623046875,278.9712829589844,293.9500732421875,291.0201110839844,1.0,0.3905501663684845,0.0,1.0,1.0,1.0,-1.5735011100769043,0.6946922540664673,0.8788089156150818,0.3286648392677307,0.0,0.0,0.8274753093719482,133.98094177246094,128.0,26.22922134399414,-19137.33203125,579.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215881347656,308.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,20949.857421875,21240.0,0.0,0.0,0.4278749525547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032780647277832,1.203291654586792,-1.3530026990338229e-05,0.0,0.0004342386964708,0.0,0.0,210.8628845214844,0.0,0.0,0.0,0.6770278215408325,4.0,0.0,1.0
565980,293.166015625,297.1499938964844,293.1499938964844,0.1176555082201957,-2612.125,304.1527099609375,0.6411071419715881,0.1788056790828704,0.1651442348957061,294.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.3871707022190094,0.050000000745058,0.0520073771476745,293.3065490722656,297.1499938964844,293.1499938964844,0.3307282030582428,-4614.17333984375,304.1730041503906,0.8416501879692078,0.4118037223815918,0.2912664115428924,293.2870788574219,297.1499938964844,293.1499938964844,0.5034790635108948,-8691.080078125,304.15997314453125,0.9452444314956664,0.5770764946937561,0.5491616129875183,293.2751770019531,297.1499938964844,293.1499938964844,0.0119444020092487,-3432.426025390625,302.5839538574219,0.3871707022190094,0.050000000745058,0.2467006146907806,291.0599060058594,291.1499938964844,260.0416259765625,258.4330749511719,279.007080078125,293.9826354980469,291.0637512207031,1.0,0.3880900740623474,0.0,1.0,1.0,1.0,-1.5653961896896362,0.6908630132675171,0.8745331764221191,0.3265725076198578,0.0,0.0,0.8368729948997498,132.59295654296875,116.0,53.35605239868164,-19086.8671875,570.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.597900390625,308.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20989.828125,21240.0,0.0,0.0,0.4310984313488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284070253372192,1.2284208536148071,-1.3910129382566083e-05,0.0,0.0004375101125333,0.0,0.0,222.22576904296875,0.0,0.0,0.0,0.688542902469635,4.0,0.0,1.0
566040,293.166015625,297.1499938964844,293.1499938964844,0.1176555082201957,-2612.125,304.1527099609375,0.6411071419715881,0.1788056790828704,0.1651442348957061,294.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.3871707022190094,0.050000000745058,0.0520073771476745,293.3065490722656,297.1499938964844,293.1499938964844,0.3307282030582428,-4614.17333984375,304.1730041503906,0.8416501879692078,0.4118037223815918,0.2912664115428924,293.2870788574219,297.1499938964844,293.1499938964844,0.5034790635108948,-8691.080078125,304.15997314453125,0.9452444314956664,0.5770764946937561,0.5491616129875183,293.2751770019531,297.1499938964844,293.1499938964844,0.0119444020092487,-3432.426025390625,302.5839538574219,0.3871707022190094,0.050000000745058,0.2467006146907806,291.0599060058594,291.1499938964844,260.0416259765625,258.4330749511719,279.007080078125,293.9826354980469,291.0637512207031,1.0,0.3880900740623474,0.0,1.0,1.0,1.0,-1.5653961896896362,0.6908630132675171,0.8745331764221191,0.3265725076198578,0.0,0.0,0.8368729948997498,132.59295654296875,116.0,53.35605239868164,-19086.8671875,570.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.597900390625,308.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20989.828125,21240.0,0.0,0.0,0.4310984313488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284070253372192,1.2284208536148071,-1.3910129382566083e-05,0.0,0.0004375101125333,0.0,0.0,222.22576904296875,0.0,0.0,0.0,0.688542902469635,4.0,0.0,1.0
566100,293.165771484375,297.1499938964844,293.1499938964844,0.1171906813979148,-2603.383056640625,304.153076171875,0.6427574157714844,0.1786500066518783,0.1649080514907837,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.388882964849472,0.050000000745058,0.0519219189882278,293.3070678710937,297.1499938964844,293.1499938964844,0.327820748090744,-4581.6162109375,304.1741027832031,0.8427678346633911,0.4097159504890442,0.2897498905658722,293.2859191894531,297.1499938964844,293.1499938964844,0.5007530450820923,-8652.294921875,304.1631164550781,0.9475995302200316,0.5755725502967834,0.5476453900337219,293.2766418457031,297.1499938964844,293.1499938964844,0.0118356803432106,-3412.526123046875,302.56134033203125,0.388882964849472,0.050000000745058,0.246295228600502,291.0852966308594,291.1499938964844,260.05535888671875,258.4453125,279.0249938964844,293.9984130859375,291.08935546875,1.0,0.3855796158313751,0.0,1.0,1.0,1.0,-1.5608826875686646,0.6887333393096924,0.8721493482589722,0.3254022896289825,0.0,0.0,0.8386486768722534,130.34246826171875,116.0,62.22978591918945,-19054.140625,562.0443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5653991699219,308.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,21059.412109375,20160.0,0.0,0.0,0.4325630962848663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2360011339187622,1.2360152006149292,-1.4039512279850896e-05,0.0,0.0004389965324662,0.0,0.0,225.8895263671875,0.0,0.0,0.0,0.6770747900009155,4.0,0.0,1.0
566160,293.1654052734375,297.1499938964844,293.1499938964844,0.1168956086039543,-2597.994384765625,304.1530456542969,0.6451330780982971,0.1785255223512649,0.1646741926670074,294.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.3911524713039398,0.050000000745058,0.0518083311617374,293.3074951171875,297.1499938964844,293.1499938964844,0.3253662288188934,-4554.49853515625,304.1741638183594,0.8447777032852173,0.407642513513565,0.2882211208343506,293.2845458984375,297.1499938964844,293.1499938964844,0.498702198266983,-8623.818359375,304.1644287109375,0.9511250257492064,0.5741172432899475,0.5461443662643433,293.2778625488281,297.1499938964844,293.1499938964844,0.011733672581613,-3395.18115234375,302.5372619628906,0.3911524713039398,0.050000000745058,0.2457564175128936,291.0954284667969,291.1499938964844,260.0690002441406,258.45751953125,279.04278564453125,294.0138854980469,291.09600830078125,1.0,0.3824219405651092,0.0,1.0,1.0,1.0,-1.5561814308166504,0.6865161061286926,0.8696653842926025,0.3241829574108124,0.0,0.0,0.8410728573799133,127.37643432617188,104.0,38.90335464477539,-18937.109375,551.1995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5645751953125,308.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,20319.64453125,20160.0,0.0,0.0,0.4337466061115265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217397689819336,1.2174112796783447,-1.3595056771009696e-05,0.0,0.0004401976475492,0.0,0.0,215.56642150878903,0.0,0.0,0.0,0.6808867454528809,4.0,0.0,1.0
566220,293.164306640625,297.1499938964844,293.1499938964844,0.1160802766680717,-2582.716796875,304.1534118652344,0.6518496870994568,0.1783565431833267,0.1642248332500457,294.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.3967541754245758,0.050000000745058,0.0515190325677394,293.3080749511719,297.1499938964844,293.1499938964844,0.3197900652885437,-4492.07568359375,304.1754455566406,0.8511455059051514,0.4035387337207794,0.2851502001285553,293.28143310546875,297.1499938964844,293.1499938964844,0.4936251044273376,-8552.6962890625,304.1681213378906,0.9609453678131104,0.5713403820991516,0.5432164072990417,293.2797546386719,297.1499938964844,293.1499938964844,0.0114955231547355,-3351.12451171875,302.4927673339844,0.3967541754245758,0.050000000745058,0.2443841099739074,291.1353454589844,291.1499938964844,260.09600830078125,258.4815979003906,279.07794189453125,294.0438537597656,291.13970947265625,1.0,0.37460857629776,0.0,1.0,1.0,1.0,-1.5464454889297483,0.6819270849227905,0.8645183444023132,0.3216584324836731,0.0,0.0,0.8408805727958679,119.86595153808594,92.0,60.52706527709961,-18876.169921875,525.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61669921875,308.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,20184.404296875,20160.0,0.0,0.0,0.4354807138442993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2178174257278442,1.217831015586853,-1.3570678675023372e-05,0.0,0.0004419575561769,0.0,0.0,215.41685485839844,0.0,0.0,0.0,0.6807107329368591,4.0,0.0,1.0
