time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.164306640625,297.1499938964844,293.1499938964844,0.1160802766680717,-2582.716796875,304.1534118652344,0.6518496870994568,0.1783565431833267,0.1642248332500457,294.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.3967541754245758,0.050000000745058,0.0515190325677394,293.3080749511719,297.1499938964844,293.1499938964844,0.3197900652885437,-4492.07568359375,304.1754455566406,0.8511455059051514,0.4035387337207794,0.2851502001285553,293.28143310546875,297.1499938964844,293.1499938964844,0.4936251044273376,-8552.6962890625,304.1681213378906,0.9609453678131104,0.5713403820991516,0.5432164072990417,293.2797546386719,297.1499938964844,293.1499938964844,0.0114955231547355,-3351.12451171875,302.4927673339844,0.3967541754245758,0.050000000745058,0.2443841099739074,291.1353454589844,291.1499938964844,260.09600830078125,258.4815979003906,279.07794189453125,294.0438537597656,291.13970947265625,1.0,0.37460857629776,0.0,1.0,1.0,1.0,-1.5464454889297483,0.6819270849227905,0.8645183444023132,0.3216584324836731,0.0,0.0,0.8408805727958679,119.86595153808594,92.0,60.52706527709961,-18876.169921875,525.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61669921875,308.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,20184.404296875,20160.0,0.0,0.0,0.4354807138442993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2178174257278442,1.217831015586853,-1.3570678675023372e-05,0.0,0.0004419575561769,0.0,0.0,215.41685485839844,0.0,0.0,0.0,0.6807107329368591,4.0,0.0,1.0
566340,293.1629333496094,297.1499938964844,293.1499938964844,0.1151416525244712,-2564.980712890625,304.1538391113281,0.6610539555549622,0.1782689690589904,0.1638019979000091,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4034565091133117,0.050000000745058,0.0511744283139705,293.3084411621094,297.1499938964844,293.1499938964844,0.3138032555580139,-4424.63818359375,304.17694091796875,0.8603779673576355,0.3994551002979278,0.2820584177970886,293.2781066894531,297.1499938964844,293.1499938964844,0.4879213869571686,-8473.029296875,304.1715393066406,0.973362922668457,0.5686833262443542,0.5403552055358887,293.28106689453125,297.1499938964844,293.1499938964844,0.0112326247617602,-3300.11376953125,302.4516296386719,0.4034565091133117,0.050000000745058,0.2427494525909423,291.1918029785156,291.1499938964844,260.1224975585937,258.5052490234375,279.1122436523437,294.07232666015625,291.1961975097656,1.0,0.3653189241886139,0.0,1.0,1.0,1.0,-1.5364149808883667,0.6772028207778931,0.8592121601104736,0.3190600275993347,0.0,0.0,0.8315375447273254,110.9508056640625,80.0,73.3049545288086,-18798.22265625,495.9085083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186889648437,308.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,20308.2578125,19080.0,0.0,0.0,0.4364048838615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071740627288818,1.207187533378601,-1.3441956070892049e-05,0.0,0.000442895485321,0.0,0.0,210.9937438964844,0.0,0.0,0.0,0.6606676578521729,4.0,0.0,1.0
566400,293.1629333496094,297.1499938964844,293.1499938964844,0.1151416525244712,-2564.980712890625,304.1538391113281,0.6610539555549622,0.1782689690589904,0.1638019979000091,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4034565091133117,0.050000000745058,0.0511744283139705,293.3084411621094,297.1499938964844,293.1499938964844,0.3138032555580139,-4424.63818359375,304.17694091796875,0.8603779673576355,0.3994551002979278,0.2820584177970886,293.2781066894531,297.1499938964844,293.1499938964844,0.4879213869571686,-8473.029296875,304.1715393066406,0.973362922668457,0.5686833262443542,0.5403552055358887,293.28106689453125,297.1499938964844,293.1499938964844,0.0112326247617602,-3300.11376953125,302.4516296386719,0.4034565091133117,0.050000000745058,0.2427494525909423,291.1918029785156,291.1499938964844,260.1224975585937,258.5052490234375,279.1122436523437,294.07232666015625,291.1961975097656,1.0,0.3653189241886139,0.0,1.0,1.0,1.0,-1.5364149808883667,0.6772028207778931,0.8592121601104736,0.3190600275993347,0.0,0.0,0.8315375447273254,110.9508056640625,80.0,73.3049545288086,-18798.22265625,495.9085083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186889648437,308.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,20308.2578125,19080.0,0.0,0.0,0.4364048838615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071740627288818,1.207187533378601,-1.3441956070892049e-05,0.0,0.000442895485321,0.0,0.0,210.9937438964844,0.0,0.0,0.0,0.6606676578521729,4.0,0.0,1.0
566460,293.16143798828125,297.1499938964844,293.1499938964844,0.1145868152379989,-2554.7783203125,304.1534729003906,0.6728448271751404,0.1782484948635101,0.163409799337387,294.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.4115571677684784,0.050000000745058,0.0507962256669998,293.3087158203125,297.1499938964844,293.1499938964844,0.3087992072105407,-4368.88427734375,304.1763000488281,0.8725395202636719,0.3953886926174164,0.2789522707462311,293.2745056152344,297.1499938964844,293.1499938964844,0.4837430417537689,-8416.28125,304.1713256835937,0.9872900247573853,0.5661661624908447,0.5375833511352539,293.281982421875,297.1499938964844,293.1499938964844,0.0109980767592787,-3256.64990234375,302.4066772460937,0.4115571677684784,0.050000000745058,0.2409554272890091,291.2127685546875,291.1499938964844,260.1483459472656,258.5283203125,279.1457214355469,294.09967041015625,291.2156677246094,1.0,0.3549584448337555,0.0,1.0,1.0,1.0,-1.5262796878814695,0.6724326610565186,0.8538470268249512,0.3164376318454742,0.0,0.0,0.8216696381568909,101.18445587158205,68.0,44.234153747558594,-18616.373046875,464.5753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,309.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,19421.24609375,19080.0,0.0,0.0,0.4360559284687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160775899887085,1.1607885360717771,-1.2574184438562952e-05,0.0,0.0004425413208082,0.0,0.0,189.1205444335937,0.0,0.0,0.0,0.6512560248374939,4.0,0.0,1.0
566520,293.16143798828125,297.1499938964844,293.1499938964844,0.1145868152379989,-2554.7783203125,304.1534729003906,0.6728448271751404,0.1782484948635101,0.163409799337387,294.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.4115571677684784,0.050000000745058,0.0507962256669998,293.3087158203125,297.1499938964844,293.1499938964844,0.3087992072105407,-4368.88427734375,304.1763000488281,0.8725395202636719,0.3953886926174164,0.2789522707462311,293.2745056152344,297.1499938964844,293.1499938964844,0.4837430417537689,-8416.28125,304.1713256835937,0.9872900247573853,0.5661661624908447,0.5375833511352539,293.281982421875,297.1499938964844,293.1499938964844,0.0109980767592787,-3256.64990234375,302.4066772460937,0.4115571677684784,0.050000000745058,0.2409554272890091,291.2127685546875,291.1499938964844,260.1483459472656,258.5283203125,279.1457214355469,294.09967041015625,291.2156677246094,1.0,0.3549584448337555,0.0,1.0,1.0,1.0,-1.5262796878814695,0.6724326610565186,0.8538470268249512,0.3164376318454742,0.0,0.0,0.8216696381568909,101.18445587158205,68.0,44.234153747558594,-18616.373046875,464.5753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,309.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,19421.24609375,19080.0,0.0,0.0,0.4360559284687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160775899887085,1.1607885360717771,-1.2574184438562952e-05,0.0,0.0004425413208082,0.0,0.0,189.1205444335937,0.0,0.0,0.0,0.6512560248374939,4.0,0.0,1.0
566580,293.1597900390625,297.1499938964844,293.1499938964844,0.1138647273182869,-2541.17236328125,304.1535339355469,0.6869357824325562,0.1782883107662201,0.1630642563104629,294.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.4215671122074127,0.050000000745058,0.0504118502140045,293.3089294433594,297.1499938964844,293.1499938964844,0.3032706379890442,-4306.4833984375,304.1767578125,0.887296199798584,0.3913247287273407,0.2758454084396362,293.2702331542969,297.1499938964844,293.1499938964844,0.4761254787445068,-8307.7119140625,304.1776123046875,0.9990000128746032,0.5638711452484131,0.5320417284965515,293.2825927734375,297.1499938964844,293.1499938964844,0.0107524376362562,-3208.10791015625,302.3652648925781,0.4215671122074127,0.050000000745058,0.2391321212053299,291.254150390625,291.1499938964844,260.1734313964844,258.5507202148437,279.1815490722656,294.1275329589844,291.2576599121094,1.0,0.3436794579029083,0.004742850549519,1.0,1.0,1.0,-1.512923240661621,0.6661146283149719,0.8468085527420044,0.3131052553653717,0.0,0.0,0.8050673007965088,91.20797729492188,56.0,55.46104431152344,-18485.6875,431.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,309.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,19436.021484375,19080.0,0.0,0.0,0.4346567690372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311384439468384,1.1311506032943726,-1.2165041880507488e-05,0.0,0.000441121374024,0.0,0.0,177.30552673339844,0.0,0.0,0.0,0.637292206287384,4.0,0.0,1.0
566640,293.1597900390625,297.1499938964844,293.1499938964844,0.1138647273182869,-2541.17236328125,304.1535339355469,0.6869357824325562,0.1782883107662201,0.1630642563104629,294.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.4215671122074127,0.050000000745058,0.0504118502140045,293.3089294433594,297.1499938964844,293.1499938964844,0.3032706379890442,-4306.4833984375,304.1767578125,0.887296199798584,0.3913247287273407,0.2758454084396362,293.2702331542969,297.1499938964844,293.1499938964844,0.4761254787445068,-8307.7119140625,304.1776123046875,0.9990000128746032,0.5638711452484131,0.5320417284965515,293.2825927734375,297.1499938964844,293.1499938964844,0.0107524376362562,-3208.10791015625,302.3652648925781,0.4215671122074127,0.050000000745058,0.2391321212053299,291.254150390625,291.1499938964844,260.1734313964844,258.5507202148437,279.1815490722656,294.1275329589844,291.2576599121094,1.0,0.3436794579029083,0.004742850549519,1.0,1.0,1.0,-1.512923240661621,0.6661146283149719,0.8468085527420044,0.3131052553653717,0.0,0.0,0.8050673007965088,91.20797729492188,56.0,55.46104431152344,-18485.6875,431.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,309.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,19436.021484375,19080.0,0.0,0.0,0.4346567690372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311384439468384,1.1311506032943726,-1.2165041880507488e-05,0.0,0.000441121374024,0.0,0.0,177.30552673339844,0.0,0.0,0.0,0.637292206287384,4.0,0.0,1.0
566700,293.1588439941406,297.1499938964844,293.1499938964844,0.1134410426020622,-2533.013427734375,304.1536560058594,0.6931651830673218,0.1783541142940521,0.1629658639430999,294.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.4262472689151764,0.050000000745058,0.0502609200775623,293.3089599609375,297.1499938964844,293.1499938964844,0.3002359867095947,-4271.85888671875,304.17742919921875,0.8935357928276062,0.3893025815486908,0.2743304967880249,293.26031494140625,297.1499938964844,293.1499938964844,0.4610755145549774,-8089.208984375,304.1999206542969,0.9990000128746032,0.5642877221107483,0.5185418128967285,293.2825622558594,297.1499938964844,293.1499938964844,0.0106377294287085,-3183.858642578125,302.3470764160156,0.4262472689151764,0.050000000745058,0.2384161651134491,291.2863464355469,291.1499938964844,260.1856384277344,258.5616455078125,279.21844482421875,294.1605224609375,291.2934875488281,1.0,0.3373457789421081,0.0108920661732554,1.0,1.0,1.0,-1.4936631917953491,0.6570748686790466,0.8365883231163025,0.3081191480159759,0.0,0.0,0.7928755879402161,87.03363800048828,56.0,82.66712188720703,-18306.412109375,410.3126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,309.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19510.7265625,18000.0,0.0,0.0,0.4334277212619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111571192741394,1.1115831136703491,-1.191545288747875e-05,0.0,0.0004398740420583,0.0,0.0,169.95147705078125,0.0,0.0,0.0,0.6131729483604431,4.0,0.0,1.0
566760,293.1578063964844,297.1499938964844,293.1499938964844,0.1130684986710548,-2525.85595703125,304.1536560058594,0.7000823020935059,0.1784438192844391,0.1628856211900711,294.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.4316830039024353,0.050000000745058,0.0501042269170284,293.30914306640625,297.1499938964844,293.1499938964844,0.2972858846187591,-4238.25830078125,304.1777648925781,0.9005781412124634,0.3872539103031158,0.272801011800766,293.241455078125,297.1499938964844,293.1499938964844,0.4449917376041412,-7856.32373046875,304.22003173828125,0.9990000128746032,0.5665867924690247,0.5040028691291809,293.2820739746094,297.1499938964844,293.1499938964844,0.010526293888688,-3160.363525390625,302.330078125,0.4316830039024353,0.050000000745058,0.2376728653907776,291.3177490234375,291.1499938964844,260.1976318359375,258.57232666015625,279.2665405273437,294.2123413085937,291.3218994140625,1.0,0.3306287229061126,0.0202839393168687,1.0,1.0,1.0,-1.473197102546692,0.6474848985671997,0.8257122039794922,0.302830696105957,0.0,0.0,0.7783691883087158,82.69647216796875,44.0,78.0876235961914,-18002.984375,388.73577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792419433594,309.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18833.193359375,18000.0,0.0,0.0,0.4315219223499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062633395195007,1.062644600868225,-1.1116112546005752e-05,0.0,0.0004379398887977,0.0,0.0,150.66238403320312,0.0,0.0,0.0,0.6028760671615601,4.0,0.0,1.0
566820,293.15631103515625,297.1499938964844,293.1499938964844,0.1120607405900955,-2506.2607421875,304.1541442871094,0.7156975269317627,0.1785521358251571,0.1627423912286758,294.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.392822265625,0.4452964663505554,0.050000000745058,0.0497784614562988,293.3097229003906,297.1499938964844,293.1499938964844,0.2906343340873718,-4161.6259765625,304.1796264648437,0.918310523033142,0.3831047713756561,0.2696928083896637,293.18310546875,297.1499938964844,293.1499938964844,0.408902108669281,-7333.04345703125,304.2567138671875,0.9990000128746032,0.5760411024093628,0.4723460972309112,293.27880859375,297.1499938964844,293.1499938964844,0.0102975089102983,-3108.436767578125,302.3063049316406,0.4452964663505554,0.050000000745058,0.2361276000738144,291.4046936035156,291.1499938964844,260.2208251953125,258.593017578125,279.3784484863281,294.3417358398437,291.4130249023437,1.0,0.3161387145519256,0.0488236546516418,1.0,1.0,1.0,-1.4290461540222168,0.626849889755249,0.8021963238716125,0.2914731204509735,0.0,0.0,0.739154577255249,73.67110443115234,47.0,118.3014678955078,-17488.53515625,344.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911682128906,309.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.23046875,18000.0,0.0,0.0,0.4256958961486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869868159294128,0.9869970083236694,-1.018771763483528e-05,0.0,0.0004320272128097,0.0,0.0,126.07188415527344,0.0,0.0,0.0,0.5681350827217102,4.0,0.0,1.0
566880,293.15631103515625,297.1499938964844,293.1499938964844,0.1120607405900955,-2506.2607421875,304.1541442871094,0.7156975269317627,0.1785521358251571,0.1627423912286758,294.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.392822265625,0.4452964663505554,0.050000000745058,0.0497784614562988,293.3097229003906,297.1499938964844,293.1499938964844,0.2906343340873718,-4161.6259765625,304.1796264648437,0.918310523033142,0.3831047713756561,0.2696928083896637,293.18310546875,297.1499938964844,293.1499938964844,0.408902108669281,-7333.04345703125,304.2567138671875,0.9990000128746032,0.5760411024093628,0.4723460972309112,293.27880859375,297.1499938964844,293.1499938964844,0.0102975089102983,-3108.436767578125,302.3063049316406,0.4452964663505554,0.050000000745058,0.2361276000738144,291.4046936035156,291.1499938964844,260.2208251953125,258.593017578125,279.3784484863281,294.3417358398437,291.4130249023437,1.0,0.3161387145519256,0.0488236546516418,1.0,1.0,1.0,-1.4290461540222168,0.626849889755249,0.8021963238716125,0.2914731204509735,0.0,0.0,0.739154577255249,73.67110443115234,47.0,118.3014678955078,-17488.53515625,344.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911682128906,309.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.23046875,18000.0,0.0,0.0,0.4256958961486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869868159294128,0.9869970083236694,-1.018771763483528e-05,0.0,0.0004320272128097,0.0,0.0,126.07188415527344,0.0,0.0,0.0,0.5681350827217102,4.0,0.0,1.0
566940,293.1678771972656,297.1499938964844,293.1499938964844,0.1100448593497276,-2468.82666015625,304.1561584472656,0.7240092158317566,0.1760604977607727,0.1609096676111221,294.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555053710937,0.4563484191894531,0.050000000745058,0.0495640598237514,293.31060791015625,297.1499938964844,293.1499938964844,0.2850457727909088,-4097.88916015625,304.1789245605469,0.93136465549469,0.3788822293281555,0.2666116058826446,293.1141662597656,297.1499938964844,293.1499938964844,0.3832849562168121,-6966.78759765625,304.262939453125,0.9990000128746032,0.5891914963722229,0.450292021036148,293.27349853515625,297.1499938964844,293.1499938964844,0.0101430360227823,-3074.348388671875,302.2846374511719,0.4563484191894531,0.050000000745058,0.2351105511188507,291.4577941894531,291.1499938964844,260.24285888671875,258.6126708984375,279.4151611328125,294.3507080078125,291.4581298828125,1.0,0.3061945736408233,0.0772324055433273,1.0,1.0,1.0,-1.395185112953186,0.6110969185829163,0.7840882539749146,0.2827463448047638,0.0,0.0,0.6934302449226379,67.66259002685547,50.0,60.97784805297852,-16958.748046875,314.7287902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2927551269531,309.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,19068.349609375,18000.0,0.0,0.0,0.4171341061592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8857026100158691,0.8857117295265198,-9.07598041521851e-06,0.0,0.0004233380896039,0.0,0.0,98.10601806640624,0.0,0.0,0.0,0.5236388444900513,4.0,0.0,1.0
567000,293.1678771972656,297.1499938964844,293.1499938964844,0.1100448593497276,-2468.82666015625,304.1561584472656,0.7240092158317566,0.1760604977607727,0.1609096676111221,294.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555053710937,0.4563484191894531,0.050000000745058,0.0495640598237514,293.31060791015625,297.1499938964844,293.1499938964844,0.2850457727909088,-4097.88916015625,304.1789245605469,0.93136465549469,0.3788822293281555,0.2666116058826446,293.1141662597656,297.1499938964844,293.1499938964844,0.3832849562168121,-6966.78759765625,304.262939453125,0.9990000128746032,0.5891914963722229,0.450292021036148,293.27349853515625,297.1499938964844,293.1499938964844,0.0101430360227823,-3074.348388671875,302.2846374511719,0.4563484191894531,0.050000000745058,0.2351105511188507,291.4577941894531,291.1499938964844,260.24285888671875,258.6126708984375,279.4151611328125,294.3507080078125,291.4581298828125,1.0,0.3061945736408233,0.0772324055433273,1.0,1.0,1.0,-1.395185112953186,0.6110969185829163,0.7840882539749146,0.2827463448047638,0.0,0.0,0.6934302449226379,67.66259002685547,50.0,60.97784805297852,-16958.748046875,314.7287902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2927551269531,309.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,19068.349609375,18000.0,0.0,0.0,0.4171341061592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8857026100158691,0.8857117295265198,-9.07598041521851e-06,0.0,0.0004233380896039,0.0,0.0,98.10601806640624,0.0,0.0,0.0,0.5236388444900513,4.0,0.0,1.0
567060,293.1757202148437,297.1499938964844,293.1499938964844,0.1084244400262832,-2439.81103515625,304.15673828125,0.7280400395393372,0.1740030497312545,0.1587096452713012,294.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402770996094,0.4640767872333526,0.050000000745058,0.0494327694177627,293.3113098144531,297.1499938964844,293.1499938964844,0.2814268171787262,-4057.967041015625,304.17529296875,0.9387090802192688,0.3746699690818786,0.2635875344276428,293.0572204589844,297.1499938964844,293.1499938964844,0.3681061267852783,-6755.3251953125,304.25030517578125,0.9990000128746032,0.6016733646392822,0.4362352192401886,293.2685241699219,297.1499938964844,293.1499938964844,0.0100726597011089,-3063.6953125,302.2527770996094,0.4640767872333526,0.050000000745058,0.2344877868890762,291.4356384277344,291.1499938964844,260.2636413574219,258.6311950683594,279.4446716308594,294.35821533203125,291.4313659667969,1.0,0.2994716763496399,0.1082378029823303,1.0,1.0,1.0,-1.371130108833313,0.5999200940132141,0.7712100148200989,0.2766176164150238,0.0,0.0,0.6562564373016357,63.937530517578125,53.0,-18.54030036926269,-16481.33984375,295.4316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8317565917969,309.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18924.443359375,18000.0,0.0,0.0,0.4060927331447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915192246437073,0.7915273308753967,-8.08418553788215e-06,0.0,0.0004121325036976,0.0,0.0,76.01563262939453,0.0,0.0,0.0,0.4834060370922088,4.0,0.0,1.0
567120,293.1757202148437,297.1499938964844,293.1499938964844,0.1084244400262832,-2439.81103515625,304.15673828125,0.7280400395393372,0.1740030497312545,0.1587096452713012,294.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402770996094,0.4640767872333526,0.050000000745058,0.0494327694177627,293.3113098144531,297.1499938964844,293.1499938964844,0.2814268171787262,-4057.967041015625,304.17529296875,0.9387090802192688,0.3746699690818786,0.2635875344276428,293.0572204589844,297.1499938964844,293.1499938964844,0.3681061267852783,-6755.3251953125,304.25030517578125,0.9990000128746032,0.6016733646392822,0.4362352192401886,293.2685241699219,297.1499938964844,293.1499938964844,0.0100726597011089,-3063.6953125,302.2527770996094,0.4640767872333526,0.050000000745058,0.2344877868890762,291.4356384277344,291.1499938964844,260.2636413574219,258.6311950683594,279.4446716308594,294.35821533203125,291.4313659667969,1.0,0.2994716763496399,0.1082378029823303,1.0,1.0,1.0,-1.371130108833313,0.5999200940132141,0.7712100148200989,0.2766176164150238,0.0,0.0,0.6562564373016357,63.937530517578125,53.0,-18.54030036926269,-16481.33984375,295.4316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8317565917969,309.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18924.443359375,18000.0,0.0,0.0,0.4060927331447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915192246437073,0.7915273308753967,-8.08418553788215e-06,0.0,0.0004121325036976,0.0,0.0,76.01563262939453,0.0,0.0,0.0,0.4834060370922088,4.0,0.0,1.0
567180,293.17840576171875,297.1499938964844,293.1499938964844,0.1078525856137275,-2430.546630859375,304.1554260253906,0.7305826544761658,0.1727995723485946,0.1573895215988159,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847961425781,0.4685743451118469,0.050000000745058,0.049355462193489,293.3119812011719,297.1499938964844,293.1499938964844,0.2787721753120422,-4029.427734375,304.1712951660156,0.941681742668152,0.3704477250576019,0.2606009244918823,293.01531982421875,297.1499938964844,293.1499938964844,0.3597593903541565,-6644.28466796875,304.2306823730469,0.9990000128746032,0.6125473976135254,0.4277402460575104,293.264404296875,297.1499938964844,293.1499938964844,0.0100441649556159,-3064.739501953125,302.2147216796875,0.4685743451118469,0.050000000745058,0.2341210544109344,291.37713623046875,291.1499938964844,260.28302001953125,258.64849853515625,279.4679260253906,294.3650207519531,291.3710632324219,1.0,0.2952730357646942,0.1412421613931656,1.0,1.0,1.0,-1.3552262783050537,0.5925352573394775,0.7626910209655762,0.2726043164730072,0.0,0.0,0.6296665072441101,61.72007751464844,56.0,-69.55805969238281,-16120.173828125,283.55572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3359069824219,309.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18661.326171875,18000.0,0.0,0.0,0.3932892084121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207657694816589,0.7207731604576111,-7.374929282377707e-06,0.0,0.0003991385456174,0.0,0.0,61.78515625,0.0,0.0,0.0,0.4539180099964142,4.0,0.0,1.0
567240,293.17840576171875,297.1499938964844,293.1499938964844,0.1078525856137275,-2430.546630859375,304.1554260253906,0.7305826544761658,0.1727995723485946,0.1573895215988159,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847961425781,0.4685743451118469,0.050000000745058,0.049355462193489,293.3119812011719,297.1499938964844,293.1499938964844,0.2787721753120422,-4029.427734375,304.1712951660156,0.941681742668152,0.3704477250576019,0.2606009244918823,293.01531982421875,297.1499938964844,293.1499938964844,0.3597593903541565,-6644.28466796875,304.2306823730469,0.9990000128746032,0.6125473976135254,0.4277402460575104,293.264404296875,297.1499938964844,293.1499938964844,0.0100441649556159,-3064.739501953125,302.2147216796875,0.4685743451118469,0.050000000745058,0.2341210544109344,291.37713623046875,291.1499938964844,260.28302001953125,258.64849853515625,279.4679260253906,294.3650207519531,291.3710632324219,1.0,0.2952730357646942,0.1412421613931656,1.0,1.0,1.0,-1.3552262783050537,0.5925352573394775,0.7626910209655762,0.2726043164730072,0.0,0.0,0.6296665072441101,61.72007751464844,56.0,-69.55805969238281,-16120.173828125,283.55572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3359069824219,309.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18661.326171875,18000.0,0.0,0.0,0.3932892084121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207657694816589,0.7207731604576111,-7.374929282377707e-06,0.0,0.0003991385456174,0.0,0.0,61.78515625,0.0,0.0,0.0,0.4539180099964142,4.0,0.0,1.0
567300,293.1786193847656,297.1499938964844,293.1499938964844,0.1077882796525955,-2430.015380859375,304.154541015625,0.7312944531440735,0.1724012643098831,0.1569560021162033,294.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517150878906,0.4698417782783508,0.050000000745058,0.0493327900767326,293.3123474121094,297.1499938964844,293.1499938964844,0.277555376291275,-4016.345458984375,304.1696472167969,0.9417499899864196,0.3683239221572876,0.2591123580932617,292.9997253417969,297.1499938964844,293.1499938964844,0.3575093746185303,-6616.783203125,304.2201232910156,0.9990000128746032,0.6173162460327148,0.4252160489559173,293.2627258300781,297.1499938964844,293.1499938964844,0.0100365849211812,-3066.9970703125,302.19451904296875,0.4698417782783508,0.050000000745058,0.2340135127305984,291.3437805175781,291.1499938964844,260.2921447753906,258.6566162109375,279.4776916503906,294.36834716796875,291.3376770019531,1.0,0.2939438223838806,0.1583631932735443,1.0,1.0,1.0,-1.349731206893921,0.5899826288223267,0.7597485780715942,0.2712306678295135,0.0,0.0,0.6200866103172302,61.05726623535156,56.0,-81.3158950805664,-15987.134765625,279.7449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5516967773437,310.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18532.337890625,18000.0,0.0,0.0,0.3865378201007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949114203453064,0.6949185729026794,-7.123497198335826e-06,0.0,0.0003922867472283,0.0,0.0,57.06112289428711,0.0,0.0,0.0,0.443301647901535,4.0,0.0,1.0
567360,293.1783142089844,297.1499938964844,293.1499938964844,0.1078053936362266,-2430.947998046875,304.1536865234375,0.7316384315490723,0.1720961034297943,0.1566275805234909,294.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.4705999195575714,0.050000000745058,0.0493190586566925,293.312744140625,297.1499938964844,293.1499938964844,0.2763257324695587,-4003.0048828125,304.1683044433594,0.9409803152084352,0.366187572479248,0.2576224505901336,292.9874267578125,297.1499938964844,293.1499938964844,0.3562915027141571,-6604.19775390625,304.2095947265625,0.9990000128746032,0.6216398477554321,0.4236792325973511,293.2613220214844,297.1499938964844,293.1499938964844,0.010030310600996,-3069.496337890625,302.1738586425781,0.4705999195575714,0.050000000745058,0.2339483797550201,291.3110656738281,291.1499938964844,260.30084228515625,258.6643981933594,279.48638916015625,294.3717041015625,291.30517578125,1.0,0.2930503785610199,0.1758394092321396,1.0,1.0,1.0,-1.3456077575683594,0.5880653858184814,0.7575424313545227,0.2702084481716156,0.0,0.0,0.612637460231781,60.64345932006836,59.0,-86.01953887939453,-15881.4130859375,277.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73321533203125,310.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18417.826171875,18000.0,0.0,0.0,0.379731148481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6746110916137695,0.6746180653572083,-6.9287743826862425e-06,0.0,0.0003853788366541,0.0,0.0,53.52214050292969,0.0,0.0,0.0,0.4350260496139526,4.0,0.0,1.0
567420,293.17681884765625,297.1499938964844,293.1499938964844,0.1079801321029663,-2435.2509765625,304.1521911621094,0.731297492980957,0.1716796606779098,0.156194195151329,294.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.4708606004714966,0.050000000745058,0.049314334988594,293.313720703125,297.1499938964844,293.1499938964844,0.2737303972244262,-3974.413330078125,304.16656494140625,0.937225878238678,0.361869603395462,0.2546297013759613,292.9715576171875,297.1499938964844,293.1499938964844,0.3564501404762268,-6616.287109375,304.18951416015625,0.9990000128746032,0.6289962530136108,0.4231463670730591,293.2594299316406,297.1499938964844,293.1499938964844,0.0100174061954021,-3074.078369140625,302.13140869140625,0.4708606004714966,0.050000000745058,0.2339259833097458,291.2508239746094,291.1499938964844,260.3170471191406,258.6788635253906,279.5010681152344,294.3785705566406,291.24566650390625,1.0,0.2923752665519714,0.211709514260292,1.0,1.0,1.0,-1.3408209085464478,0.5858326554298401,0.7549882531166077,0.2690463364124298,0.0,0.0,0.6033036112785339,60.44804382324219,62.0,-83.08777618408203,-15734.9111328125,274.6840515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.974609375,310.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18233.892578125,18000.0,0.0,0.0,0.3664469420909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479055881500244,0.6479122638702393,-6.6727061494020745e-06,0.0,0.0003718970401678,0.0,0.0,49.0682258605957,0.0,0.0,0.0,0.4241913557052612,4.0,0.0,1.0
567480,293.17681884765625,297.1499938964844,293.1499938964844,0.1079801321029663,-2435.2509765625,304.1521911621094,0.731297492980957,0.1716796606779098,0.156194195151329,294.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.4708606004714966,0.050000000745058,0.049314334988594,293.313720703125,297.1499938964844,293.1499938964844,0.2737303972244262,-3974.413330078125,304.16656494140625,0.937225878238678,0.361869603395462,0.2546297013759613,292.9715576171875,297.1499938964844,293.1499938964844,0.3564501404762268,-6616.287109375,304.18951416015625,0.9990000128746032,0.6289962530136108,0.4231463670730591,293.2594299316406,297.1499938964844,293.1499938964844,0.0100174061954021,-3074.078369140625,302.13140869140625,0.4708606004714966,0.050000000745058,0.2339259833097458,291.2508239746094,291.1499938964844,260.3170471191406,258.6788635253906,279.5010681152344,294.3785705566406,291.24566650390625,1.0,0.2923752665519714,0.211709514260292,1.0,1.0,1.0,-1.3408209085464478,0.5858326554298401,0.7549882531166077,0.2690463364124298,0.0,0.0,0.6033036112785339,60.44804382324219,62.0,-83.08777618408203,-15734.9111328125,274.6840515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.974609375,310.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18233.892578125,18000.0,0.0,0.0,0.3664469420909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479055881500244,0.6479122638702393,-6.6727061494020745e-06,0.0,0.0003718970401678,0.0,0.0,49.0682258605957,0.0,0.0,0.0,0.4241913557052612,4.0,0.0,1.0
567540,293.1747131347656,297.1499938964844,293.1499938964844,0.1082477122545242,-2441.062744140625,304.1510314941406,0.7297520041465759,0.1714255362749099,0.1559545993804931,294.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.4697465300559997,0.050000000745058,0.0493345968425273,293.3148803710937,297.1499938964844,293.1499938964844,0.2709073424339294,-3942.79150390625,304.165771484375,0.9309781789779664,0.3574850857257843,0.2516098022460937,292.9656677246094,297.1499938964844,293.1499938964844,0.3594590127468109,-6668.99462890625,304.17138671875,0.9990000128746032,0.6347260475158691,0.4254084527492523,293.2587585449219,297.1499938964844,293.1499938964844,0.0100011490285396,-3077.433349609375,302.0873107910156,0.4697465300559997,0.050000000745058,0.2340220957994461,291.1986999511719,291.1499938964844,260.3314819335937,258.69171142578125,279.51275634765625,294.3858642578125,291.1942749023437,1.0,0.2929143905639648,0.2485937774181366,1.0,1.0,1.0,-1.3397618532180786,0.5853251814842224,0.7544366121292114,0.2688299715518951,0.0,0.0,0.6003750562667847,60.94539260864258,65.0,-73.70077514648438,-15652.6552734375,275.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0396728515625,310.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.515625,18000.0,0.0,0.0,0.3543119728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362425684928894,0.6362491250038147,-6.550465059262933e-06,0.0,0.0003595816087909,0.0,0.0,47.13379287719727,0.0,0.0,0.0,0.4193718135356903,4.0,0.0,1.0
567600,293.1747131347656,297.1499938964844,293.1499938964844,0.1082477122545242,-2441.062744140625,304.1510314941406,0.7297520041465759,0.1714255362749099,0.1559545993804931,294.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.4697465300559997,0.050000000745058,0.0493345968425273,293.3148803710937,297.1499938964844,293.1499938964844,0.2709073424339294,-3942.79150390625,304.165771484375,0.9309781789779664,0.3574850857257843,0.2516098022460937,292.9656677246094,297.1499938964844,293.1499938964844,0.3594590127468109,-6668.99462890625,304.17138671875,0.9990000128746032,0.6347260475158691,0.4254084527492523,293.2587585449219,297.1499938964844,293.1499938964844,0.0100011490285396,-3077.433349609375,302.0873107910156,0.4697465300559997,0.050000000745058,0.2340220957994461,291.1986999511719,291.1499938964844,260.3314819335937,258.69171142578125,279.51275634765625,294.3858642578125,291.1942749023437,1.0,0.2929143905639648,0.2485937774181366,1.0,1.0,1.0,-1.3397618532180786,0.5853251814842224,0.7544366121292114,0.2688299715518951,0.0,0.0,0.6003750562667847,60.94539260864258,65.0,-73.70077514648438,-15652.6552734375,275.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0396728515625,310.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.515625,18000.0,0.0,0.0,0.3543119728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362425684928894,0.6362491250038147,-6.550465059262933e-06,0.0,0.0003595816087909,0.0,0.0,47.13379287719727,0.0,0.0,0.0,0.4193718135356903,4.0,0.0,1.0
567660,293.1724548339844,297.1499938964844,293.1499938964844,0.1085491850972175,-2447.330322265625,304.1501770019531,0.7272309064865112,0.1712603271007537,0.1558276563882827,294.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4674877524375915,0.050000000745058,0.0493747554719448,293.3162536621094,297.1499938964844,293.1499938964844,0.2678645849227905,-3908.3154296875,304.16558837890625,0.9228135347366332,0.3530322611331939,0.248556837439537,292.96795654296875,297.1499938964844,293.1499938964844,0.3647445738315582,-6753.755859375,304.155517578125,0.9990000128746032,0.6389496326446533,0.4298600554466247,293.2592163085937,297.1499938964844,293.1499938964844,0.0099804569035768,-3079.419189453125,302.0411682128906,0.4674877524375915,0.050000000745058,0.2342125922441482,291.1537780761719,291.1499938964844,260.343994140625,258.702880859375,279.52197265625,294.3936462402344,291.1499938964844,1.0,0.294400691986084,0.2749825119972229,1.0,1.0,1.0,-1.341564059257507,0.5861428380012512,0.7554212808609009,0.2693355083465576,0.0,0.0,0.6029360890388489,61.99247741699219,68.0,-63.87211608886719,-15615.8505859375,278.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9314880371094,310.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.3440013825893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367542743682861,0.6367608308792114,-6.529328857141081e-06,0.0,0.0003491176757961,0.0,0.0,47.06477355957031,0.0,0.0,0.0,0.4193131327629089,4.0,0.0,1.0
567720,293.1724548339844,297.1499938964844,293.1499938964844,0.1085491850972175,-2447.330322265625,304.1501770019531,0.7272309064865112,0.1712603271007537,0.1558276563882827,294.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4674877524375915,0.050000000745058,0.0493747554719448,293.3162536621094,297.1499938964844,293.1499938964844,0.2678645849227905,-3908.3154296875,304.16558837890625,0.9228135347366332,0.3530322611331939,0.248556837439537,292.96795654296875,297.1499938964844,293.1499938964844,0.3647445738315582,-6753.755859375,304.155517578125,0.9990000128746032,0.6389496326446533,0.4298600554466247,293.2592163085937,297.1499938964844,293.1499938964844,0.0099804569035768,-3079.419189453125,302.0411682128906,0.4674877524375915,0.050000000745058,0.2342125922441482,291.1537780761719,291.1499938964844,260.343994140625,258.702880859375,279.52197265625,294.3936462402344,291.1499938964844,1.0,0.294400691986084,0.2749825119972229,1.0,1.0,1.0,-1.341564059257507,0.5861428380012512,0.7554212808609009,0.2693355083465576,0.0,0.0,0.6029360890388489,61.99247741699219,68.0,-63.87211608886719,-15615.8505859375,278.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9314880371094,310.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.3440013825893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367542743682861,0.6367608308792114,-6.529328857141081e-06,0.0,0.0003491176757961,0.0,0.0,47.06477355957031,0.0,0.0,0.0,0.4193131327629089,4.0,0.0,1.0
567780,293.1701965332031,297.1499938964844,293.1499938964844,0.1088567972183227,-2453.578369140625,304.1496276855469,0.7239547371864319,0.1711450219154358,0.1557677239179611,294.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4642030596733093,0.050000000745058,0.0494308955967426,293.3177795410156,297.1499938964844,293.1499938964844,0.2646255791187286,-3871.314697265625,304.1658020019531,0.9133967161178588,0.3485130071640014,0.2454686760902404,292.976806640625,297.1499938964844,293.1499938964844,0.3718451559543609,-6863.6240234375,304.14190673828125,0.9990000128746032,0.6417749524116516,0.4360082745552063,293.2607116699219,297.1499938964844,293.1499938964844,0.0099550988525152,-3080.080078125,301.99273681640625,0.4642030596733093,0.050000000745058,0.2344788908958435,291.1148376464844,291.1499938964844,260.3544921875,258.71221923828125,279.529052734375,294.4018859863281,291.1115417480469,1.0,0.2966216504573822,0.2744190692901611,1.0,1.0,1.0,-1.345551609992981,0.5879740715026855,0.7575775384902954,0.2703897356986999,0.0,0.0,0.6102847456932068,63.47936630249024,71.0,-55.26287460327149,-15613.0771484375,283.56549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6692810058594,309.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.830078125,18000.0,0.0,0.0,0.3359807133674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476703882217407,0.647676944732666,-6.5928202275244985e-06,0.0,0.0003409777127671,0.0,0.0,48.57425308227539,0.0,0.0,0.0,0.4233223497867584,4.0,0.0,1.0
567840,293.1701965332031,297.1499938964844,293.1499938964844,0.1088567972183227,-2453.578369140625,304.1496276855469,0.7239547371864319,0.1711450219154358,0.1557677239179611,294.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4642030596733093,0.050000000745058,0.0494308955967426,293.3177795410156,297.1499938964844,293.1499938964844,0.2646255791187286,-3871.314697265625,304.1658020019531,0.9133967161178588,0.3485130071640014,0.2454686760902404,292.976806640625,297.1499938964844,293.1499938964844,0.3718451559543609,-6863.6240234375,304.14190673828125,0.9990000128746032,0.6417749524116516,0.4360082745552063,293.2607116699219,297.1499938964844,293.1499938964844,0.0099550988525152,-3080.080078125,301.99273681640625,0.4642030596733093,0.050000000745058,0.2344788908958435,291.1148376464844,291.1499938964844,260.3544921875,258.71221923828125,279.529052734375,294.4018859863281,291.1115417480469,1.0,0.2966216504573822,0.2744190692901611,1.0,1.0,1.0,-1.345551609992981,0.5879740715026855,0.7575775384902954,0.2703897356986999,0.0,0.0,0.6102847456932068,63.47936630249024,71.0,-55.26287460327149,-15613.0771484375,283.56549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6692810058594,309.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.830078125,18000.0,0.0,0.0,0.3359807133674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476703882217407,0.647676944732666,-6.5928202275244985e-06,0.0,0.0003409777127671,0.0,0.0,48.57425308227539,0.0,0.0,0.0,0.4233223497867584,4.0,0.0,1.0
567900,293.16912841796875,297.1499938964844,293.1499938964844,0.1090085506439209,-2456.623291015625,304.1494140625,0.7220926284790039,0.1711001545190811,0.155755266547203,294.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4621963202953338,0.050000000745058,0.0494639761745929,293.3185729980469,297.1499938964844,293.1499938964844,0.2629383504390716,-3851.946533203125,304.1659851074219,0.9084697365760804,0.3462294936180115,0.2439113408327102,292.9833374023437,297.1499938964844,293.1499938964844,0.3759531676769256,-6926.11474609375,304.13592529296875,0.9990000128746032,0.6426913738250732,0.4395911991596222,293.26177978515625,297.1499938964844,293.1499938964844,0.0099406288936734,-3079.92041015625,301.9676818847656,0.4621963202953338,0.050000000745058,0.2346358150243759,291.0973205566406,291.1499938964844,260.3589172363281,258.7161865234375,279.5318908691406,294.4061279296875,291.0942687988281,1.0,0.2979535460472107,0.2741373479366302,1.0,1.0,1.0,-1.3481959104537964,0.5891920328140259,0.7590038776397705,0.2710795998573303,0.0,0.0,0.6155633926391602,64.3602523803711,71.0,-51.41558456420898,-15622.1123046875,286.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4893493652344,309.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17844.39453125,18000.0,0.0,0.0,0.332920491695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566520929336548,0.6566587686538696,-6.653911441389937e-06,0.0,0.0003378719848114,0.0,0.0,49.89095687866211,0.0,0.0,0.0,0.4267294704914093,4.0,0.0,1.0
567960,293.1680908203125,297.1499938964844,293.1499938964844,0.1091578602790832,-2459.5986328125,304.1492614746094,0.720108687877655,0.1710626780986786,0.1557523012161255,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4600505828857422,0.050000000745058,0.0494999177753925,293.31939697265625,297.1499938964844,293.1499938964844,0.2612086832523346,-3832.033935546875,304.1662292480469,0.9035621881484984,0.3439309895038605,0.2423452883958816,292.99102783203125,297.1499938964844,293.1499938964844,0.3803707957267761,-6992.708984375,304.1304626464844,0.9990000128746032,0.643293559551239,0.4434513449668884,293.2630615234375,297.1499938964844,293.1499938964844,0.0099249323830008,-3079.431396484375,301.9420166015625,0.4600505828857422,0.050000000745058,0.2348062992095947,291.0810241699219,291.1499938964844,260.3628234863281,258.7196655273437,279.5342712402344,294.4104919433594,291.07818603515625,1.0,0.299406886100769,0.2738088965415954,1.0,1.0,1.0,-1.35119366645813,0.5905746817588806,0.7606189846992493,0.2718575894832611,0.0,0.0,0.6218022108078003,65.31936645507812,74.0,-47.80207824707031,-15637.1171875,290.1525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2829284667969,309.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.578125,18000.0,0.0,0.0,0.3305113315582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677942276000977,0.6678009629249573,-6.733841019013198e-06,0.0,0.0003354269720148,0.0,0.0,51.5793342590332,0.0,0.0,0.0,0.4310182929039001,4.0,0.0,1.0
568020,293.1661071777344,297.1499938964844,293.1499938964844,0.1094482243061065,-2465.329833984375,304.1490173339844,0.7158323526382446,0.1710100620985031,0.1557732820510864,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.4555219113826751,0.050000000745058,0.0495792627334594,293.3211364746094,297.1499938964844,293.1499938964844,0.2576268315315246,-3790.63232421875,304.16680908203125,0.8937118053436279,0.3392912745475769,0.2391882240772247,293.00946044921875,297.1499938964844,293.1499938964844,0.389981061220169,-7135.89208984375,304.1210021972656,0.9990000128746032,0.6435878276824951,0.4518563449382782,293.2661437988281,297.1499938964844,293.1499938964844,0.0098897395655512,-3077.432373046875,301.8890380859375,0.4555219113826751,0.050000000745058,0.2351826727390289,291.0519714355469,291.1499938964844,260.3688659667969,258.7250366210937,279.5377502441406,294.41943359375,291.049560546875,1.0,0.3026165664196014,0.2731519937515259,1.0,1.0,1.0,-1.358065128326416,0.5937491059303284,0.7643160223960876,0.2736314237117767,0.0,0.0,0.6368675827980042,67.44100189208984,77.0,-40.988075256347656,-15683.06640625,297.9667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8087463378906,309.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17720.005859375,18000.0,0.0,0.0,0.327652096748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961148977279663,0.696121871471405,-6.94995424055378e-06,0.0,0.0003325252328068,0.0,0.0,56.10723876953125,0.0,0.0,0.0,0.4421418905258178,4.0,0.0,1.0
