time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.1661071777344,297.1499938964844,293.1499938964844,0.1094482243061065,-2465.329833984375,304.1490173339844,0.7158323526382446,0.1710100620985031,0.1557732820510864,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.4555219113826751,0.050000000745058,0.0495792627334594,293.3211364746094,297.1499938964844,293.1499938964844,0.2576268315315246,-3790.63232421875,304.16680908203125,0.8937118053436279,0.3392912745475769,0.2391882240772247,293.00946044921875,297.1499938964844,293.1499938964844,0.389981061220169,-7135.89208984375,304.1210021972656,0.9990000128746032,0.6435878276824951,0.4518563449382782,293.2661437988281,297.1499938964844,293.1499938964844,0.0098897395655512,-3077.432373046875,301.8890380859375,0.4555219113826751,0.050000000745058,0.2351826727390289,291.0519714355469,291.1499938964844,260.3688659667969,258.7250366210937,279.5377502441406,294.41943359375,291.049560546875,1.0,0.3026165664196014,0.2731519937515259,1.0,1.0,1.0,-1.358065128326416,0.5937491059303284,0.7643160223960876,0.2736314237117767,0.0,0.0,0.6368675827980042,67.44100189208984,77.0,-40.988075256347656,-15683.06640625,297.9667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8087463378906,309.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17720.005859375,18000.0,0.0,0.0,0.327652096748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961148977279663,0.696121871471405,-6.94995424055378e-06,0.0,0.0003325252328068,0.0,0.0,56.10723876953125,0.0,0.0,0.0,0.4421418905258178,4.0,0.0,1.0
568140,293.1641540527344,297.1499938964844,293.1499938964844,0.1097292453050613,-2470.80517578125,304.1488647460937,0.7112093567848206,0.1709936261177063,0.1558325439691543,294.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.4508359432220459,0.050000000745058,0.0496669150888919,293.3228759765625,297.1499938964844,293.1499938964844,0.2538873851299286,-3747.1904296875,304.1674194335937,0.8835512399673462,0.3345991373062134,0.2359995245933532,293.0313415527344,297.1499938964844,293.1499938964844,0.4003946483135223,-7288.97216796875,304.1133728027344,0.9990000128746032,0.6427190899848938,0.4609634280204773,293.2698059082031,297.1499938964844,293.1499938964844,0.0098493099212646,-3074.009765625,301.833984375,0.4508359432220459,0.050000000745058,0.2355984598398208,291.0275573730469,291.1499938964844,260.3724975585937,258.728271484375,279.5396423339844,294.4286193847656,291.025634765625,1.0,0.3061424791812897,0.2724950909614563,1.0,1.0,1.0,-1.3658447265625,0.5973494648933411,0.7684952616691589,0.275630235671997,0.0,0.0,0.65487140417099,69.78834533691406,80.0,-34.395790100097656,-15747.517578125,306.7727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2839660644531,309.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17644.17578125,18000.0,0.0,0.0,0.3273088335990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73166823387146,0.7316755056381226,-7.241059847729048e-06,0.0,0.0003321768308524,0.0,0.0,62.25278472900391,0.0,0.0,0.0,0.4564685821533203,4.0,0.0,1.0
568200,293.1641540527344,297.1499938964844,293.1499938964844,0.1097292453050613,-2470.80517578125,304.1488647460937,0.7112093567848206,0.1709936261177063,0.1558325439691543,294.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.4508359432220459,0.050000000745058,0.0496669150888919,293.3228759765625,297.1499938964844,293.1499938964844,0.2538873851299286,-3747.1904296875,304.1674194335937,0.8835512399673462,0.3345991373062134,0.2359995245933532,293.0313415527344,297.1499938964844,293.1499938964844,0.4003946483135223,-7288.97216796875,304.1133728027344,0.9990000128746032,0.6427190899848938,0.4609634280204773,293.2698059082031,297.1499938964844,293.1499938964844,0.0098493099212646,-3074.009765625,301.833984375,0.4508359432220459,0.050000000745058,0.2355984598398208,291.0275573730469,291.1499938964844,260.3724975585937,258.728271484375,279.5396423339844,294.4286193847656,291.025634765625,1.0,0.3061424791812897,0.2724950909614563,1.0,1.0,1.0,-1.3658447265625,0.5973494648933411,0.7684952616691589,0.275630235671997,0.0,0.0,0.65487140417099,69.78834533691406,80.0,-34.395790100097656,-15747.517578125,306.7727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2839660644531,309.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17644.17578125,18000.0,0.0,0.0,0.3273088335990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73166823387146,0.7316755056381226,-7.241059847729048e-06,0.0,0.0003321768308524,0.0,0.0,62.25278472900391,0.0,0.0,0.0,0.4564685821533203,4.0,0.0,1.0
568260,293.1622314453125,297.1499938964844,293.1499938964844,0.1100075170397758,-2476.1484375,304.1488037109375,0.7063071727752686,0.1710273474454879,0.155939370393753,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.4461430609226227,0.050000000745058,0.0497611910104751,293.3246459960937,297.1499938964844,293.1499938964844,0.2499962598085403,-3701.763671875,304.1680908203125,0.8733085989952087,0.3298603296279907,0.2327819019556045,293.05596923828125,297.1499938964844,293.1499938964844,0.4113701283931732,-7448.39697265625,304.1073303222656,0.9990000128746032,0.6407383680343628,0.4705622494220733,293.2738952636719,297.1499938964844,293.1499938964844,0.0098034115508198,-3069.071044921875,301.77703857421875,0.4461430609226227,0.050000000745058,0.2360456734895706,291.0079650878906,291.1499938964844,260.3735656738281,258.729248046875,279.5400085449219,294.43798828125,291.0064697265625,1.0,0.3098976612091064,0.2717730402946472,1.0,1.0,1.0,-1.3742828369140625,0.6012607216835022,0.7730220556259155,0.2777912616729736,0.0,0.0,0.6751728653907776,72.31494903564453,83.0,-27.735576629638672,-15828.10546875,316.38104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7444763183594,308.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.45703125,18000.0,0.0,0.0,0.329252153635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733172178268433,0.7733247876167297,-7.606375675095478e-06,0.0,0.0003341490810271,0.0,0.0,70.1180648803711,0.0,0.0,0.0,0.4736832678318023,4.0,0.0,1.0
568320,293.1622314453125,297.1499938964844,293.1499938964844,0.1100075170397758,-2476.1484375,304.1488037109375,0.7063071727752686,0.1710273474454879,0.155939370393753,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.4461430609226227,0.050000000745058,0.0497611910104751,293.3246459960937,297.1499938964844,293.1499938964844,0.2499962598085403,-3701.763671875,304.1680908203125,0.8733085989952087,0.3298603296279907,0.2327819019556045,293.05596923828125,297.1499938964844,293.1499938964844,0.4113701283931732,-7448.39697265625,304.1073303222656,0.9990000128746032,0.6407383680343628,0.4705622494220733,293.2738952636719,297.1499938964844,293.1499938964844,0.0098034115508198,-3069.071044921875,301.77703857421875,0.4461430609226227,0.050000000745058,0.2360456734895706,291.0079650878906,291.1499938964844,260.3735656738281,258.729248046875,279.5400085449219,294.43798828125,291.0064697265625,1.0,0.3098976612091064,0.2717730402946472,1.0,1.0,1.0,-1.3742828369140625,0.6012607216835022,0.7730220556259155,0.2777912616729736,0.0,0.0,0.6751728653907776,72.31494903564453,83.0,-27.735576629638672,-15828.10546875,316.38104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7444763183594,308.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.45703125,18000.0,0.0,0.0,0.329252153635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733172178268433,0.7733247876167297,-7.606375675095478e-06,0.0,0.0003341490810271,0.0,0.0,70.1180648803711,0.0,0.0,0.0,0.4736832678318023,4.0,0.0,1.0
568380,293.1601867675781,297.1499938964844,293.1499938964844,0.1102944761514663,-2481.568359375,304.1487121582031,0.7013962268829346,0.1711323708295822,0.1561096757650375,294.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.4415522217750549,0.050000000745058,0.0498606972396373,293.326416015625,297.1499938964844,293.1499938964844,0.2459582984447479,-3654.39013671875,304.1687927246094,0.8631688356399536,0.3250805735588074,0.2295383363962173,293.0827941894531,297.1499938964844,293.1499938964844,0.4227016866207123,-7611.19921875,304.1026916503906,0.9990000128746032,0.637686014175415,0.4804854989051819,293.27838134765625,297.1499938964844,293.1499938964844,0.0097518162801861,-3062.513671875,301.7183837890625,0.4415522217750549,0.050000000745058,0.2365176826715469,290.9933166503906,291.1499938964844,260.3720092773437,258.72784423828125,279.53887939453125,294.44744873046875,290.9922790527344,1.0,0.3138135373592376,0.2710509896278381,1.0,1.0,1.0,-1.383191466331482,0.6053962111473083,0.7777953147888184,0.2800673842430115,0.0,0.0,0.6970949172973633,74.98255920410156,86.0,-20.83861351013184,-15923.2138671875,326.6404113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,308.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,17520.955078125,18000.0,0.0,0.0,0.3331572413444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196557760238647,0.8196638226509094,-8.042071385716554e-06,0.0,0.0003381122369319,0.0,0.0,79.75475311279297,0.0,0.0,0.0,0.4933089911937713,4.0,0.0,1.0
568440,293.1601867675781,297.1499938964844,293.1499938964844,0.1102944761514663,-2481.568359375,304.1487121582031,0.7013962268829346,0.1711323708295822,0.1561096757650375,294.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.4415522217750549,0.050000000745058,0.0498606972396373,293.326416015625,297.1499938964844,293.1499938964844,0.2459582984447479,-3654.39013671875,304.1687927246094,0.8631688356399536,0.3250805735588074,0.2295383363962173,293.0827941894531,297.1499938964844,293.1499938964844,0.4227016866207123,-7611.19921875,304.1026916503906,0.9990000128746032,0.637686014175415,0.4804854989051819,293.27838134765625,297.1499938964844,293.1499938964844,0.0097518162801861,-3062.513671875,301.7183837890625,0.4415522217750549,0.050000000745058,0.2365176826715469,290.9933166503906,291.1499938964844,260.3720092773437,258.72784423828125,279.53887939453125,294.44744873046875,290.9922790527344,1.0,0.3138135373592376,0.2710509896278381,1.0,1.0,1.0,-1.383191466331482,0.6053962111473083,0.7777953147888184,0.2800673842430115,0.0,0.0,0.6970949172973633,74.98255920410156,86.0,-20.83861351013184,-15923.2138671875,326.6404113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,308.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,17520.955078125,18000.0,0.0,0.0,0.3331572413444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196557760238647,0.8196638226509094,-8.042071385716554e-06,0.0,0.0003381122369319,0.0,0.0,79.75475311279297,0.0,0.0,0.0,0.4933089911937713,4.0,0.0,1.0
568500,293.1590576171875,297.1499938964844,293.1499938964844,0.1104467436671257,-2484.40771484375,304.148681640625,0.6989918947219849,0.1712211072444915,0.1562259346246719,294.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891662597656,0.4393194615840912,0.050000000745058,0.0499120391905307,293.3272705078125,297.1499938964844,293.1499938964844,0.2438859045505523,-3629.985595703125,304.1691589355469,0.8581814169883728,0.3226770758628845,0.2279078066349029,293.0968933105469,297.1499938964844,293.1499938964844,0.4284455776214599,-7693.083984375,304.1008605957031,0.9990000128746032,0.63576740026474,0.4855263829231262,293.2807312011719,297.1499938964844,293.1499938964844,0.0097238002344965,-3058.593017578125,301.6884765625,0.4393194615840912,0.050000000745058,0.2367612272500991,290.9879455566406,291.1499938964844,260.37017822265625,258.7262268066406,279.5377502441406,294.45220947265625,290.9871520996094,1.0,0.315814733505249,0.270689994096756,1.0,1.0,1.0,-1.387778878211975,0.6075279116630554,0.7802509069442749,0.2812377214431762,0.0,0.0,0.7084447741508484,76.35919189453125,86.0,-17.272212982177734,-15975.888671875,331.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,308.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17499.259765625,18000.0,0.0,0.0,0.3357283473014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440661430358887,0.8440744280815125,-8.283781426143833e-06,0.0,0.0003407215990591,0.0,0.0,85.22457122802734,0.0,0.0,0.0,0.5038248896598816,4.0,0.0,1.0
568560,293.1578674316406,297.1499938964844,293.1499938964844,0.110609084367752,-2487.4091796875,304.14862060546875,0.696641743183136,0.1713411509990692,0.1563684344291687,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848022460937,0.4371378421783447,0.050000000745058,0.0499642677605152,293.328125,297.1499938964844,293.1499938964844,0.2417782992124557,-3605.103271484375,304.16949462890625,0.8532655239105225,0.3202654123306274,0.2262718230485916,293.11138916015625,297.1499938964844,293.1499938964844,0.4342146813869476,-7774.91796875,304.09930419921875,0.9990000128746032,0.633590579032898,0.4906010031700134,293.2831420898437,297.1499938964844,293.1499938964844,0.0096942754462361,-3054.2265625,301.658203125,0.4371378421783447,0.050000000745058,0.2370089739561081,290.9839172363281,291.1499938964844,260.3676147460937,258.72393798828125,279.5362854003906,294.4569702148437,290.9833679199219,1.0,0.3178373575210571,0.2703053653240204,1.0,1.0,1.0,-1.3924378156661987,0.6096944212913513,0.7827433943748474,0.2824254035949707,0.0,0.0,0.7199298143386841,77.75967407226562,89.0,-13.62058162689209,-16031.876953125,337.4336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427978515625,308.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17482.447265625,18000.0,0.0,0.0,0.3386456072330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689908981323242,0.8689994215965271,-8.53925939736655e-06,0.0,0.00034368224442,0.0,0.0,91.10147857666016,0.0,0.0,0.0,0.5146762132644653,4.0,0.0,1.0
568620,293.1547546386719,297.1499938964844,293.1499938964844,0.111006960272789,-2494.687255859375,304.1484069824219,0.6922147870063782,0.171771839261055,0.1567826718091964,294.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801330566406,0.4329513609409332,0.050000000745058,0.0500708036124706,293.3297424316406,297.1499938964844,293.1499938964844,0.2374636530876159,-3553.96826171875,304.1701965332031,0.843681812286377,0.315420389175415,0.2229854762554168,293.1416931152344,297.1499938964844,293.1499938964844,0.4457514584064483,-7937.38720703125,304.0970153808594,0.9990000128746032,0.6284295320510864,0.5007930397987366,293.28814697265625,297.1499938964844,293.1499938964844,0.0096306269988417,-3044.122802734375,301.5966491699219,0.4329513609409332,0.050000000745058,0.2375143319368362,290.9798889160156,291.1499938964844,260.3603515625,258.7174377441406,279.5321655273437,294.466552734375,290.97979736328125,1.0,0.3219289183616638,0.2695361077785492,1.0,1.0,1.0,-1.4019591808319092,0.6141266226768494,0.7878325581550598,0.2848495543003082,0.0,0.0,0.7429349422454834,80.61748504638672,92.0,-6.222877502441406,-16153.435546875,348.6773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3256225585937,308.1227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17464.94140625,18000.0,0.0,0.0,0.3453058302402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193540215492249,0.9193631410598756,-9.082229553314392e-06,0.0,0.0003504415217321,0.0,0.0,103.91423797607422,0.0,0.0,0.0,0.5369197130203247,4.0,0.0,1.0
568680,293.1547546386719,297.1499938964844,293.1499938964844,0.111006960272789,-2494.687255859375,304.1484069824219,0.6922147870063782,0.171771839261055,0.1567826718091964,294.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801330566406,0.4329513609409332,0.050000000745058,0.0500708036124706,293.3297424316406,297.1499938964844,293.1499938964844,0.2374636530876159,-3553.96826171875,304.1701965332031,0.843681812286377,0.315420389175415,0.2229854762554168,293.1416931152344,297.1499938964844,293.1499938964844,0.4457514584064483,-7937.38720703125,304.0970153808594,0.9990000128746032,0.6284295320510864,0.5007930397987366,293.28814697265625,297.1499938964844,293.1499938964844,0.0096306269988417,-3044.122802734375,301.5966491699219,0.4329513609409332,0.050000000745058,0.2375143319368362,290.9798889160156,291.1499938964844,260.3603515625,258.7174377441406,279.5321655273437,294.466552734375,290.97979736328125,1.0,0.3219289183616638,0.2695361077785492,1.0,1.0,1.0,-1.4019591808319092,0.6141266226768494,0.7878325581550598,0.2848495543003082,0.0,0.0,0.7429349422454834,80.61748504638672,92.0,-6.222877502441406,-16153.435546875,348.6773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3256225585937,308.1227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17464.94140625,18000.0,0.0,0.0,0.3453058302402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193540215492249,0.9193631410598756,-9.082229553314392e-06,0.0,0.0003504415217321,0.0,0.0,103.91423797607422,0.0,0.0,0.0,0.5369197130203247,4.0,0.0,1.0
568740,293.1497802734375,297.1499938964844,293.1499938964844,0.111681692302227,-2506.9345703125,304.1477966308594,0.6885250210762024,0.1726544946432113,0.1575759798288345,294.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.4290343225002289,0.050000000745058,0.0501789711415767,293.331298828125,297.1499938964844,293.1499938964844,0.2330280840396881,-3501.13037109375,304.1708374023437,0.8344517350196838,0.3105505704879761,0.2196818143129348,293.174072265625,297.1499938964844,293.1499938964844,0.457154244184494,-8096.4697265625,304.095703125,0.9990000128746032,0.6220815181732178,0.5109334588050842,293.2933654785156,297.1499938964844,293.1499938964844,0.0095607666298747,-3032.158935546875,301.53375244140625,0.4290343225002289,0.050000000745058,0.2380274385213852,290.9810791015625,291.1499938964844,260.3500061035156,258.7082214355469,279.5263977050781,294.4761047363281,290.9814453125,1.0,0.3260651230812073,0.2687668800354004,1.0,1.0,1.0,-1.4118642807006836,0.6187436580657959,0.7931206822395325,0.2873679995536804,0.0,0.0,0.7654268145561218,83.52423858642578,95.0,0.9852595925331116,-16288.720703125,360.3595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823608398437,307.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17469.791015625,18000.0,0.0,0.0,0.3527499437332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687822461128236,0.9687919020652772,-9.650054380472284e-06,0.0,0.0003579963522497,0.0,0.0,117.7719955444336,0.0,0.0,0.0,0.5591134428977966,4.0,0.0,1.0
568800,293.1497802734375,297.1499938964844,293.1499938964844,0.111681692302227,-2506.9345703125,304.1477966308594,0.6885250210762024,0.1726544946432113,0.1575759798288345,294.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.4290343225002289,0.050000000745058,0.0501789711415767,293.331298828125,297.1499938964844,293.1499938964844,0.2330280840396881,-3501.13037109375,304.1708374023437,0.8344517350196838,0.3105505704879761,0.2196818143129348,293.174072265625,297.1499938964844,293.1499938964844,0.457154244184494,-8096.4697265625,304.095703125,0.9990000128746032,0.6220815181732178,0.5109334588050842,293.2933654785156,297.1499938964844,293.1499938964844,0.0095607666298747,-3032.158935546875,301.53375244140625,0.4290343225002289,0.050000000745058,0.2380274385213852,290.9810791015625,291.1499938964844,260.3500061035156,258.7082214355469,279.5263977050781,294.4761047363281,290.9814453125,1.0,0.3260651230812073,0.2687668800354004,1.0,1.0,1.0,-1.4118642807006836,0.6187436580657959,0.7931206822395325,0.2873679995536804,0.0,0.0,0.7654268145561218,83.52423858642578,95.0,0.9852595925331116,-16288.720703125,360.3595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823608398437,307.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17469.791015625,18000.0,0.0,0.0,0.3527499437332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687822461128236,0.9687919020652772,-9.650054380472284e-06,0.0,0.0003579963522497,0.0,0.0,117.7719955444336,0.0,0.0,0.0,0.5591134428977966,4.0,0.0,1.0
568860,293.1436462402344,297.1499938964844,293.1499938964844,0.1126169338822364,-2523.815185546875,304.14697265625,0.6855288743972778,0.1739011108875274,0.1587238162755966,294.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98638916015625,0.4253796935081482,0.050000000745058,0.0502884089946746,293.332763671875,297.1499938964844,293.1499938964844,0.2284869104623794,-3446.75439453125,304.1714782714844,0.825492799282074,0.3056611120700836,0.2163642346858978,293.20770263671875,297.1499938964844,293.1499938964844,0.4683633148670196,-8251.5126953125,304.0951232910156,0.9990000128746032,0.6146565675735474,0.5209922790527344,293.298828125,297.1499938964844,293.1499938964844,0.0094846170395612,-3018.306396484375,301.4693603515625,0.4253796935081482,0.050000000745058,0.2385465651750564,290.9873046875,291.1499938964844,260.3378295898437,258.69732666015625,279.518310546875,294.4837341308594,290.98809814453125,1.0,0.3302277028560638,0.2679556012153625,1.0,1.0,1.0,-1.4220890998840332,0.6235172748565674,0.7985718250274658,0.2899606823921203,0.0,0.0,0.7867552042007446,86.46968078613281,98.0,7.904676914215088,-16437.69140625,372.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7178039550781,307.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17495.912109375,18000.0,0.0,0.0,0.3606230020523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154815912246704,1.0154918432235718,-1.0218662282568404e-05,0.0,0.0003659864887595,0.0,0.0,132.1014404296875,0.0,0.0,0.0,0.5803647041320801,4.0,0.0,1.0
568920,293.1436462402344,297.1499938964844,293.1499938964844,0.1126169338822364,-2523.815185546875,304.14697265625,0.6855288743972778,0.1739011108875274,0.1587238162755966,294.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98638916015625,0.4253796935081482,0.050000000745058,0.0502884089946746,293.332763671875,297.1499938964844,293.1499938964844,0.2284869104623794,-3446.75439453125,304.1714782714844,0.825492799282074,0.3056611120700836,0.2163642346858978,293.20770263671875,297.1499938964844,293.1499938964844,0.4683633148670196,-8251.5126953125,304.0951232910156,0.9990000128746032,0.6146565675735474,0.5209922790527344,293.298828125,297.1499938964844,293.1499938964844,0.0094846170395612,-3018.306396484375,301.4693603515625,0.4253796935081482,0.050000000745058,0.2385465651750564,290.9873046875,291.1499938964844,260.3378295898437,258.69732666015625,279.518310546875,294.4837341308594,290.98809814453125,1.0,0.3302277028560638,0.2679556012153625,1.0,1.0,1.0,-1.4220890998840332,0.6235172748565674,0.7985718250274658,0.2899606823921203,0.0,0.0,0.7867552042007446,86.46968078613281,98.0,7.904676914215088,-16437.69140625,372.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7178039550781,307.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17495.912109375,18000.0,0.0,0.0,0.3606230020523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154815912246704,1.0154918432235718,-1.0218662282568404e-05,0.0,0.0003659864887595,0.0,0.0,132.1014404296875,0.0,0.0,0.0,0.5803647041320801,4.0,0.0,1.0
568980,293.14141845703125,297.1499938964844,293.1499938964844,0.1133465319871902,-2536.856689453125,304.1468200683594,0.6822250485420227,0.1745262742042541,0.1596244722604751,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.421920895576477,0.050000000745058,0.0504006035625934,293.3341369628906,297.1499938964844,293.1499938964844,0.2239447683095932,-3392.173095703125,304.171875,0.8165650963783264,0.300756961107254,0.2130372077226638,293.2421875,297.1499938964844,293.1499938964844,0.4796755313873291,-8407.130859375,304.09454345703125,0.9990000128746032,0.6062061190605164,0.5311065316200256,293.3046569824219,297.1499938964844,293.1499938964844,0.0094049060717225,-3003.60302734375,301.4021911621094,0.421920895576477,0.050000000745058,0.2390787750482559,290.9939880371094,291.1499938964844,260.3251342773437,258.6858215332031,279.487060546875,294.45086669921875,290.9945373535156,1.0,0.3343867659568786,0.2671442925930023,1.0,1.0,1.0,-1.4320919513702393,0.6281943917274475,0.8038975596427917,0.2924912273883819,0.0,0.0,0.8070720434188843,89.4822998046875,86.0,8.51908016204834,-16607.47265625,384.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52935791015625,307.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17529.791015625,18000.0,0.0,0.0,0.3686383366584778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584716796875,1.0584825277328491,-1.0767744242912158e-05,0.0,0.000374121038476,0.0,0.0,146.3904571533203,0.0,0.0,0.0,0.6001513600349426,4.0,0.0,1.0
569040,293.14141845703125,297.1499938964844,293.1499938964844,0.1133465319871902,-2536.856689453125,304.1468200683594,0.6822250485420227,0.1745262742042541,0.1596244722604751,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.421920895576477,0.050000000745058,0.0504006035625934,293.3341369628906,297.1499938964844,293.1499938964844,0.2239447683095932,-3392.173095703125,304.171875,0.8165650963783264,0.300756961107254,0.2130372077226638,293.2421875,297.1499938964844,293.1499938964844,0.4796755313873291,-8407.130859375,304.09454345703125,0.9990000128746032,0.6062061190605164,0.5311065316200256,293.3046569824219,297.1499938964844,293.1499938964844,0.0094049060717225,-3003.60302734375,301.4021911621094,0.421920895576477,0.050000000745058,0.2390787750482559,290.9939880371094,291.1499938964844,260.3251342773437,258.6858215332031,279.487060546875,294.45086669921875,290.9945373535156,1.0,0.3343867659568786,0.2671442925930023,1.0,1.0,1.0,-1.4320919513702393,0.6281943917274475,0.8038975596427917,0.2924912273883819,0.0,0.0,0.8070720434188843,89.4822998046875,86.0,8.51908016204834,-16607.47265625,384.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52935791015625,307.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17529.791015625,18000.0,0.0,0.0,0.3686383366584778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584716796875,1.0584825277328491,-1.0767744242912158e-05,0.0,0.000374121038476,0.0,0.0,146.3904571533203,0.0,0.0,0.0,0.6001513600349426,4.0,0.0,1.0
569100,293.1417541503906,297.1499938964844,293.1499938964844,0.1133816912770271,-2537.302001953125,304.1473388671875,0.6820172667503357,0.1745685040950775,0.1597269028425216,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.421657383441925,0.050000000745058,0.0504095219075679,293.33465576171875,297.1499938964844,293.1499938964844,0.221576377749443,-3363.54248046875,304.1722106933594,0.8140968084335327,0.2983173727989197,0.2113406360149383,293.2580261230469,297.1499938964844,293.1499938964844,0.4810131788253784,-8420.6435546875,304.1023254394531,0.9990000128746032,0.6019214987754822,0.531902551651001,293.3076477050781,297.1499938964844,293.1499938964844,0.0093503454700112,-2992.50634765625,301.3681945800781,0.421657383441925,0.050000000745058,0.239121064543724,290.9999694824219,291.1499938964844,260.3185729980469,258.67987060546875,279.47711181640625,294.4369201660156,291.0021057128906,1.0,0.3341538310050964,0.2667386531829834,1.0,1.0,1.0,-1.4312032461166382,0.62776118516922,0.8034420609474182,0.2923204004764557,0.0,0.0,0.8165194392204285,89.69478607177734,86.0,18.29905128479004,-16654.203125,384.7914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4646911621094,307.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17548.849609375,18000.0,0.0,0.0,0.3725955486297607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787088871002195,1.0787198543548584,-1.1034691851818934e-05,0.0,0.0003781371051445,0.0,0.0,153.49440002441406,0.0,0.0,0.0,0.6095057725906372,4.0,0.0,1.0
569160,293.14239501953125,297.1499938964844,293.1499938964844,0.1131844371557235,-2533.309814453125,304.148193359375,0.683015763759613,0.1745523810386657,0.1597134172916412,294.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.4223978817462921,0.050000000745058,0.0503846034407615,293.3351135253906,297.1499938964844,293.1499938964844,0.218938946723938,-3331.33251953125,304.1729736328125,0.8130674362182617,0.2958923280239105,0.2096297293901443,293.269287109375,297.1499938964844,293.1499938964844,0.4786619842052459,-8380.6826171875,304.11529541015625,0.9990000128746032,0.598335862159729,0.5296754837036133,293.310546875,297.1499938964844,293.1499938964844,0.00927968416363,-2976.375244140625,301.3369140625,0.4223978817462921,0.050000000745058,0.2390028685331344,291.019287109375,291.1499938964844,260.3119201660156,258.6737670898437,279.47711181640625,294.4358825683594,291.0238342285156,1.0,0.3327601850032806,0.2663270831108093,1.0,1.0,1.0,-1.4262912273406982,0.6254624128341675,0.800828754901886,0.2910825908184051,0.0,0.0,0.8233693838119507,88.97982788085938,74.0,41.89322280883789,-16669.671875,380.59759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4278259277344,307.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17601.77734375,18000.0,0.0,0.0,0.3763769865036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096440315246582,1.0964515209197998,-1.128086842072662e-05,0.0,0.0003819747944362,0.0,0.0,160.00039672851562,0.0,0.0,0.0,0.6176902055740356,4.0,0.0,1.0
569220,293.1434326171875,297.1499938964844,293.1499938964844,0.1123324483633041,-2516.485595703125,304.15020751953125,0.6879714727401733,0.1745296418666839,0.1595644801855087,294.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.4262470304965973,0.050000000745058,0.0502616874873638,293.33563232421875,297.1499938964844,293.1499938964844,0.2130026668310165,-3258.02099609375,304.1752319335937,0.8142911195755005,0.2910931706428528,0.2061887234449386,293.2754821777344,297.1499938964844,293.1499938964844,0.4653345048427582,-8177.75439453125,304.1492919921875,0.9990000128746032,0.5940104126930237,0.5185500979423523,293.3151550292969,297.1499938964844,293.1499938964844,0.0091040600091218,-2932.4248046875,301.2843322753906,0.4262470304965973,0.050000000745058,0.2384198158979416,291.09454345703125,291.1499938964844,260.2982177734375,258.66119384765625,279.506591796875,294.47613525390625,291.1029968261719,1.0,0.3270244598388672,0.2655039429664612,1.0,1.0,1.0,-1.40778386592865,0.6168243885040283,0.7909594178199768,0.2863813042640686,0.0,0.0,0.8262372016906738,85.55196380615234,62.0,99.58796691894533,-16609.953125,363.2520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4524841308594,307.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17826.0390625,18000.0,0.0,0.0,0.3830161988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1163898706436155,1.116401433944702,-1.1599654499150349e-05,0.0,0.0003887127386406,0.0,0.0,167.9279022216797,0.0,0.0,0.0,0.6269486546516418,4.0,0.0,1.0
569280,293.1434326171875,297.1499938964844,293.1499938964844,0.1123324483633041,-2516.485595703125,304.15020751953125,0.6879714727401733,0.1745296418666839,0.1595644801855087,294.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.4262470304965973,0.050000000745058,0.0502616874873638,293.33563232421875,297.1499938964844,293.1499938964844,0.2130026668310165,-3258.02099609375,304.1752319335937,0.8142911195755005,0.2910931706428528,0.2061887234449386,293.2754821777344,297.1499938964844,293.1499938964844,0.4653345048427582,-8177.75439453125,304.1492919921875,0.9990000128746032,0.5940104126930237,0.5185500979423523,293.3151550292969,297.1499938964844,293.1499938964844,0.0091040600091218,-2932.4248046875,301.2843322753906,0.4262470304965973,0.050000000745058,0.2384198158979416,291.09454345703125,291.1499938964844,260.2982177734375,258.66119384765625,279.506591796875,294.47613525390625,291.1029968261719,1.0,0.3270244598388672,0.2655039429664612,1.0,1.0,1.0,-1.40778386592865,0.6168243885040283,0.7909594178199768,0.2863813042640686,0.0,0.0,0.8262372016906738,85.55196380615234,62.0,99.58796691894533,-16609.953125,363.2520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4524841308594,307.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17826.0390625,18000.0,0.0,0.0,0.3830161988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1163898706436155,1.116401433944702,-1.1599654499150349e-05,0.0,0.0003887127386406,0.0,0.0,167.9279022216797,0.0,0.0,0.0,0.6269486546516418,4.0,0.0,1.0
569340,293.1473999023437,297.1499938964844,293.1499938964844,0.1109447106719017,-2489.3642578125,304.1524963378906,0.69626384973526,0.1739232838153839,0.1592032611370086,294.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.4331653118133545,0.050000000745058,0.0500652641057968,293.3359069824219,297.1499938964844,293.1499938964844,0.2064376175403595,-3176.066162109375,304.177734375,0.8192050457000732,0.2863337099552154,0.2027261704206466,293.2588806152344,297.1499938964844,293.1499938964844,0.4427140951156616,-7843.4736328125,304.1872253417969,0.9990000128746032,0.5941498279571533,0.5002583265304565,293.31719970703125,297.1499938964844,293.1499938964844,0.008902184665203,-2878.075439453125,301.2465515136719,0.4331653118133545,0.050000000745058,0.2374880611896515,291.20733642578125,291.1499938964844,260.2840881347656,258.6481628417969,279.5453491210937,294.5234069824219,291.2177429199219,1.0,0.3181231915950775,0.264680802822113,1.0,1.0,1.0,-1.3798855543136597,0.6038376688957214,0.7760478854179382,0.2792936563491821,0.0,0.0,0.81132572889328,80.1106948852539,65.0,146.32225036621094,-16443.025390625,337.18121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62457275390625,308.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.04296875,18000.0,0.0,0.0,0.3877903521060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071172952651978,1.1071288585662842,-1.155179961642716e-05,0.0,0.0003935578861273,0.0,0.0,165.22364807128906,0.0,0.0,0.0,0.6226650476455688,4.0,0.0,1.0
569400,293.1473999023437,297.1499938964844,293.1499938964844,0.1109447106719017,-2489.3642578125,304.1524963378906,0.69626384973526,0.1739232838153839,0.1592032611370086,294.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.4331653118133545,0.050000000745058,0.0500652641057968,293.3359069824219,297.1499938964844,293.1499938964844,0.2064376175403595,-3176.066162109375,304.177734375,0.8192050457000732,0.2863337099552154,0.2027261704206466,293.2588806152344,297.1499938964844,293.1499938964844,0.4427140951156616,-7843.4736328125,304.1872253417969,0.9990000128746032,0.5941498279571533,0.5002583265304565,293.31719970703125,297.1499938964844,293.1499938964844,0.008902184665203,-2878.075439453125,301.2465515136719,0.4331653118133545,0.050000000745058,0.2374880611896515,291.20733642578125,291.1499938964844,260.2840881347656,258.6481628417969,279.5453491210937,294.5234069824219,291.2177429199219,1.0,0.3181231915950775,0.264680802822113,1.0,1.0,1.0,-1.3798855543136597,0.6038376688957214,0.7760478854179382,0.2792936563491821,0.0,0.0,0.81132572889328,80.1106948852539,65.0,146.32225036621094,-16443.025390625,337.18121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62457275390625,308.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.04296875,18000.0,0.0,0.0,0.3877903521060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071172952651978,1.1071288585662842,-1.155179961642716e-05,0.0,0.0003935578861273,0.0,0.0,165.22364807128906,0.0,0.0,0.0,0.6226650476455688,4.0,0.0,1.0
569460,293.16278076171875,297.1499938964844,293.1499938964844,0.1078702062368393,-2431.475341796875,304.15679931640625,0.6981202363967896,0.1708725690841674,0.1567221581935882,294.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.4379123449325561,0.050000000745058,0.0499457083642482,293.33624267578125,297.1499938964844,293.1499938964844,0.2001731842756271,-3097.648193359375,304.17889404296875,0.8208146095275879,0.2815572619438171,0.1993203908205032,293.229736328125,297.1499938964844,293.1499938964844,0.4264923632144928,-7609.4228515625,304.201171875,0.9990000128746032,0.5972995162010193,0.4887844622135162,293.3170166015625,297.1499938964844,293.1499938964844,0.0087333600968122,-2831.50439453125,301.2136535644531,0.4379123449325561,0.050000000745058,0.2369209378957748,291.3136291503906,291.1499938964844,260.26953125,258.6346740722656,279.55767822265625,294.5315246582031,291.3214416503906,1.0,0.3125053644180298,0.2642354667186737,1.0,1.0,1.0,-1.3582137823104858,0.5938112139701843,0.7644025683403015,0.2736896574497223,0.0,0.0,0.782044529914856,76.72361755371094,68.0,138.9780731201172,-16272.810546875,319.4825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9312744140625,308.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18528.3671875,18000.0,0.0,0.0,0.3902483284473419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0639539957046509,1.063965082168579,-1.1064229511248412e-05,0.0,0.0003960524336434,0.0,0.0,150.45777893066406,0.0,0.0,0.0,0.602908730506897,4.0,0.0,1.0
569520,293.16278076171875,297.1499938964844,293.1499938964844,0.1078702062368393,-2431.475341796875,304.15679931640625,0.6981202363967896,0.1708725690841674,0.1567221581935882,294.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.4379123449325561,0.050000000745058,0.0499457083642482,293.33624267578125,297.1499938964844,293.1499938964844,0.2001731842756271,-3097.648193359375,304.17889404296875,0.8208146095275879,0.2815572619438171,0.1993203908205032,293.229736328125,297.1499938964844,293.1499938964844,0.4264923632144928,-7609.4228515625,304.201171875,0.9990000128746032,0.5972995162010193,0.4887844622135162,293.3170166015625,297.1499938964844,293.1499938964844,0.0087333600968122,-2831.50439453125,301.2136535644531,0.4379123449325561,0.050000000745058,0.2369209378957748,291.3136291503906,291.1499938964844,260.26953125,258.6346740722656,279.55767822265625,294.5315246582031,291.3214416503906,1.0,0.3125053644180298,0.2642354667186737,1.0,1.0,1.0,-1.3582137823104858,0.5938112139701843,0.7644025683403015,0.2736896574497223,0.0,0.0,0.782044529914856,76.72361755371094,68.0,138.9780731201172,-16272.810546875,319.4825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9312744140625,308.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18528.3671875,18000.0,0.0,0.0,0.3902483284473419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0639539957046509,1.063965082168579,-1.1064229511248412e-05,0.0,0.0003960524336434,0.0,0.0,150.45777893066406,0.0,0.0,0.0,0.602908730506897,4.0,0.0,1.0
569580,293.1748046875,297.1499938964844,293.1499938964844,0.1050222516059875,-2378.3603515625,304.1591796875,0.6967850923538208,0.1681034415960312,0.1540280431509018,294.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.4404412508010864,0.050000000745058,0.0498862937092781,293.3366394042969,297.1499938964844,293.1499938964844,0.1947517395019531,-3030.019287109375,304.1782531738281,0.819489598274231,0.2767593562602997,0.1959401220083236,293.2051696777344,297.1499938964844,293.1499938964844,0.4172914028167724,-7480.93505859375,304.1991577148437,0.9990000128746032,0.6002753973007202,0.4829783141613006,293.3162841796875,297.1499938964844,293.1499938964844,0.0086069060489535,-2798.228759765625,301.1736145019531,0.4404412508010864,0.050000000745058,0.2366391122341156,291.3786315917969,291.1499938964844,260.2545166015625,258.6207580566406,279.56427001953125,294.5385131835937,291.3822021484375,1.0,0.309151291847229,0.2637901604175567,1.0,1.0,1.0,-1.343539476394653,0.5870426893234253,0.756496787071228,0.2698792815208435,0.0,0.0,0.746726393699646,74.97859191894531,71.0,91.25987243652344,-16088.296875,309.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3308410644531,308.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18767.546875,18000.0,0.0,0.0,0.3903507590293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995734691619873,0.9957450032234192,-1.026507106871577e-05,0.0,0.0003961563925258,0.0,0.0,128.51487731933594,0.0,0.0,0.0,0.5720762610435486,4.0,0.0,1.0
569640,293.1748046875,297.1499938964844,293.1499938964844,0.1050222516059875,-2378.3603515625,304.1591796875,0.6967850923538208,0.1681034415960312,0.1540280431509018,294.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.4404412508010864,0.050000000745058,0.0498862937092781,293.3366394042969,297.1499938964844,293.1499938964844,0.1947517395019531,-3030.019287109375,304.1782531738281,0.819489598274231,0.2767593562602997,0.1959401220083236,293.2051696777344,297.1499938964844,293.1499938964844,0.4172914028167724,-7480.93505859375,304.1991577148437,0.9990000128746032,0.6002753973007202,0.4829783141613006,293.3162841796875,297.1499938964844,293.1499938964844,0.0086069060489535,-2798.228759765625,301.1736145019531,0.4404412508010864,0.050000000745058,0.2366391122341156,291.3786315917969,291.1499938964844,260.2545166015625,258.6207580566406,279.56427001953125,294.5385131835937,291.3822021484375,1.0,0.309151291847229,0.2637901604175567,1.0,1.0,1.0,-1.343539476394653,0.5870426893234253,0.756496787071228,0.2698792815208435,0.0,0.0,0.746726393699646,74.97859191894531,71.0,91.25987243652344,-16088.296875,309.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3308410644531,308.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18767.546875,18000.0,0.0,0.0,0.3903507590293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995734691619873,0.9957450032234192,-1.026507106871577e-05,0.0,0.0003961563925258,0.0,0.0,128.51487731933594,0.0,0.0,0.0,0.5720762610435486,4.0,0.0,1.0
569700,293.1786499023437,297.1499938964844,293.1499938964844,0.1040003970265388,-2359.4833984375,304.15936279296875,0.6957793831825256,0.1670320183038711,0.1529567837715149,294.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.4410668313503265,0.050000000745058,0.049872025847435,293.3368530273437,297.1499938964844,293.1499938964844,0.1923961788415908,-3000.8017578125,304.1773986816406,0.8180189728736877,0.2743561565876007,0.1942576467990875,293.1959228515625,297.1499938964844,293.1499938964844,0.4148667454719543,-7449.05322265625,304.1946105957031,0.9990000128746032,0.6013924479484558,0.4815722405910492,293.31591796875,297.1499938964844,293.1499938964844,0.008558077737689,-2786.580322265625,301.1494445800781,0.4410668313503265,0.050000000745058,0.2365714162588119,291.3924560546875,291.1499938964844,260.24688720703125,258.6136474609375,279.5657653808594,294.5416564941406,291.3937072753906,1.0,0.3081695735454559,0.2635674774646759,1.0,1.0,1.0,-1.3384464979171753,0.5847029089927673,0.753743588924408,0.2685376405715942,0.0,0.0,0.7291064858436584,74.53387451171875,71.0,59.67747497558594,-15992.197265625,305.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5545959472656,308.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18820.451171875,18000.0,0.0,0.0,0.389525830745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9567968845367432,0.9568067193031312,-9.815360499487724e-06,0.0,0.0003953191917389,0.0,0.0,116.94646453857422,0.0,0.0,0.0,0.5547100901603699,4.0,0.0,1.0
569760,293.1812744140625,297.1499938964844,293.1499938964844,0.1032451167702674,-2345.706787109375,304.1590270996094,0.6946486830711365,0.1661515235900879,0.1520742326974868,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3940734863281,0.4413284361362457,0.050000000745058,0.0498661212623119,293.3370361328125,297.1499938964844,293.1499938964844,0.1902652531862259,-2974.50341796875,304.1763000488281,0.8160892724990845,0.271951287984848,0.1925797015428543,293.1889038085937,297.1499938964844,293.1499938964844,0.413731575012207,-7436.17626953125,304.18853759765625,0.9990000128746032,0.6021936535835266,0.4809878766536712,293.315673828125,297.1499938964844,293.1499938964844,0.0085180010646581,-2778.059814453125,301.1222229003906,0.4413284361362457,0.050000000745058,0.2365434169769287,291.3939514160156,291.1499938964844,260.2391662597656,258.6064453125,279.56622314453125,294.5446472167969,291.39306640625,1.0,0.3075749278068542,0.2633582949638366,1.0,1.0,1.0,-1.3346295356750488,0.5829556584358215,0.7516738176345825,0.2675163149833679,0.0,0.0,0.7126330137252808,74.32164001464844,74.0,27.148054122924805,-15898.4931640625,303.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7877502441406,308.6526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18823.38671875,18000.0,0.0,0.0,0.3881500959396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9177567958831788,0.9177661538124084,-9.37162258196622e-06,0.0,0.0003939229936804,0.0,0.0,106.04332733154295,0.0,0.0,0.0,0.5374670028686523,4.0,0.0,1.0
569820,293.18365478515625,297.1499938964844,293.1499938964844,0.10238778591156,-2330.63623046875,304.1574401855469,0.6920825839042664,0.1648660004138946,0.1507891714572906,294.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.4409177303314209,0.050000000745058,0.0498754978179931,293.33740234375,297.1499938964844,293.1499938964844,0.1865226030349731,-2928.6171875,304.1737670898437,0.8110015988349915,0.267136663198471,0.1892358809709549,293.18133544921875,297.1499938964844,293.1499938964844,0.4147305786609649,-7458.0361328125,304.1739807128906,0.9990000128746032,0.6027610898017883,0.4819070994853973,293.3154296875,297.1499938964844,293.1499938964844,0.0084580024704337,-2768.30810546875,301.0599975585937,0.4409177303314209,0.050000000745058,0.2365878820419311,291.3675842285156,291.1499938964844,260.2234191894531,258.5918273925781,279.5645446777344,294.5502319335937,291.3638000488281,1.0,0.3073702454566955,0.2629399299621582,1.0,1.0,1.0,-1.330239176750183,0.5809648036956787,0.7492743730545044,0.2662889659404754,0.0,0.0,0.6850330233573914,74.48564910888672,77.0,-28.103498458862305,-15738.736328125,302.1578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,308.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18707.654296875,18000.0,0.0,0.0,0.3839290738105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472708463668823,0.8472794890403748,-8.58997373143211e-06,0.0,0.0003896392008755,0.0,0.0,88.0665512084961,0.0,0.0,0.0,0.5067437887191772,4.0,0.0,1.0
