time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.18365478515625,297.1499938964844,293.1499938964844,0.10238778591156,-2330.63623046875,304.1574401855469,0.6920825839042664,0.1648660004138946,0.1507891714572906,294.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.4409177303314209,0.050000000745058,0.0498754978179931,293.33740234375,297.1499938964844,293.1499938964844,0.1865226030349731,-2928.6171875,304.1737670898437,0.8110015988349915,0.267136663198471,0.1892358809709549,293.18133544921875,297.1499938964844,293.1499938964844,0.4147305786609649,-7458.0361328125,304.1739807128906,0.9990000128746032,0.6027610898017883,0.4819070994853973,293.3154296875,297.1499938964844,293.1499938964844,0.0084580024704337,-2768.30810546875,301.0599975585937,0.4409177303314209,0.050000000745058,0.2365878820419311,291.3675842285156,291.1499938964844,260.2234191894531,258.5918273925781,279.5645446777344,294.5502319335937,291.3638000488281,1.0,0.3073702454566955,0.2629399299621582,1.0,1.0,1.0,-1.330239176750183,0.5809648036956787,0.7492743730545044,0.2662889659404754,0.0,0.0,0.6850330233573914,74.48564910888672,77.0,-28.103498458862305,-15738.736328125,302.1578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,308.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18707.654296875,18000.0,0.0,0.0,0.3839290738105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472708463668823,0.8472794890403748,-8.58997373143211e-06,0.0,0.0003896392008755,0.0,0.0,88.0665512084961,0.0,0.0,0.0,0.5067437887191772,4.0,0.0,1.0
569940,293.18328857421875,297.1499938964844,293.1499938964844,0.1021292507648468,-2326.890869140625,304.1553955078125,0.6891939640045166,0.164084330201149,0.1500111222267151,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.4395159482955932,0.050000000745058,0.0499078929424285,293.3377990722656,297.1499938964844,293.1499938964844,0.1831410974264145,-2887.25146484375,304.1714782714844,0.8044137358665466,0.2623127698898315,0.1859028041362762,293.1817321777344,297.1499938964844,293.1499938964844,0.4189885854721069,-7526.31494140625,304.158935546875,0.9990000128746032,0.6018975973129272,0.485081285238266,293.31573486328125,297.1499938964844,293.1499938964844,0.0084128463640809,-2763.846435546875,300.9910888671875,0.4395159482955932,0.050000000745058,0.2367415577173233,291.3203125,291.1499938964844,260.20733642578125,258.57684326171875,279.5601806640625,294.5555114746094,291.3155822753906,1.0,0.308228999376297,0.2625215649604797,1.0,1.0,1.0,-1.329336404800415,0.5805872678756714,0.7487490773200989,0.2659422755241394,0.0,0.0,0.6653700470924377,75.2882308959961,80.0,-58.78721237182617,-15638.0576171875,303.5874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697509765625,308.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18518.265625,18000.0,0.0,0.0,0.3782146871089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793799638748169,0.7938076257705688,-8.014281775103882e-06,0.0,0.0003838398260995,0.0,0.0,75.83589935302734,0.0,0.0,0.0,0.4837692975997925,4.0,0.0,1.0
570000,293.18328857421875,297.1499938964844,293.1499938964844,0.1021292507648468,-2326.890869140625,304.1553955078125,0.6891939640045166,0.164084330201149,0.1500111222267151,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.4395159482955932,0.050000000745058,0.0499078929424285,293.3377990722656,297.1499938964844,293.1499938964844,0.1831410974264145,-2887.25146484375,304.1714782714844,0.8044137358665466,0.2623127698898315,0.1859028041362762,293.1817321777344,297.1499938964844,293.1499938964844,0.4189885854721069,-7526.31494140625,304.158935546875,0.9990000128746032,0.6018975973129272,0.485081285238266,293.31573486328125,297.1499938964844,293.1499938964844,0.0084128463640809,-2763.846435546875,300.9910888671875,0.4395159482955932,0.050000000745058,0.2367415577173233,291.3203125,291.1499938964844,260.20733642578125,258.57684326171875,279.5601806640625,294.5555114746094,291.3155822753906,1.0,0.308228999376297,0.2625215649604797,1.0,1.0,1.0,-1.329336404800415,0.5805872678756714,0.7487490773200989,0.2659422755241394,0.0,0.0,0.6653700470924377,75.2882308959961,80.0,-58.78721237182617,-15638.0576171875,303.5874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697509765625,308.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18518.265625,18000.0,0.0,0.0,0.3782146871089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793799638748169,0.7938076257705688,-8.014281775103882e-06,0.0,0.0003838398260995,0.0,0.0,75.83589935302734,0.0,0.0,0.0,0.4837692975997925,4.0,0.0,1.0
570060,293.18096923828125,297.1499938964844,293.1499938964844,0.102230004966259,-2329.765380859375,304.1534118652344,0.6861076951026917,0.1637058407068252,0.149631917476654,294.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.4374003112316131,0.050000000745058,0.0499583519995212,293.3380432128906,297.1499938964844,293.1499938964844,0.1798253953456878,-2846.444091796875,304.1698608398437,0.7967081069946289,0.2575044929981231,0.1825824826955795,293.1891174316406,297.1499938964844,293.1499938964844,0.4254082441329956,-7624.21435546875,304.1452941894531,0.9990000128746032,0.599612832069397,0.4899871349334717,293.3166198730469,297.1499938964844,293.1499938964844,0.0083710774779319,-2760.427734375,300.9192810058594,0.4374003112316131,0.050000000745058,0.23698091506958,291.2698669433594,291.1499938964844,260.1909484863281,258.5616149902344,279.5538024902344,294.5605773925781,291.265380859375,1.0,0.3099096417427063,0.2619656920433044,1.0,1.0,1.0,-1.3311312198638916,0.581454873085022,0.7496762871742249,0.2662832736968994,0.0,0.0,0.6527780294418335,76.59139251708984,83.0,-67.1181869506836,-15597.388671875,307.3103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05633544921875,309.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18338.001953125,18000.0,0.0,0.0,0.3716862499713897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580114006996155,0.7580190896987915,-7.636270311195403e-06,0.0,0.0003772142808884,0.0,0.0,68.29025268554688,0.0,0.0,0.0,0.4685415029525757,4.0,0.0,1.0
570120,293.18096923828125,297.1499938964844,293.1499938964844,0.102230004966259,-2329.765380859375,304.1534118652344,0.6861076951026917,0.1637058407068252,0.149631917476654,294.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.4374003112316131,0.050000000745058,0.0499583519995212,293.3380432128906,297.1499938964844,293.1499938964844,0.1798253953456878,-2846.444091796875,304.1698608398437,0.7967081069946289,0.2575044929981231,0.1825824826955795,293.1891174316406,297.1499938964844,293.1499938964844,0.4254082441329956,-7624.21435546875,304.1452941894531,0.9990000128746032,0.599612832069397,0.4899871349334717,293.3166198730469,297.1499938964844,293.1499938964844,0.0083710774779319,-2760.427734375,300.9192810058594,0.4374003112316131,0.050000000745058,0.23698091506958,291.2698669433594,291.1499938964844,260.1909484863281,258.5616149902344,279.5538024902344,294.5605773925781,291.265380859375,1.0,0.3099096417427063,0.2619656920433044,1.0,1.0,1.0,-1.3311312198638916,0.581454873085022,0.7496762871742249,0.2662832736968994,0.0,0.0,0.6527780294418335,76.59139251708984,83.0,-67.1181869506836,-15597.388671875,307.3103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05633544921875,309.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18338.001953125,18000.0,0.0,0.0,0.3716862499713897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580114006996155,0.7580190896987915,-7.636270311195403e-06,0.0,0.0003772142808884,0.0,0.0,68.29025268554688,0.0,0.0,0.0,0.4685415029525757,4.0,0.0,1.0
570180,293.1773681640625,297.1499938964844,293.1499938964844,0.1025630682706832,-2336.79736328125,304.1517333984375,0.6829429864883423,0.1636492311954498,0.1495722830295562,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.4348117113113403,0.050000000745058,0.0500228852033615,293.3376770019531,297.1499938964844,293.1499938964844,0.1765332669019699,-2805.60693359375,304.16876220703125,0.78841632604599,0.2528120279312134,0.1793429553508758,293.2022399902344,297.1499938964844,293.1499938964844,0.4332921504974365,-7741.28759765625,304.1337890625,0.9990000128746032,0.5959734916687012,0.4961917102336883,293.3180236816406,297.1499938964844,293.1499938964844,0.0083275521174073,-2756.163330078125,300.84637451171875,0.4348117113113403,0.050000000745058,0.2372870296239853,291.22393798828125,291.1499938964844,260.1742553710937,258.5461120605469,279.5456848144531,294.5650634765625,291.2200012207031,1.0,0.3122235834598541,0.2614097893238067,1.0,1.0,1.0,-1.335062861442566,0.5833069086074829,0.7517558932304382,0.2671763002872467,0.0,0.0,0.6460485458374023,78.2853775024414,86.0,-63.7327766418457,-15602.37890625,312.8612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3057556152344,309.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.955078125,18000.0,0.0,0.0,0.3650285303592682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370566725730896,0.7370641231536865,-7.412998911604518e-06,0.0,0.0003704575647134,0.0,0.0,64.07188415527344,0.0,0.0,0.0,0.4596467614173889,4.0,0.0,1.0
570240,293.1773681640625,297.1499938964844,293.1499938964844,0.1025630682706832,-2336.79736328125,304.1517333984375,0.6829429864883423,0.1636492311954498,0.1495722830295562,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.4348117113113403,0.050000000745058,0.0500228852033615,293.3376770019531,297.1499938964844,293.1499938964844,0.1765332669019699,-2805.60693359375,304.16876220703125,0.78841632604599,0.2528120279312134,0.1793429553508758,293.2022399902344,297.1499938964844,293.1499938964844,0.4332921504974365,-7741.28759765625,304.1337890625,0.9990000128746032,0.5959734916687012,0.4961917102336883,293.3180236816406,297.1499938964844,293.1499938964844,0.0083275521174073,-2756.163330078125,300.84637451171875,0.4348117113113403,0.050000000745058,0.2372870296239853,291.22393798828125,291.1499938964844,260.1742553710937,258.5461120605469,279.5456848144531,294.5650634765625,291.2200012207031,1.0,0.3122235834598541,0.2614097893238067,1.0,1.0,1.0,-1.335062861442566,0.5833069086074829,0.7517558932304382,0.2671763002872467,0.0,0.0,0.6460485458374023,78.2853775024414,86.0,-63.7327766418457,-15602.37890625,312.8612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3057556152344,309.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.955078125,18000.0,0.0,0.0,0.3650285303592682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370566725730896,0.7370641231536865,-7.412998911604518e-06,0.0,0.0003704575647134,0.0,0.0,64.07188415527344,0.0,0.0,0.0,0.4596467614173889,4.0,0.0,1.0
570300,293.1751403808594,297.1499938964844,293.1499938964844,0.1028026938438415,-2341.607177734375,304.1510009765625,0.6813709139823914,0.1637392789125442,0.1496501564979553,294.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.4333995282649994,0.050000000745058,0.0500594824552536,293.3374328613281,297.1499938964844,293.1499938964844,0.1748794615268707,-2784.96533203125,304.1683349609375,0.7841224670410156,0.2504838407039642,0.1777458190917968,293.21063232421875,297.1499938964844,293.1499938964844,0.4376529455184936,-7805.1142578125,304.1288146972656,0.9990000128746032,0.5936625599861145,0.4996766448020935,293.3189392089844,297.1499938964844,293.1499938964844,0.0083045605570077,-2753.528076171875,300.8096008300781,0.4333995282649994,0.050000000745058,0.2374606430530548,291.20318603515625,291.1499938964844,260.1658020019531,258.5382995605469,279.5411682128906,294.5672607421875,291.1995544433594,1.0,0.313569962978363,0.2611318528652191,1.0,1.0,1.0,-1.3376743793487549,0.5845299959182739,0.753144383430481,0.2677921652793884,0.0,0.0,0.6445856094360352,79.25265502929688,86.0,-60.30107116699219,-15617.3037109375,316.2052917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3847351074219,309.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.494140625,18000.0,0.0,0.0,0.3618433773517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312475442886353,0.7312549352645874,-7.347303380811354e-06,0.0,0.0003672250313684,0.0,0.0,62.90486145019531,0.0,0.0,0.0,0.4571548104286194,4.0,0.0,1.0
570360,293.172607421875,297.1499938964844,293.1499938964844,0.1030969023704528,-2347.390380859375,304.1502685546875,0.6798421144485474,0.1639171838760376,0.1498060375452041,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.4319355189800262,0.050000000745058,0.0500985346734523,293.3371887207031,297.1499938964844,293.1499938964844,0.1732097417116165,-2764.039794921875,304.1680603027344,0.779754638671875,0.2481575906276703,0.1761536449193954,293.2201232910156,297.1499938964844,293.1499938964844,0.442241907119751,-7871.736328125,304.12432861328125,0.9990000128746032,0.5910334587097168,0.5033687353134155,293.32000732421875,297.1499938964844,293.1499938964844,0.008280623704195,-2750.530029296875,300.7725830078125,0.4319355189800262,0.050000000745058,0.2376458793878555,291.18389892578125,291.1499938964844,260.1573181152344,258.5304260253906,279.5364074707031,294.56951904296875,291.1805419921875,1.0,0.3150213062763214,0.2608090937137604,1.0,1.0,1.0,-1.3406511545181274,0.5859208703041077,0.7547302842140198,0.2685049772262573,0.0,0.0,0.6442646384239197,80.28812408447266,89.0,-56.55534362792969,-15638.6220703125,319.8782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4327392578125,309.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.169921875,18000.0,0.0,0.0,0.3588411211967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281666994094849,0.7281740307807922,-7.307488431251841e-06,0.0,0.000364178122254,0.0,0.0,62.25810241699219,0.0,0.0,0.0,0.4557932019233703,4.0,0.0,1.0
570420,293.1666259765625,297.1499938964844,293.1499938964844,0.1038712710142135,-2362.292236328125,304.1488952636719,0.6770116686820984,0.1645574420690536,0.1503718048334121,294.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.428918719291687,0.050000000745058,0.0501828342676162,293.3367614746094,297.1499938964844,293.1499938964844,0.16981802880764,-2721.291015625,304.1676940917969,0.7708881497383118,0.2435005605220794,0.172972947359085,293.24188232421875,297.1499938964844,293.1499938964844,0.4519809782505035,-8011.6318359375,304.11669921875,0.9990000128746032,0.5848518013954163,0.5112479329109192,293.3225402832031,297.1499938964844,293.1499938964844,0.0082297995686531,-2743.4560546875,300.6975402832031,0.428918719291687,0.050000000745058,0.2380457520484924,291.1491394042969,291.1499938964844,260.1401062011719,258.5145263671875,279.5264587402344,294.5741882324219,291.1462097167969,1.0,0.3181849420070648,0.2601636052131653,1.0,1.0,1.0,-1.3475509881973269,0.5891373753547668,0.7584136128425598,0.2701851725578308,0.0,0.0,0.646751880645752,82.53189086914062,77.0,-49.35291290283203,-15696.716796875,328.08905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4391174316406,309.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3535975813865661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293189764022827,0.7293262481689453,-7.29573048374732e-06,0.0,0.0003588566032703,0.0,0.0,62.32338333129883,0.0,0.0,0.0,0.4560867249965668,4.0,0.0,1.0
570480,293.1666259765625,297.1499938964844,293.1499938964844,0.1038712710142135,-2362.292236328125,304.1488952636719,0.6770116686820984,0.1645574420690536,0.1503718048334121,294.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.428918719291687,0.050000000745058,0.0501828342676162,293.3367614746094,297.1499938964844,293.1499938964844,0.16981802880764,-2721.291015625,304.1676940917969,0.7708881497383118,0.2435005605220794,0.172972947359085,293.24188232421875,297.1499938964844,293.1499938964844,0.4519809782505035,-8011.6318359375,304.11669921875,0.9990000128746032,0.5848518013954163,0.5112479329109192,293.3225402832031,297.1499938964844,293.1499938964844,0.0082297995686531,-2743.4560546875,300.6975402832031,0.428918719291687,0.050000000745058,0.2380457520484924,291.1491394042969,291.1499938964844,260.1401062011719,258.5145263671875,279.5264587402344,294.5741882324219,291.1462097167969,1.0,0.3181849420070648,0.2601636052131653,1.0,1.0,1.0,-1.3475509881973269,0.5891373753547668,0.7584136128425598,0.2701851725578308,0.0,0.0,0.646751880645752,82.53189086914062,77.0,-49.35291290283203,-15696.716796875,328.08905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4391174316406,309.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3535975813865661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293189764022827,0.7293262481689453,-7.29573048374732e-06,0.0,0.0003588566032703,0.0,0.0,62.32338333129883,0.0,0.0,0.0,0.4560867249965668,4.0,0.0,1.0
570540,293.16180419921875,297.1499938964844,293.1499938964844,0.1044934317469596,-2373.952392578125,304.1482849121094,0.6795108914375305,0.1651242077350616,0.1509648263454437,294.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4301605522632599,0.050000000745058,0.050147496163845,293.3362121582031,297.1499938964844,293.1499938964844,0.1660375893115997,-2672.946044921875,304.1681213378906,0.7676520943641663,0.2388827949762344,0.1697194129228592,293.25848388671875,297.1499938964844,293.1499938964844,0.4501332342624664,-7977.66552734375,304.1315002441406,0.9990000128746032,0.5791288614273071,0.5079590678215027,293.3252258300781,297.1499938964844,293.1499938964844,0.0081437965855002,-2725.359619140625,300.6262512207031,0.4301605522632599,0.050000000745058,0.2378781288862228,291.13409423828125,291.1499938964844,260.1226501464844,258.4984741210937,279.5259704589844,294.5790405273437,291.13482666015625,1.0,0.3158352077007293,0.2595181167125702,1.0,1.0,1.0,-1.340175986289978,0.5857215523719788,0.7544544339179993,0.2683232724666595,0.0,0.0,0.6503815650939941,81.51911926269531,65.0,-16.37747573852539,-15661.8134765625,322.4729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3515014648437,309.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17930.1953125,18000.0,0.0,0.0,0.349472314119339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370985150337219,0.7371058464050293,-7.35417552277795e-06,0.0,0.0003546699590515,0.0,0.0,63.68414688110352,0.0,0.0,0.0,0.4591100811958313,4.0,0.0,1.0
570600,293.16180419921875,297.1499938964844,293.1499938964844,0.1044934317469596,-2373.952392578125,304.1482849121094,0.6795108914375305,0.1651242077350616,0.1509648263454437,294.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4301605522632599,0.050000000745058,0.050147496163845,293.3362121582031,297.1499938964844,293.1499938964844,0.1660375893115997,-2672.946044921875,304.1681213378906,0.7676520943641663,0.2388827949762344,0.1697194129228592,293.25848388671875,297.1499938964844,293.1499938964844,0.4501332342624664,-7977.66552734375,304.1315002441406,0.9990000128746032,0.5791288614273071,0.5079590678215027,293.3252258300781,297.1499938964844,293.1499938964844,0.0081437965855002,-2725.359619140625,300.6262512207031,0.4301605522632599,0.050000000745058,0.2378781288862228,291.13409423828125,291.1499938964844,260.1226501464844,258.4984741210937,279.5259704589844,294.5790405273437,291.13482666015625,1.0,0.3158352077007293,0.2595181167125702,1.0,1.0,1.0,-1.340175986289978,0.5857215523719788,0.7544544339179993,0.2683232724666595,0.0,0.0,0.6503815650939941,81.51911926269531,65.0,-16.37747573852539,-15661.8134765625,322.4729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3515014648437,309.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17930.1953125,18000.0,0.0,0.0,0.349472314119339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370985150337219,0.7371058464050293,-7.35417552277795e-06,0.0,0.0003546699590515,0.0,0.0,63.68414688110352,0.0,0.0,0.0,0.4591100811958313,4.0,0.0,1.0
570660,293.16485595703125,297.1499938964844,293.1499938964844,0.1038846150040626,-2362.2705078125,304.1499328613281,0.6846597194671631,0.1642236113548278,0.1504253298044204,294.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4350897669792175,0.050000000745058,0.0500158816576004,293.3354797363281,297.1499938964844,293.1499938964844,0.1617637574672699,-2617.47216796875,304.1692199707031,0.7689992189407349,0.2343130558729171,0.1664304286241531,293.25567626953125,297.1499938964844,293.1499938964844,0.437514990568161,-7787.09130859375,304.1588439941406,0.9990000128746032,0.5769060850143433,0.49551522731781,293.3269348144531,297.1499938964844,293.1499938964844,0.008025512099266,-2695.743408203125,300.5658569335937,0.4350897669792175,0.050000000745058,0.237253800034523,291.1526184082031,291.1499938964844,260.10504150390625,258.4822998046875,279.5336608886719,294.58404541015625,291.15509033203125,1.0,0.3094755411148071,0.2588849365711212,1.0,1.0,1.0,-1.319740653038025,0.5762990713119507,0.743441641330719,0.2630875408649444,0.0,0.0,0.6489889025688171,77.859619140625,53.0,19.33328437805176,-15484.2919921875,305.26336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2389831542969,309.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.3460204601287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383917570114136,0.738399088382721,-7.382034709735308e-06,0.0,0.0003511667891871,0.0,0.0,64.03353118896484,0.0,0.0,0.0,0.4597087502479553,4.0,0.0,1.0
570720,293.16485595703125,297.1499938964844,293.1499938964844,0.1038846150040626,-2362.2705078125,304.1499328613281,0.6846597194671631,0.1642236113548278,0.1504253298044204,294.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4350897669792175,0.050000000745058,0.0500158816576004,293.3354797363281,297.1499938964844,293.1499938964844,0.1617637574672699,-2617.47216796875,304.1692199707031,0.7689992189407349,0.2343130558729171,0.1664304286241531,293.25567626953125,297.1499938964844,293.1499938964844,0.437514990568161,-7787.09130859375,304.1588439941406,0.9990000128746032,0.5769060850143433,0.49551522731781,293.3269348144531,297.1499938964844,293.1499938964844,0.008025512099266,-2695.743408203125,300.5658569335937,0.4350897669792175,0.050000000745058,0.237253800034523,291.1526184082031,291.1499938964844,260.10504150390625,258.4822998046875,279.5336608886719,294.58404541015625,291.15509033203125,1.0,0.3094755411148071,0.2588849365711212,1.0,1.0,1.0,-1.319740653038025,0.5762990713119507,0.743441641330719,0.2630875408649444,0.0,0.0,0.6489889025688171,77.859619140625,53.0,19.33328437805176,-15484.2919921875,305.26336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2389831542969,309.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.3460204601287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383917570114136,0.738399088382721,-7.382034709735308e-06,0.0,0.0003511667891871,0.0,0.0,64.03353118896484,0.0,0.0,0.0,0.4597087502479553,4.0,0.0,1.0
570780,293.1762390136719,297.1499938964844,293.1499938964844,0.1017670631408691,-2322.39013671875,304.15350341796875,0.6907224655151367,0.1615561842918396,0.1482385396957397,294.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4434235692024231,0.050000000745058,0.0498198606073856,293.3345947265625,297.1499938964844,293.1499938964844,0.1572891622781753,-2558.888671875,304.1702575683594,0.7740234732627869,0.2297896742820739,0.1631258428096771,293.2317199707031,297.1499938964844,293.1499938964844,0.4170858561992645,-7484.388671875,304.1899719238281,0.9990000128746032,0.5790415406227112,0.4763787090778351,293.326904296875,297.1499938964844,293.1499938964844,0.0078945783898234,-2660.942138671875,300.5141906738281,0.4434235692024231,0.050000000745058,0.2363239675760269,291.18658447265625,291.1499938964844,260.08721923828125,258.466064453125,279.54736328125,294.58868408203125,291.1903076171875,1.0,0.299945592880249,0.2582517862319946,1.0,1.0,1.0,-1.2888303995132446,0.5620884895324707,0.7267419099807739,0.2551854848861694,0.0,0.0,0.6419790387153625,72.41172790527344,56.0,43.94670486450195,-15181.4306640625,280.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640930175781,309.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.859375,18000.0,0.0,0.0,0.342583030462265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287133932113647,0.7287207245826721,-7.320621989492793e-06,0.0,0.0003476782294455,0.0,0.0,62.41268157958984,0.0,0.0,0.0,0.455904096364975,4.0,0.0,1.0
570840,293.1762390136719,297.1499938964844,293.1499938964844,0.1017670631408691,-2322.39013671875,304.15350341796875,0.6907224655151367,0.1615561842918396,0.1482385396957397,294.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4434235692024231,0.050000000745058,0.0498198606073856,293.3345947265625,297.1499938964844,293.1499938964844,0.1572891622781753,-2558.888671875,304.1702575683594,0.7740234732627869,0.2297896742820739,0.1631258428096771,293.2317199707031,297.1499938964844,293.1499938964844,0.4170858561992645,-7484.388671875,304.1899719238281,0.9990000128746032,0.5790415406227112,0.4763787090778351,293.326904296875,297.1499938964844,293.1499938964844,0.0078945783898234,-2660.942138671875,300.5141906738281,0.4434235692024231,0.050000000745058,0.2363239675760269,291.18658447265625,291.1499938964844,260.08721923828125,258.466064453125,279.54736328125,294.58868408203125,291.1903076171875,1.0,0.299945592880249,0.2582517862319946,1.0,1.0,1.0,-1.2888303995132446,0.5620884895324707,0.7267419099807739,0.2551854848861694,0.0,0.0,0.6419790387153625,72.41172790527344,56.0,43.94670486450195,-15181.4306640625,280.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640930175781,309.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.859375,18000.0,0.0,0.0,0.342583030462265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287133932113647,0.7287207245826721,-7.320621989492793e-06,0.0,0.0003476782294455,0.0,0.0,62.41268157958984,0.0,0.0,0.0,0.455904096364975,4.0,0.0,1.0
570900,293.1836853027344,297.1499938964844,293.1499938964844,0.10029137134552,-2294.6630859375,304.1555480957031,0.6918650269508362,0.1597587764263153,0.146658107638359,294.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.4468363523483276,0.050000000745058,0.0497475378215312,293.3341979980469,297.1499938964844,293.1499938964844,0.1550754904747009,-2529.786865234375,304.17059326171875,0.7754248976707458,0.2275298684835434,0.1615002006292343,293.2138977050781,297.1499938964844,293.1499938964844,0.4088062047958374,-7363.81298828125,304.1976318359375,0.9990000128746032,0.5815046429634094,0.4691185355186462,293.3262634277344,297.1499938964844,293.1499938964844,0.0078358212485909,-2644.995361328125,300.49072265625,0.4468363523483276,0.050000000745058,0.2359808981418609,291.2057189941406,291.1499938964844,260.0782470703125,258.4579162597656,279.5523376464844,294.5907897949219,291.2085266113281,1.0,0.2965245842933655,0.2579351961612701,1.0,1.0,1.0,-1.2757625579833984,0.5561187267303467,0.7196438312530518,0.2517860531806946,0.0,0.0,0.6363277435302734,70.37723541259766,56.0,44.65032958984375,-15026.6064453125,270.5811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1521301269531,309.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18173.201171875,18000.0,0.0,0.0,0.3406890034675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7190266847610474,0.7190338969230652,-7.24933534002048e-06,0.0,0.0003457560087554,0.0,0.0,60.75210189819336,0.0,0.0,0.0,0.4520722925662994,4.0,0.0,1.0
570960,293.1903686523437,297.1499938964844,293.1499938964844,0.0988455340266227,-2267.62353515625,304.1571655273437,0.6918969750404358,0.1580211371183395,0.1450118720531463,294.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.4494304358959198,0.050000000745058,0.0496951937675476,293.3338623046875,297.1499938964844,293.1499938964844,0.153014674782753,-2502.773193359375,304.17059326171875,0.7757847309112549,0.2252669036388397,0.159885287284851,293.1963806152344,297.1499938964844,293.1499938964844,0.4027178585529327,-7276.4873046875,304.1999816894531,0.9990000128746032,0.5841343402862549,0.463792473077774,293.3254089355469,297.1499938964844,293.1499938964844,0.0077864550985395,-2632.271484375,300.46539306640625,0.4494304358959198,0.050000000745058,0.2357326000928878,291.2154846191406,291.1499938964844,260.0692443847656,258.44976806640625,279.5556640625,294.5927124023437,291.2163391113281,1.0,0.2937558889389038,0.2578082084655761,1.0,1.0,1.0,-1.265092134475708,0.5512450933456421,0.7138469815254211,0.2490311563014984,0.0,0.0,0.6309276819229126,68.88805389404297,59.0,31.59839057922364,-14882.2373046875,263.1656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,309.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.2109375,18000.0,0.0,0.0,0.3386672139167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075791358947754,0.7075862884521484,-7.157855634432053e-06,0.0,0.0003437041596043,0.0,0.0,58.77835464477539,0.0,0.0,0.0,0.4475659132003784,4.0,0.0,1.0
571020,293.1986389160156,297.1499938964844,293.1499938964844,0.0965579822659492,-2225.0966796875,304.15850830078125,0.6908969879150391,0.1553061306476593,0.1422680020332336,294.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4529191255569458,0.050000000745058,0.0496280491352081,293.33319091796875,297.1499938964844,293.1499938964844,0.149189755320549,-2452.71484375,304.17010498046875,0.7744200825691223,0.2207420319318771,0.1566817462444305,293.1667785644531,297.1499938964844,293.1499938964844,0.3948200345039367,-7166.248046875,304.1962585449219,0.9990000128746032,0.5889814496040344,0.4568677544593811,293.32342529296875,297.1499938964844,293.1499938964844,0.0077063310891389,-2613.09765625,300.4102478027344,0.4529191255569458,0.050000000745058,0.2354140877723693,291.2153015136719,291.1499938964844,260.0511474609375,258.4334411621094,279.5585327148437,294.5959167480469,291.2144470214844,1.0,0.2899354696273803,0.2575542032718658,1.0,1.0,1.0,-1.249174952507019,0.5439939498901367,0.7051810026168823,0.2449072450399398,0.0,0.0,0.6220512390136719,66.94572448730469,62.0,4.283308506011963,-14653.263671875,252.88894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816101074219,309.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.267578125,18000.0,0.0,0.0,0.3343249261379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869117617607117,0.6869187355041504,-6.979012141528074e-06,0.0,0.0003392973158042,0.0,0.0,55.22877502441406,0.0,0.0,0.0,0.4393161237239837,4.0,0.0,1.0
571080,293.1986389160156,297.1499938964844,293.1499938964844,0.0965579822659492,-2225.0966796875,304.15850830078125,0.6908969879150391,0.1553061306476593,0.1422680020332336,294.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4529191255569458,0.050000000745058,0.0496280491352081,293.33319091796875,297.1499938964844,293.1499938964844,0.149189755320549,-2452.71484375,304.17010498046875,0.7744200825691223,0.2207420319318771,0.1566817462444305,293.1667785644531,297.1499938964844,293.1499938964844,0.3948200345039367,-7166.248046875,304.1962585449219,0.9990000128746032,0.5889814496040344,0.4568677544593811,293.32342529296875,297.1499938964844,293.1499938964844,0.0077063310891389,-2613.09765625,300.4102478027344,0.4529191255569458,0.050000000745058,0.2354140877723693,291.2153015136719,291.1499938964844,260.0511474609375,258.4334411621094,279.5585327148437,294.5959167480469,291.2144470214844,1.0,0.2899354696273803,0.2575542032718658,1.0,1.0,1.0,-1.249174952507019,0.5439939498901367,0.7051810026168823,0.2449072450399398,0.0,0.0,0.6220512390136719,66.94572448730469,62.0,4.283308506011963,-14653.263671875,252.88894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816101074219,309.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.267578125,18000.0,0.0,0.0,0.3343249261379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869117617607117,0.6869187355041504,-6.979012141528074e-06,0.0,0.0003392973158042,0.0,0.0,55.22877502441406,0.0,0.0,0.0,0.4393161237239837,4.0,0.0,1.0
571140,293.2010803222656,297.1499938964844,293.1499938964844,0.095137745141983,-2198.998291015625,304.15802001953125,0.6893455386161804,0.1535687297582626,0.1404552459716797,294.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.4544543623924255,0.050000000745058,0.0495996102690696,293.33258056640625,297.1499938964844,293.1499938964844,0.1455882489681244,-2405.513916015625,304.1694030761719,0.7707869410514832,0.2162251621484756,0.1535105556249618,293.1470031738281,297.1499938964844,293.1499938964844,0.391362726688385,-7121.92333984375,304.1864929199219,0.9990000128746032,0.5925857424736023,0.4539009034633636,293.3215637207031,297.1499938964844,293.1499938964844,0.0076409876346588,-2598.74658203125,300.35162353515625,0.4544543623924255,0.050000000745058,0.2352792024612426,291.201904296875,291.1499938964844,260.032958984375,258.4171142578125,279.5572814941406,294.5985412597656,291.2000732421875,1.0,0.28798708319664,0.2573002278804779,1.0,1.0,1.0,-1.239432692527771,0.5395720601081848,0.699860692024231,0.2423603683710098,0.0,0.0,0.6159133315086365,66.07838439941406,65.0,-15.44077205657959,-14498.17578125,247.38229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2109069824219,309.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6484375,18000.0,0.0,0.0,0.3298418521881103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713561415672302,0.6713629961013794,-6.839260549895698e-06,0.0,0.0003347475430928,0.0,0.0,52.6123161315918,0.0,0.0,0.0,0.4330778419971466,4.0,0.0,1.0
571200,293.2010803222656,297.1499938964844,293.1499938964844,0.095137745141983,-2198.998291015625,304.15802001953125,0.6893455386161804,0.1535687297582626,0.1404552459716797,294.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.4544543623924255,0.050000000745058,0.0495996102690696,293.33258056640625,297.1499938964844,293.1499938964844,0.1455882489681244,-2405.513916015625,304.1694030761719,0.7707869410514832,0.2162251621484756,0.1535105556249618,293.1470031738281,297.1499938964844,293.1499938964844,0.391362726688385,-7121.92333984375,304.1864929199219,0.9990000128746032,0.5925857424736023,0.4539009034633636,293.3215637207031,297.1499938964844,293.1499938964844,0.0076409876346588,-2598.74658203125,300.35162353515625,0.4544543623924255,0.050000000745058,0.2352792024612426,291.201904296875,291.1499938964844,260.032958984375,258.4171142578125,279.5572814941406,294.5985412597656,291.2000732421875,1.0,0.28798708319664,0.2573002278804779,1.0,1.0,1.0,-1.239432692527771,0.5395720601081848,0.699860692024231,0.2423603683710098,0.0,0.0,0.6159133315086365,66.07838439941406,65.0,-15.44077205657959,-14498.17578125,247.38229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2109069824219,309.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6484375,18000.0,0.0,0.0,0.3298418521881103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713561415672302,0.6713629961013794,-6.839260549895698e-06,0.0,0.0003347475430928,0.0,0.0,52.6123161315918,0.0,0.0,0.0,0.4330778419971466,4.0,0.0,1.0
571260,293.19873046875,297.1499938964844,293.1499938964844,0.0945346876978874,-2188.31201171875,304.1563415527344,0.6877353191375732,0.1527498513460159,0.1395645439624786,294.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4544071853160858,0.050000000745058,0.0496005192399024,293.3319702148437,297.1499938964844,293.1499938964844,0.1421262919902801,-2359.992431640625,304.168701171875,0.7654187679290771,0.2117229998111724,0.1503696888685226,293.1382141113281,297.1499938964844,293.1499938964844,0.3913667798042297,-7128.18115234375,304.17431640625,0.9990000128746032,0.5944655537605286,0.4539916813373565,293.3200378417969,297.1499938964844,293.1499938964844,0.0075845243409276,-2587.250732421875,300.29034423828125,0.4544071853160858,0.050000000745058,0.2352834939956665,291.1810913085937,291.1499938964844,260.0146484375,258.4008483886719,279.5528869628906,294.6009216308594,291.1788024902344,1.0,0.2875154018402099,0.2569781243801117,1.0,1.0,1.0,-1.2347066402435305,0.5374397039413452,0.6972669959068298,0.2410949617624282,0.0,0.0,0.613111674785614,66.02947998046875,68.0,-26.910520553588867,-14409.4462890625,245.5171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2132873535156,309.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.521484375,18000.0,0.0,0.0,0.3255580067634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624888181686401,0.6624955534934998,-6.752934950782219e-06,0.0,0.0003303999837953,0.0,0.0,51.11436080932617,0.0,0.0,0.0,0.4294715523719787,4.0,0.0,1.0
571320,293.19873046875,297.1499938964844,293.1499938964844,0.0945346876978874,-2188.31201171875,304.1563415527344,0.6877353191375732,0.1527498513460159,0.1395645439624786,294.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4544071853160858,0.050000000745058,0.0496005192399024,293.3319702148437,297.1499938964844,293.1499938964844,0.1421262919902801,-2359.992431640625,304.168701171875,0.7654187679290771,0.2117229998111724,0.1503696888685226,293.1382141113281,297.1499938964844,293.1499938964844,0.3913667798042297,-7128.18115234375,304.17431640625,0.9990000128746032,0.5944655537605286,0.4539916813373565,293.3200378417969,297.1499938964844,293.1499938964844,0.0075845243409276,-2587.250732421875,300.29034423828125,0.4544071853160858,0.050000000745058,0.2352834939956665,291.1810913085937,291.1499938964844,260.0146484375,258.4008483886719,279.5528869628906,294.6009216308594,291.1788024902344,1.0,0.2875154018402099,0.2569781243801117,1.0,1.0,1.0,-1.2347066402435305,0.5374397039413452,0.6972669959068298,0.2410949617624282,0.0,0.0,0.613111674785614,66.02947998046875,68.0,-26.910520553588867,-14409.4462890625,245.5171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2132873535156,309.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.521484375,18000.0,0.0,0.0,0.3255580067634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624888181686401,0.6624955534934998,-6.752934950782219e-06,0.0,0.0003303999837953,0.0,0.0,51.11436080932617,0.0,0.0,0.0,0.4294715523719787,4.0,0.0,1.0
571380,293.196044921875,297.1499938964844,293.1499938964844,0.0941937193274498,-2182.496337890625,304.1548156738281,0.6852695941925049,0.1520580798387527,0.1389630436897277,294.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4530497193336487,0.050000000745058,0.0496257282793521,293.3313293457031,297.1499938964844,293.1499938964844,0.1387361139059066,-2315.1865234375,304.1681213378906,0.7587043642997742,0.2072423696517944,0.1472602188587188,293.1370544433594,297.1499938964844,293.1499938964844,0.3941891193389892,-7175.015625,304.1614990234375,0.9990000128746032,0.5950120091438293,0.4566145539283752,293.31915283203125,297.1499938964844,293.1499938964844,0.0075324745848774,-2577.03564453125,300.22705078125,0.4530497193336487,0.050000000745058,0.2354030907154083,291.1580810546875,291.1499938964844,259.9963073730469,258.3846740722656,279.5464172363281,294.6031799316406,291.15582275390625,1.0,0.2881990373134613,0.2566560208797455,1.0,1.0,1.0,-1.233573079109192,0.5369420051574707,0.696631133556366,0.2407526522874832,0.0,0.0,0.6135770082473755,66.64957427978516,71.0,-30.90585327148437,-14373.365234375,246.39767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17022705078125,308.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.865234375,18000.0,0.0,0.0,0.3218063116073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605848073959351,0.6605915427207947,-6.723015758325346e-06,0.0,0.0003265925042796,0.0,0.0,50.72785186767578,0.0,0.0,0.0,0.4285912215709686,4.0,0.0,1.0
571440,293.196044921875,297.1499938964844,293.1499938964844,0.0941937193274498,-2182.496337890625,304.1548156738281,0.6852695941925049,0.1520580798387527,0.1389630436897277,294.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4530497193336487,0.050000000745058,0.0496257282793521,293.3313293457031,297.1499938964844,293.1499938964844,0.1387361139059066,-2315.1865234375,304.1681213378906,0.7587043642997742,0.2072423696517944,0.1472602188587188,293.1370544433594,297.1499938964844,293.1499938964844,0.3941891193389892,-7175.015625,304.1614990234375,0.9990000128746032,0.5950120091438293,0.4566145539283752,293.31915283203125,297.1499938964844,293.1499938964844,0.0075324745848774,-2577.03564453125,300.22705078125,0.4530497193336487,0.050000000745058,0.2354030907154083,291.1580810546875,291.1499938964844,259.9963073730469,258.3846740722656,279.5464172363281,294.6031799316406,291.15582275390625,1.0,0.2881990373134613,0.2566560208797455,1.0,1.0,1.0,-1.233573079109192,0.5369420051574707,0.696631133556366,0.2407526522874832,0.0,0.0,0.6135770082473755,66.64957427978516,71.0,-30.90585327148437,-14373.365234375,246.39767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17022705078125,308.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.865234375,18000.0,0.0,0.0,0.3218063116073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605848073959351,0.6605915427207947,-6.723015758325346e-06,0.0,0.0003265925042796,0.0,0.0,50.72785186767578,0.0,0.0,0.0,0.4285912215709686,4.0,0.0,1.0
571500,293.19488525390625,297.1499938964844,293.1499938964844,0.0940266251564025,-2179.61962890625,304.1542358398437,0.6836303472518921,0.1517016291618347,0.138666883111,294.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4519757628440857,0.050000000745058,0.0496460199356079,293.3309936523437,297.1499938964844,293.1499938964844,0.1370541751384735,-2292.85498046875,304.1678771972656,0.7549696564674377,0.2050118893384933,0.1457175761461258,293.1387023925781,297.1499938964844,293.1499938964844,0.3964705765247345,-7210.7646484375,304.1552734375,0.9990000128746032,0.5948497653007507,0.4587160050868988,293.3189697265625,297.1499938964844,293.1499938964844,0.007507040631026,-2572.038330078125,300.1947937011719,0.4519757628440857,0.050000000745058,0.2354993373155594,291.1469116210937,291.1499938964844,259.9870910644531,258.3766174316406,279.5426330566406,294.6043395996094,291.1447448730469,1.0,0.2888902425765991,0.25649493932724,1.0,1.0,1.0,-1.2340277433395386,0.5371573567390442,0.6968704462051392,0.2408448606729507,0.0,0.0,0.6149064302444458,67.16948699951172,71.0,-30.95316505432129,-14370.5732421875,247.6588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1290588378906,308.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8984375,18000.0,0.0,0.0,0.3202175199985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662043571472168,0.6620502471923828,-6.727954769303324e-06,0.0,0.0003249800647608,0.0,0.0,50.91591262817383,0.0,0.0,0.0,0.4290990233421325,4.0,0.0,1.0
571560,293.1938781738281,297.1499938964844,293.1499938964844,0.0938526317477226,-2176.59228515625,304.1537780761719,0.6817582845687866,0.1513337045907974,0.1383654028177261,294.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4506921172142029,0.050000000745058,0.0496706999838352,293.3306579589844,297.1499938964844,293.1499938964844,0.1353783160448074,-2270.532958984375,304.1676940917969,0.7510501146316528,0.2027889788150787,0.1441829651594162,293.14166259765625,297.1499938964844,293.1499938964844,0.3992428183555603,-7253.36669921875,304.1492919921875,0.9990000128746032,0.5944124460220337,0.4612594842910766,293.3190002441406,297.1499938964844,293.1499938964844,0.0074817459098994,-2567.027587890625,300.1621398925781,0.4506921172142029,0.050000000745058,0.2356164157390594,291.1361999511719,291.1499938964844,259.9779052734375,258.3685913085937,279.53857421875,294.60552978515625,291.1341247558594,1.0,0.2897766232490539,0.2562694847583771,1.0,1.0,1.0,-1.235046625137329,0.5376288890838623,0.6974177360534668,0.2410831153392791,0.0,0.0,0.6169052720069885,67.8089828491211,74.0,-30.26205444335937,-14376.056640625,249.38365173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0746154785156,308.9064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.630859375,18000.0,0.0,0.0,0.3188573718070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649753451347351,0.6649820804595947,-6.745187420165166e-06,0.0,0.0003235996991861,0.0,0.0,51.3392448425293,0.0,0.0,0.0,0.430190235376358,4.0,0.0,1.0
571620,293.19207763671875,297.1499938964844,293.1499938964844,0.0934822559356689,-2170.060791015625,304.15313720703125,0.677464485168457,0.1505871415138244,0.1377488523721695,294.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4476427733898163,0.050000000745058,0.0497313179075717,293.3298645019531,297.1499938964844,293.1499938964844,0.1320430636405944,-2225.893310546875,304.1673583984375,0.7428269982337952,0.1983688026666641,0.1411390006542205,293.15106201171875,297.1499938964844,293.1499938964844,0.406025767326355,-7355.5732421875,304.1382751464844,0.9990000128746032,0.592729389667511,0.4674482047557831,293.319580078125,297.1499938964844,293.1499938964844,0.0074309455230832,-2556.770751953125,300.09576416015625,0.4476427733898163,0.050000000745058,0.2359039634466171,291.116455078125,291.1499938964844,259.9595031738281,258.3526611328125,279.5297241210937,294.6080627441406,291.1146240234375,1.0,0.2920388579368591,0.2558185458183288,1.0,1.0,1.0,-1.2384984493255615,0.5392141342163086,0.6992843747138977,0.241927221417427,0.0,0.0,0.6227248311042786,69.3941421508789,77.0,-27.609983444213867,-14407.7470703125,254.0215606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9284362792969,308.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.546875,18000.0,0.0,0.0,0.3169007301330566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748972535133362,0.6749040484428406,-6.814136668253923e-06,0.0,0.0003216139739379,0.0,0.0,52.85300064086914,0.0,0.0,0.0,0.4339962899684906,4.0,0.0,1.0
