time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.19207763671875,297.1499938964844,293.1499938964844,0.0934822559356689,-2170.060791015625,304.15313720703125,0.677464485168457,0.1505871415138244,0.1377488523721695,294.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4476427733898163,0.050000000745058,0.0497313179075717,293.3298645019531,297.1499938964844,293.1499938964844,0.1320430636405944,-2225.893310546875,304.1673583984375,0.7428269982337952,0.1983688026666641,0.1411390006542205,293.15106201171875,297.1499938964844,293.1499938964844,0.406025767326355,-7355.5732421875,304.1382751464844,0.9990000128746032,0.592729389667511,0.4674482047557831,293.319580078125,297.1499938964844,293.1499938964844,0.0074309455230832,-2556.770751953125,300.09576416015625,0.4476427733898163,0.050000000745058,0.2359039634466171,291.116455078125,291.1499938964844,259.9595031738281,258.3526611328125,279.5297241210937,294.6080627441406,291.1146240234375,1.0,0.2920388579368591,0.2558185458183288,1.0,1.0,1.0,-1.2384984493255615,0.5392141342163086,0.6992843747138977,0.241927221417427,0.0,0.0,0.6227248311042786,69.3941421508789,77.0,-27.609983444213867,-14407.7470703125,254.0215606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9284362792969,308.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.546875,18000.0,0.0,0.0,0.3169007301330566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748972535133362,0.6749040484428406,-6.814136668253923e-06,0.0,0.0003216139739379,0.0,0.0,52.85300064086914,0.0,0.0,0.0,0.4339962899684906,4.0,0.0,1.0
571740,293.1888122558594,297.1499938964844,293.1499938964844,0.0932748839259147,-2166.541259765625,304.1524353027344,0.6730813384056091,0.1501786559820175,0.1373511105775833,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4441843032836914,0.050000000745058,0.0498037412762641,293.3290100097656,297.1499938964844,293.1499938964844,0.1287306249141693,-2181.27197265625,304.1670837402344,0.7343177795410156,0.1939875185489654,0.1381295472383499,293.16571044921875,297.1499938964844,293.1499938964844,0.4140832424163818,-7474.76708984375,304.1287841796875,0.9990000128746032,0.5897427201271057,0.4747371673583984,293.3207702636719,297.1499938964844,293.1499938964844,0.0073793190531432,-2546.033447265625,300.02801513671875,0.4441843032836914,0.050000000745058,0.2362475097179412,291.0990905761719,291.1499938964844,259.94110107421875,258.3368835449219,279.52008056640625,294.6107177734375,291.0975036621094,1.0,0.294828861951828,0.2553676068782806,1.0,1.0,1.0,-1.2436565160751345,0.5415750741958618,0.7020814418792725,0.2432150691747665,0.0,0.0,0.6306958794593811,71.30403137207031,80.0,-24.45472717285156,-14463.2421875,260.0250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739501953125,308.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.525390625,18000.0,0.0,0.0,0.3160452544689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896933913230896,0.6897003054618835,-6.9261104727047496e-06,0.0,0.0003207457775715,0.0,0.0,55.21763229370117,0.0,0.0,0.0,0.4397914111614227,4.0,0.0,1.0
571800,293.1888122558594,297.1499938964844,293.1499938964844,0.0932748839259147,-2166.541259765625,304.1524353027344,0.6730813384056091,0.1501786559820175,0.1373511105775833,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4441843032836914,0.050000000745058,0.0498037412762641,293.3290100097656,297.1499938964844,293.1499938964844,0.1287306249141693,-2181.27197265625,304.1670837402344,0.7343177795410156,0.1939875185489654,0.1381295472383499,293.16571044921875,297.1499938964844,293.1499938964844,0.4140832424163818,-7474.76708984375,304.1287841796875,0.9990000128746032,0.5897427201271057,0.4747371673583984,293.3207702636719,297.1499938964844,293.1499938964844,0.0073793190531432,-2546.033447265625,300.02801513671875,0.4441843032836914,0.050000000745058,0.2362475097179412,291.0990905761719,291.1499938964844,259.94110107421875,258.3368835449219,279.52008056640625,294.6107177734375,291.0975036621094,1.0,0.294828861951828,0.2553676068782806,1.0,1.0,1.0,-1.2436565160751345,0.5415750741958618,0.7020814418792725,0.2432150691747665,0.0,0.0,0.6306958794593811,71.30403137207031,80.0,-24.45472717285156,-14463.2421875,260.0250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739501953125,308.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.525390625,18000.0,0.0,0.0,0.3160452544689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896933913230896,0.6897003054618835,-6.9261104727047496e-06,0.0,0.0003207457775715,0.0,0.0,55.21763229370117,0.0,0.0,0.0,0.4397914111614227,4.0,0.0,1.0
571860,293.1843566894531,297.1499938964844,293.1499938964844,0.0933271124958992,-2167.846923828125,304.15155029296875,0.668992280960083,0.1500971168279647,0.1372843235731125,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4405187964439392,0.050000000745058,0.0498852580785751,293.3280334472656,297.1499938964844,293.1499938964844,0.1254473030567169,-2136.76123046875,304.1668701171875,0.7256224155426025,0.1896512508392334,0.1351567655801773,293.1849365234375,297.1499938964844,293.1499938964844,0.4230892658233642,-7606.11279296875,304.12091064453125,0.9990000128746032,0.5854517221450806,0.482810378074646,293.3224792480469,297.1499938964844,293.1499938964844,0.0073265191167593,-2534.727783203125,299.958984375,0.4405187964439392,0.050000000745058,0.2366341948509216,291.0838928222656,291.1499938964844,259.9227294921875,258.32135009765625,279.5097351074219,294.6134948730469,291.0825500488281,1.0,0.2980254590511322,0.2548358738422394,1.0,1.0,1.0,-1.2502601146697998,0.5445939898490906,0.7056660652160645,0.244881734251976,0.0,0.0,0.6405508518218994,73.4664535522461,83.0,-21.28370475769043,-14539.3583984375,267.17498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186462402344,308.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.939453125,18000.0,0.0,0.0,0.316332995891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088609337806702,0.7088680267333984,-7.0790379140817095e-06,0.0,0.0003210377763025,0.0,0.0,58.42514419555664,0.0,0.0,0.0,0.4474249482154846,4.0,0.0,1.0
571920,293.1843566894531,297.1499938964844,293.1499938964844,0.0933271124958992,-2167.846923828125,304.15155029296875,0.668992280960083,0.1500971168279647,0.1372843235731125,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4405187964439392,0.050000000745058,0.0498852580785751,293.3280334472656,297.1499938964844,293.1499938964844,0.1254473030567169,-2136.76123046875,304.1668701171875,0.7256224155426025,0.1896512508392334,0.1351567655801773,293.1849365234375,297.1499938964844,293.1499938964844,0.4230892658233642,-7606.11279296875,304.12091064453125,0.9990000128746032,0.5854517221450806,0.482810378074646,293.3224792480469,297.1499938964844,293.1499938964844,0.0073265191167593,-2534.727783203125,299.958984375,0.4405187964439392,0.050000000745058,0.2366341948509216,291.0838928222656,291.1499938964844,259.9227294921875,258.32135009765625,279.5097351074219,294.6134948730469,291.0825500488281,1.0,0.2980254590511322,0.2548358738422394,1.0,1.0,1.0,-1.2502601146697998,0.5445939898490906,0.7056660652160645,0.244881734251976,0.0,0.0,0.6405508518218994,73.4664535522461,83.0,-21.28370475769043,-14539.3583984375,267.17498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186462402344,308.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.939453125,18000.0,0.0,0.0,0.316332995891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088609337806702,0.7088680267333984,-7.0790379140817095e-06,0.0,0.0003210377763025,0.0,0.0,58.42514419555664,0.0,0.0,0.0,0.4474249482154846,4.0,0.0,1.0
571980,293.17840576171875,297.1499938964844,293.1499938964844,0.0936511009931564,-2174.199462890625,304.1504821777344,0.665346086025238,0.1504292786121368,0.1375646144151687,294.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.436788260936737,0.050000000745058,0.049973901361227,293.326904296875,297.1499938964844,293.1499938964844,0.1221942082047462,-2092.374267578125,304.1666564941406,0.716626763343811,0.1853654533624649,0.1322232484817505,293.2081604003906,297.1499938964844,293.1499938964844,0.4327819347381592,-7745.77197265625,304.114501953125,0.9990000128746032,0.5798657536506653,0.4914391040802002,293.3246459960937,297.1499938964844,293.1499938964844,0.0072719906456768,-2522.665283203125,299.888671875,0.436788260936737,0.050000000745058,0.2370546609163284,291.0711669921875,291.1499938964844,259.9043884277344,258.3060302734375,279.498779296875,294.6163024902344,291.070068359375,1.0,0.3015313148498535,0.2543041706085205,1.0,1.0,1.0,-1.25804340839386,0.5481516718864441,0.7098917961120605,0.2468585222959518,0.0,0.0,0.6519408226013184,75.82782745361328,86.0,-17.876453399658203,-14633.23828125,275.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,308.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.826171875,18000.0,0.0,0.0,0.3177431225776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318315505981445,0.7318388223648071,-7.271152753673959e-06,0.0,0.0003224688698537,0.0,0.0,62.47265625,0.0,0.0,0.0,0.4567234516143799,4.0,0.0,1.0
572040,293.17840576171875,297.1499938964844,293.1499938964844,0.0936511009931564,-2174.199462890625,304.1504821777344,0.665346086025238,0.1504292786121368,0.1375646144151687,294.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.436788260936737,0.050000000745058,0.049973901361227,293.326904296875,297.1499938964844,293.1499938964844,0.1221942082047462,-2092.374267578125,304.1666564941406,0.716626763343811,0.1853654533624649,0.1322232484817505,293.2081604003906,297.1499938964844,293.1499938964844,0.4327819347381592,-7745.77197265625,304.114501953125,0.9990000128746032,0.5798657536506653,0.4914391040802002,293.3246459960937,297.1499938964844,293.1499938964844,0.0072719906456768,-2522.665283203125,299.888671875,0.436788260936737,0.050000000745058,0.2370546609163284,291.0711669921875,291.1499938964844,259.9043884277344,258.3060302734375,279.498779296875,294.6163024902344,291.070068359375,1.0,0.3015313148498535,0.2543041706085205,1.0,1.0,1.0,-1.25804340839386,0.5481516718864441,0.7098917961120605,0.2468585222959518,0.0,0.0,0.6519408226013184,75.82782745361328,86.0,-17.876453399658203,-14633.23828125,275.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,308.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.826171875,18000.0,0.0,0.0,0.3177431225776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318315505981445,0.7318388223648071,-7.271152753673959e-06,0.0,0.0003224688698537,0.0,0.0,62.47265625,0.0,0.0,0.0,0.4567234516143799,4.0,0.0,1.0
572100,293.1749572753906,297.1499938964844,293.1499938964844,0.0939278379082679,-2179.506591796875,304.14990234375,0.6637400984764099,0.150748997926712,0.1378497183322906,294.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06695556640625,0.4349323809146881,0.050000000745058,0.05002037063241,293.3263244628906,297.1499938964844,293.1499938964844,0.1205804124474525,-2070.247314453125,304.16656494140625,0.7119119763374329,0.1832430362701416,0.130771979689598,293.2209777832031,297.1499938964844,293.1499938964844,0.4378189444541931,-7817.75732421875,304.1117858886719,0.9990000128746032,0.576611340045929,0.4959028661251068,293.3258972167969,297.1499938964844,293.1499938964844,0.0072439461946487,-2516.310791015625,299.85302734375,0.4349323809146881,0.050000000745058,0.237275093793869,291.06573486328125,291.1499938964844,259.895263671875,258.2984619140625,279.4931335449219,294.61773681640625,291.06475830078125,1.0,0.3033764660358429,0.2540383040904999,1.0,1.0,1.0,-1.2623218297958374,0.5501075983047485,0.7122142910957336,0.2479490339756012,0.0,0.0,0.6581091284751892,77.06916046142578,86.0,-16.14933204650879,-14686.1630859375,279.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,308.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.158203125,18000.0,0.0,0.0,0.3188489973545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445436716079712,0.7445510625839233,-7.381125215033535e-06,0.0,0.0003235912008676,0.0,0.0,64.80764770507812,0.0,0.0,0.0,0.4619326591491699,4.0,0.0,1.0
572160,293.17120361328125,297.1499938964844,293.1499938964844,0.094276875257492,-2186.153076171875,304.1492919921875,0.6622781753540039,0.1511708348989486,0.1382263451814651,294.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.4330952763557434,0.050000000745058,0.0500680617988109,293.32568359375,297.1499938964844,293.1499938964844,0.1189754605293273,-2048.16943359375,304.1664733886719,0.7069677710533142,0.181135281920433,0.129331350326538,293.23443603515625,297.1499938964844,293.1499938964844,0.4429540336132049,-7890.76953125,304.1094055175781,0.9990000128746032,0.573067307472229,0.5004427433013916,293.3272705078125,297.1499938964844,293.1499938964844,0.0072153038345277,-2509.714599609375,299.8170471191406,0.4330952763557434,0.050000000745058,0.237501323223114,291.0609436035156,291.1499938964844,259.8861694335937,258.2909851074219,279.4873352050781,294.6191711425781,291.06011962890625,1.0,0.3052720129489898,0.2537399530410766,1.0,1.0,1.0,-1.2668228149414062,0.5521657466888428,0.7146570682525635,0.2490984797477722,0.0,0.0,0.6645330786705017,78.3451156616211,74.0,-14.375598907470703,-14742.7353515625,284.2290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307312011719,308.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.91796875,18000.0,0.0,0.0,0.3202050626277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579609155654907,0.7579684257507324,-7.499870662286412e-06,0.0,0.0003249674336984,0.0,0.0,67.34646606445312,0.0,0.0,0.0,0.4674758315086365,4.0,0.0,1.0
572220,293.1653747558594,297.1499938964844,293.1499938964844,0.0947830826044082,-2195.51123046875,304.1487121582031,0.664528489112854,0.151822492480278,0.1389118134975433,294.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.4340720474720001,0.050000000745058,0.050042487680912,293.32391357421875,297.1499938964844,293.1499938964844,0.1155750527977943,-2000.903076171875,304.1666564941406,0.7025324106216431,0.1770413815975189,0.1264253556728363,293.254638671875,297.1499938964844,293.1499938964844,0.441279798746109,-7857.892578125,304.1263427734375,0.9990000128746032,0.5667978525161743,0.4980136752128601,293.3299560546875,297.1499938964844,293.1499938964844,0.0071316873654723,-2487.37841796875,299.75,0.4340720474720001,0.050000000745058,0.2373800277709961,291.0676574707031,291.1499938964844,259.8680114746094,258.2762451171875,279.4845886230469,294.6219177246094,291.0705261230469,1.0,0.3033643662929535,0.2531432807445526,1.0,1.0,1.0,-1.2610750198364258,0.5495097637176514,0.7115653157234192,0.2477115094661712,0.0,0.0,0.6755387187004089,77.61299133300781,62.0,15.515996932983398,-14755.984375,280.3262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031311035156,308.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17743.892578125,18000.0,0.0,0.0,0.3234300017356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846769690513611,0.7846847176551819,-7.751714292680845e-06,0.0,0.0003282403340563,0.0,0.0,72.68632507324219,0.0,0.0,0.0,0.4786131680011749,4.0,0.0,1.0
572280,293.1653747558594,297.1499938964844,293.1499938964844,0.0947830826044082,-2195.51123046875,304.1487121582031,0.664528489112854,0.151822492480278,0.1389118134975433,294.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.4340720474720001,0.050000000745058,0.050042487680912,293.32391357421875,297.1499938964844,293.1499938964844,0.1155750527977943,-2000.903076171875,304.1666564941406,0.7025324106216431,0.1770413815975189,0.1264253556728363,293.254638671875,297.1499938964844,293.1499938964844,0.441279798746109,-7857.892578125,304.1263427734375,0.9990000128746032,0.5667978525161743,0.4980136752128601,293.3299560546875,297.1499938964844,293.1499938964844,0.0071316873654723,-2487.37841796875,299.75,0.4340720474720001,0.050000000745058,0.2373800277709961,291.0676574707031,291.1499938964844,259.8680114746094,258.2762451171875,279.4845886230469,294.6219177246094,291.0705261230469,1.0,0.3033643662929535,0.2531432807445526,1.0,1.0,1.0,-1.2610750198364258,0.5495097637176514,0.7115653157234192,0.2477115094661712,0.0,0.0,0.6755387187004089,77.61299133300781,62.0,15.515996932983398,-14755.984375,280.3262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031311035156,308.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17743.892578125,18000.0,0.0,0.0,0.3234300017356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846769690513611,0.7846847176551819,-7.751714292680845e-06,0.0,0.0003282403340563,0.0,0.0,72.68632507324219,0.0,0.0,0.0,0.4786131680011749,4.0,0.0,1.0
572340,293.1676940917969,297.1499938964844,293.1499938964844,0.0940541476011276,-2181.070068359375,304.1504211425781,0.6693369746208191,0.1509830057621002,0.1384405344724655,294.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.4390479028224945,0.050000000745058,0.0499195270240306,293.32159423828125,297.1499938964844,293.1499938964844,0.1119065731763839,-1949.1275634765625,304.167236328125,0.702821671962738,0.1731016188859939,0.123560257256031,293.2545471191406,297.1499938964844,293.1499938964844,0.4284623265266418,-7662.5947265625,304.15576171875,0.9990000128746032,0.5641236305236816,0.4861608445644378,293.3315734863281,297.1499938964844,293.1499938964844,0.007021517958492,-2454.23046875,299.6972351074219,0.4390479028224945,0.050000000745058,0.2367967516183853,291.1101379394531,291.1499938964844,259.8500061035156,258.2618103027344,279.4894714355469,294.6245422363281,291.11541748046875,1.0,0.2973186373710632,0.2525465786457062,1.0,1.0,1.0,-1.2420002222061155,0.5407862067222595,0.7012140154838562,0.2428893744945526,0.0,0.0,0.6782703399658203,74.21438598632812,50.0,54.41463851928711,-14635.4677734375,265.53619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6541442871094,308.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17883.150390625,18000.0,0.0,0.0,0.3266396820545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988466024398804,0.7988545298576355,-7.919462404970545e-06,0.0,0.0003314977511763,0.0,0.0,75.86473846435547,0.0,0.0,0.0,0.4847362339496612,4.0,0.0,1.0
572400,293.1676940917969,297.1499938964844,293.1499938964844,0.0940541476011276,-2181.070068359375,304.1504211425781,0.6693369746208191,0.1509830057621002,0.1384405344724655,294.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.4390479028224945,0.050000000745058,0.0499195270240306,293.32159423828125,297.1499938964844,293.1499938964844,0.1119065731763839,-1949.1275634765625,304.167236328125,0.702821671962738,0.1731016188859939,0.123560257256031,293.2545471191406,297.1499938964844,293.1499938964844,0.4284623265266418,-7662.5947265625,304.15576171875,0.9990000128746032,0.5641236305236816,0.4861608445644378,293.3315734863281,297.1499938964844,293.1499938964844,0.007021517958492,-2454.23046875,299.6972351074219,0.4390479028224945,0.050000000745058,0.2367967516183853,291.1101379394531,291.1499938964844,259.8500061035156,258.2618103027344,279.4894714355469,294.6245422363281,291.11541748046875,1.0,0.2973186373710632,0.2525465786457062,1.0,1.0,1.0,-1.2420002222061155,0.5407862067222595,0.7012140154838562,0.2428893744945526,0.0,0.0,0.6782703399658203,74.21438598632812,50.0,54.41463851928711,-14635.4677734375,265.53619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6541442871094,308.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17883.150390625,18000.0,0.0,0.0,0.3266396820545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988466024398804,0.7988545298576355,-7.919462404970545e-06,0.0,0.0003314977511763,0.0,0.0,75.86473846435547,0.0,0.0,0.0,0.4847362339496612,4.0,0.0,1.0
572460,293.1786499023437,297.1499938964844,293.1499938964844,0.0917806625366211,-2137.328857421875,304.15411376953125,0.6749438643455505,0.1483282297849655,0.1362851411104202,294.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4476772844791412,0.050000000745058,0.049730759114027,293.3188781738281,297.1499938964844,293.1499938964844,0.1081547811627388,-1895.6025390625,304.167724609375,0.7068865299224854,0.169308140873909,0.1207469329237937,293.2323608398437,297.1499938964844,293.1499938964844,0.4074791967868805,-7349.5830078125,304.1888122558594,0.9990000128746032,0.5659269690513611,0.4673786461353302,293.3313903808594,297.1499938964844,293.1499938964844,0.0068999673239886,-2415.754150390625,299.65625,0.4476772844791412,0.050000000745058,0.2359013110399246,291.1724853515625,291.1499938964844,259.83203125,258.2476806640625,279.5,294.6265869140625,291.17950439453125,1.0,0.2879899144172668,0.252127081155777,1.0,1.0,1.0,-1.2121938467025757,0.5272011756896973,0.6849926114082336,0.2353588938713073,0.0,0.0,0.6712817549705505,68.99742126464844,53.0,83.78229522705078,-14389.373046875,243.3691253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6295471191406,308.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.91796875,18000.0,0.0,0.0,0.3289630711078644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935793399810791,0.7935872673988342,-7.914157322375104e-06,0.0,0.0003338556853123,0.0,0.0,75.08454895019531,0.0,0.0,0.0,0.482750654220581,4.0,0.0,1.0
572520,293.1786499023437,297.1499938964844,293.1499938964844,0.0917806625366211,-2137.328857421875,304.15411376953125,0.6749438643455505,0.1483282297849655,0.1362851411104202,294.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4476772844791412,0.050000000745058,0.049730759114027,293.3188781738281,297.1499938964844,293.1499938964844,0.1081547811627388,-1895.6025390625,304.167724609375,0.7068865299224854,0.169308140873909,0.1207469329237937,293.2323608398437,297.1499938964844,293.1499938964844,0.4074791967868805,-7349.5830078125,304.1888122558594,0.9990000128746032,0.5659269690513611,0.4673786461353302,293.3313903808594,297.1499938964844,293.1499938964844,0.0068999673239886,-2415.754150390625,299.65625,0.4476772844791412,0.050000000745058,0.2359013110399246,291.1724853515625,291.1499938964844,259.83203125,258.2476806640625,279.5,294.6265869140625,291.17950439453125,1.0,0.2879899144172668,0.252127081155777,1.0,1.0,1.0,-1.2121938467025757,0.5272011756896973,0.6849926114082336,0.2353588938713073,0.0,0.0,0.6712817549705505,68.99742126464844,53.0,83.78229522705078,-14389.373046875,243.3691253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6295471191406,308.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.91796875,18000.0,0.0,0.0,0.3289630711078644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935793399810791,0.7935872673988342,-7.914157322375104e-06,0.0,0.0003338556853123,0.0,0.0,75.08454895019531,0.0,0.0,0.0,0.482750654220581,4.0,0.0,1.0
572580,293.1863708496094,297.1499938964844,293.1499938964844,0.0891359150409698,-2086.876953125,304.1570129394531,0.6767493486404419,0.1459980309009552,0.1336501836776733,294.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276306152344,0.4539396464824676,0.050000000745058,0.0496094413101673,293.3215637207031,297.1499938964844,293.1499938964844,0.104153424501419,-1838.158935546875,304.1685485839844,0.7070858478546143,0.1645135581493377,0.1176158487796783,293.1981506347656,297.1499938964844,293.1499938964844,0.3922390043735504,-7126.939453125,304.2006530761719,0.9990000128746032,0.5707758665084839,0.4548937678337097,293.3296813964844,297.1499938964844,293.1499938964844,0.0067956931889057,-2382.265869140625,299.6193542480469,0.4539396464824676,0.050000000745058,0.2353258281946182,291.23297119140625,291.1499938964844,259.81396484375,258.23370361328125,279.50555419921875,294.6278076171875,291.237060546875,1.0,0.2819353938102722,0.2517076134681701,1.0,1.0,1.0,-1.1894428730010986,0.5168878436088562,0.6725549697875977,0.2295673936605453,0.0,0.0,0.6558177471160889,65.5970458984375,56.0,74.16914367675781,-14140.4990234375,228.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,308.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18284.662109375,18000.0,0.0,0.0,0.3297620415687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669085264205933,0.7669162750244141,-7.706596079515293e-06,0.0,0.0003346665471326,0.0,0.0,69.95867156982422,0.0,0.0,0.0,0.4719230532646179,4.0,0.0,1.0
572640,293.1863708496094,297.1499938964844,293.1499938964844,0.0891359150409698,-2086.876953125,304.1570129394531,0.6767493486404419,0.1459980309009552,0.1336501836776733,294.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276306152344,0.4539396464824676,0.050000000745058,0.0496094413101673,293.3215637207031,297.1499938964844,293.1499938964844,0.104153424501419,-1838.158935546875,304.1685485839844,0.7070858478546143,0.1645135581493377,0.1176158487796783,293.1981506347656,297.1499938964844,293.1499938964844,0.3922390043735504,-7126.939453125,304.2006530761719,0.9990000128746032,0.5707758665084839,0.4548937678337097,293.3296813964844,297.1499938964844,293.1499938964844,0.0067956931889057,-2382.265869140625,299.6193542480469,0.4539396464824676,0.050000000745058,0.2353258281946182,291.23297119140625,291.1499938964844,259.81396484375,258.23370361328125,279.50555419921875,294.6278076171875,291.237060546875,1.0,0.2819353938102722,0.2517076134681701,1.0,1.0,1.0,-1.1894428730010986,0.5168878436088562,0.6725549697875977,0.2295673936605453,0.0,0.0,0.6558177471160889,65.5970458984375,56.0,74.16914367675781,-14140.4990234375,228.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,308.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18284.662109375,18000.0,0.0,0.0,0.3297620415687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669085264205933,0.7669162750244141,-7.706596079515293e-06,0.0,0.0003346665471326,0.0,0.0,69.95867156982422,0.0,0.0,0.0,0.4719230532646179,4.0,0.0,1.0
572700,293.1856384277344,297.1499938964844,293.1499938964844,0.0886009782552719,-2076.74169921875,304.1567077636719,0.678066611289978,0.1456796824932098,0.1331638991832733,294.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.245849609375,0.4561087191104889,0.050000000745058,0.049569983035326,293.3222045898437,297.1499938964844,293.1499938964844,0.1020437479019165,-1807.8892822265625,304.16900634765625,0.705519437789917,0.1622099876403808,0.1158137992024421,293.1848449707031,297.1499938964844,293.1499938964844,0.3871230483055115,-7053.73193359375,304.2007141113281,0.9990000128746032,0.5727834701538086,0.4507582187652588,293.3285522460937,297.1499938964844,293.1499938964844,0.0067536123096942,-2369.48046875,299.5971374511719,0.4561087191104889,0.050000000745058,0.2351386547088623,291.2491760253906,291.1499938964844,259.8049011230469,258.22674560546875,279.5061950683594,294.6280517578125,291.2515563964844,1.0,0.2798291742801666,0.2514978647232055,1.0,1.0,1.0,-1.1814581155776978,0.5132708549499512,0.6681872606277466,0.2275516837835312,0.0,0.0,0.6475358605384827,64.48445892333984,56.0,56.0233268737793,-14033.212890625,223.1946716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,308.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18328.390625,18000.0,0.0,0.0,0.3295560777187347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495666742324829,0.7495742440223694,-7.556787295470713e-06,0.0,0.0003344575234223,0.0,0.0,66.64274597167969,0.0,0.0,0.0,0.464865893125534,4.0,0.0,1.0
572760,293.1842956542969,297.1499938964844,293.1499938964844,0.0883195251226425,-2071.478759765625,304.156005859375,0.6792743802070618,0.1454951614141464,0.132913589477539,294.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.4577648937702179,0.050000000745058,0.0495406575500965,293.3213806152344,297.1499938964844,293.1499938964844,0.1003066524863243,-1782.9945068359375,304.168701171875,0.7039442658424377,0.1601878106594085,0.1142905727028846,293.1745910644531,297.1499938964844,293.1499938964844,0.3832843601703644,-6999.798828125,304.1984558105469,0.9990000128746032,0.5743618607521057,0.4476598799228668,293.3272705078125,297.1499938964844,293.1499938964844,0.0067168190144002,-2358.79248046875,299.57281494140625,0.4577648937702179,0.050000000745058,0.2349995374679565,291.2575988769531,291.1499938964844,259.7958374023437,258.2198486328125,279.5056457519531,294.6280212402344,291.2585144042969,1.0,0.2782535552978515,0.2514282763004303,1.0,1.0,1.0,-1.175406813621521,0.5105305910110474,0.6648761630058289,0.2260297536849975,0.0,0.0,0.6394829154014587,63.65653610229492,59.0,36.45298767089844,-13941.890625,219.44451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,308.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18341.9765625,18000.0,0.0,0.0,0.3289752304553985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318295240402222,0.7318369150161743,-7.4003005465783644e-06,0.0,0.0003338680253364,0.0,0.0,63.3291244506836,0.0,0.0,0.0,0.4576535224914551,4.0,0.0,1.0
572820,293.18121337890625,297.1499938964844,293.1499938964844,0.0880825966596603,-2067.2978515625,304.1543884277344,0.680544376373291,0.14525206387043,0.1326343268156051,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.4595493078231811,0.050000000745058,0.0495098084211349,293.3187561035156,297.1499938964844,293.1499938964844,0.0973469465970993,-1740.633056640625,304.1673889160156,0.6997774839401245,0.1563773900270462,0.1115635707974433,293.1605834960937,297.1499938964844,293.1499938964844,0.3791393637657165,-6944.80810546875,304.1890869140625,0.9990000128746032,0.5765944123268127,0.4443762004375458,293.3246154785156,297.1499938964844,293.1499938964844,0.0066556725651025,-2342.37109375,299.5185546875,0.4595493078231811,0.050000000745058,0.2348532080650329,291.25592041015625,291.1499938964844,259.7776184082031,258.2061462402344,279.5018005371094,294.6273193359375,291.25469970703125,1.0,0.2764599025249481,0.2512891292572021,1.0,1.0,1.0,-1.1676421165466309,0.5070140957832336,0.6606280207633972,0.2240887582302093,0.0,0.0,0.6252455115318298,62.76673889160156,62.0,1.9281418323516848,-13805.0322265625,215.0218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,308.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18310.171875,18000.0,0.0,0.0,0.326836884021759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988245248794556,0.6988316178321838,-7.106372777343495e-06,0.0,0.0003316978982184,0.0,0.0,57.41241836547852,0.0,0.0,0.0,0.4443067014217376,4.0,0.0,1.0
572880,293.18121337890625,297.1499938964844,293.1499938964844,0.0880825966596603,-2067.2978515625,304.1543884277344,0.680544376373291,0.14525206387043,0.1326343268156051,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.4595493078231811,0.050000000745058,0.0495098084211349,293.3187561035156,297.1499938964844,293.1499938964844,0.0973469465970993,-1740.633056640625,304.1673889160156,0.6997774839401245,0.1563773900270462,0.1115635707974433,293.1605834960937,297.1499938964844,293.1499938964844,0.3791393637657165,-6944.80810546875,304.1890869140625,0.9990000128746032,0.5765944123268127,0.4443762004375458,293.3246154785156,297.1499938964844,293.1499938964844,0.0066556725651025,-2342.37109375,299.5185546875,0.4595493078231811,0.050000000745058,0.2348532080650329,291.25592041015625,291.1499938964844,259.7776184082031,258.2061462402344,279.5018005371094,294.6273193359375,291.25469970703125,1.0,0.2764599025249481,0.2512891292572021,1.0,1.0,1.0,-1.1676421165466309,0.5070140957832336,0.6606280207633972,0.2240887582302093,0.0,0.0,0.6252455115318298,62.76673889160156,62.0,1.9281418323516848,-13805.0322265625,215.0218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,308.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18310.171875,18000.0,0.0,0.0,0.326836884021759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988245248794556,0.6988316178321838,-7.106372777343495e-06,0.0,0.0003316978982184,0.0,0.0,57.41241836547852,0.0,0.0,0.0,0.4443067014217376,4.0,0.0,1.0
572940,293.17828369140625,297.1499938964844,293.1499938964844,0.088046446442604,-2067.0400390625,304.1529846191406,0.6802114844322205,0.1450551599264145,0.1324522197246551,294.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.4595486521720886,0.050000000745058,0.0495098456740379,293.31610107421875,297.1499938964844,293.1499938964844,0.0946462824940681,-1701.9849853515625,304.1661071777344,0.6939069628715515,0.152643084526062,0.108949564397335,293.1534118652344,297.1499938964844,293.1499938964844,0.3788889348506927,-6947.42041015625,304.1764221191406,0.9990000128746032,0.577788233757019,0.444377601146698,293.3222961425781,297.1499938964844,293.1499938964844,0.006605181377381,-2330.14208984375,299.4586486816406,0.4595486521720886,0.050000000745058,0.2348533868789672,291.23895263671875,291.1499938964844,259.7593078613281,258.1925048828125,279.4952392578125,294.6260681152344,291.23663330078125,1.0,0.2761390805244446,0.251149982213974,1.0,1.0,1.0,-1.1642862558364868,0.5054911971092224,0.6587951183319092,0.2232621759176254,0.0,0.0,0.61441570520401,62.7211799621582,65.0,-20.42966079711914,-13725.9404296875,213.7968292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360046386719,308.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18240.37109375,18000.0,0.0,0.0,0.3237231075763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725268959999084,0.6725338101387024,-6.871593541291077e-06,0.0,0.0003285378043074,0.0,0.0,52.93960952758789,0.0,0.0,0.0,0.4337511658668518,4.0,0.0,1.0
573000,293.17828369140625,297.1499938964844,293.1499938964844,0.088046446442604,-2067.0400390625,304.1529846191406,0.6802114844322205,0.1450551599264145,0.1324522197246551,294.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.4595486521720886,0.050000000745058,0.0495098456740379,293.31610107421875,297.1499938964844,293.1499938964844,0.0946462824940681,-1701.9849853515625,304.1661071777344,0.6939069628715515,0.152643084526062,0.108949564397335,293.1534118652344,297.1499938964844,293.1499938964844,0.3788889348506927,-6947.42041015625,304.1764221191406,0.9990000128746032,0.577788233757019,0.444377601146698,293.3222961425781,297.1499938964844,293.1499938964844,0.006605181377381,-2330.14208984375,299.4586486816406,0.4595486521720886,0.050000000745058,0.2348533868789672,291.23895263671875,291.1499938964844,259.7593078613281,258.1925048828125,279.4952392578125,294.6260681152344,291.23663330078125,1.0,0.2761390805244446,0.251149982213974,1.0,1.0,1.0,-1.1642862558364868,0.5054911971092224,0.6587951183319092,0.2232621759176254,0.0,0.0,0.61441570520401,62.7211799621582,65.0,-20.42966079711914,-13725.9404296875,213.7968292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360046386719,308.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18240.37109375,18000.0,0.0,0.0,0.3237231075763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725268959999084,0.6725338101387024,-6.871593541291077e-06,0.0,0.0003285378043074,0.0,0.0,52.93960952758789,0.0,0.0,0.0,0.4337511658668518,4.0,0.0,1.0
573060,293.1757507324219,297.1499938964844,293.1499938964844,0.0880890786647796,-2068.302978515625,304.1519470214844,0.6785179376602173,0.1448525190353393,0.1322971135377884,294.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.4581296145915985,0.050000000745058,0.0495343655347824,293.3137512207031,297.1499938964844,293.1499938964844,0.0920344367623329,-1664.5677490234375,304.16510009765625,0.6865628957748413,0.1489118486642837,0.106364369392395,293.15191650390625,297.1499938964844,293.1499938964844,0.3816582560539245,-6993.94384765625,304.1630249023437,0.9990000128746032,0.578014075756073,0.4469847977161407,293.32061767578125,297.1499938964844,293.1499938964844,0.0065601137466728,-2319.959228515625,299.3951416015625,0.4581296145915985,0.050000000745058,0.2349697053432464,291.2150573730469,291.1499938964844,259.7408752441406,258.178955078125,279.4866943359375,294.62457275390625,291.2123718261719,1.0,0.276971697807312,0.2508361339569092,1.0,1.0,1.0,-1.1642944812774658,0.5054883360862732,0.6588060855865479,0.2232824862003326,0.0,0.0,0.6072988510131836,63.34252548217773,68.0,-31.56107521057129,-13696.4716796875,215.03065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435546875,308.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18162.708984375,18000.0,0.0,0.0,0.3200711607933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542455554008484,0.654252290725708,-6.70674080538447e-06,0.0,0.000324831547914,0.0,0.0,49.94643020629883,0.0,0.0,0.0,0.4264397919178009,4.0,0.0,1.0
573120,293.1757507324219,297.1499938964844,293.1499938964844,0.0880890786647796,-2068.302978515625,304.1519470214844,0.6785179376602173,0.1448525190353393,0.1322971135377884,294.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.4581296145915985,0.050000000745058,0.0495343655347824,293.3137512207031,297.1499938964844,293.1499938964844,0.0920344367623329,-1664.5677490234375,304.16510009765625,0.6865628957748413,0.1489118486642837,0.106364369392395,293.15191650390625,297.1499938964844,293.1499938964844,0.3816582560539245,-6993.94384765625,304.1630249023437,0.9990000128746032,0.578014075756073,0.4469847977161407,293.32061767578125,297.1499938964844,293.1499938964844,0.0065601137466728,-2319.959228515625,299.3951416015625,0.4581296145915985,0.050000000745058,0.2349697053432464,291.2150573730469,291.1499938964844,259.7408752441406,258.178955078125,279.4866943359375,294.62457275390625,291.2123718261719,1.0,0.276971697807312,0.2508361339569092,1.0,1.0,1.0,-1.1642944812774658,0.5054883360862732,0.6588060855865479,0.2232824862003326,0.0,0.0,0.6072988510131836,63.34252548217773,68.0,-31.56107521057129,-13696.4716796875,215.03065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435546875,308.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18162.708984375,18000.0,0.0,0.0,0.3200711607933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542455554008484,0.654252290725708,-6.70674080538447e-06,0.0,0.000324831547914,0.0,0.0,49.94643020629883,0.0,0.0,0.0,0.4264397919178009,4.0,0.0,1.0
573180,293.1736755371094,297.1499938964844,293.1499938964844,0.088146686553955,-2069.8291015625,304.1512145996094,0.6757524013519287,0.1446215212345123,0.132139042019844,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.4556492567062378,0.050000000745058,0.0495783686637878,293.3117980957031,297.1499938964844,293.1499938964844,0.0894351229071617,-1627.283203125,304.1643981933594,0.6780880093574524,0.1451580226421356,0.1037809625267982,293.1551818847656,297.1499938964844,293.1499938964844,0.3867577016353607,-7073.6708984375,304.15020751953125,0.9990000128746032,0.5773140788078308,0.4516277909278869,293.3196716308594,297.1499938964844,293.1499938964844,0.0065174754709005,-2310.569091796875,299.3293762207031,0.4556492567062378,0.050000000745058,0.2351784408092498,291.1893615722656,291.1499938964844,259.7223815917969,258.1654968261719,279.4766845703125,294.6230773925781,291.1866760253906,1.0,0.2787016034126282,0.2505222856998443,1.0,1.0,1.0,-1.1668792963027954,0.5066501498222351,0.6602291464805603,0.2239502966403961,0.0,0.0,0.6037713289260864,64.49313354492188,71.0,-35.210060119628906,-13706.2529296875,218.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7893981933594,308.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18089.564453125,18000.0,0.0,0.0,0.3163243532180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437930464744568,0.6437996625900269,-6.607809154957067e-06,0.0,0.0003210290160495,0.0,0.0,48.25381851196289,0.0,0.0,0.0,0.4222282171249389,4.0,0.0,1.0
573240,293.1736755371094,297.1499938964844,293.1499938964844,0.088146686553955,-2069.8291015625,304.1512145996094,0.6757524013519287,0.1446215212345123,0.132139042019844,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.4556492567062378,0.050000000745058,0.0495783686637878,293.3117980957031,297.1499938964844,293.1499938964844,0.0894351229071617,-1627.283203125,304.1643981933594,0.6780880093574524,0.1451580226421356,0.1037809625267982,293.1551818847656,297.1499938964844,293.1499938964844,0.3867577016353607,-7073.6708984375,304.15020751953125,0.9990000128746032,0.5773140788078308,0.4516277909278869,293.3196716308594,297.1499938964844,293.1499938964844,0.0065174754709005,-2310.569091796875,299.3293762207031,0.4556492567062378,0.050000000745058,0.2351784408092498,291.1893615722656,291.1499938964844,259.7223815917969,258.1654968261719,279.4766845703125,294.6230773925781,291.1866760253906,1.0,0.2787016034126282,0.2505222856998443,1.0,1.0,1.0,-1.1668792963027954,0.5066501498222351,0.6602291464805603,0.2239502966403961,0.0,0.0,0.6037713289260864,64.49313354492188,71.0,-35.210060119628906,-13706.2529296875,218.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7893981933594,308.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18089.564453125,18000.0,0.0,0.0,0.3163243532180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437930464744568,0.6437996625900269,-6.607809154957067e-06,0.0,0.0003210290160495,0.0,0.0,48.25381851196289,0.0,0.0,0.0,0.4222282171249389,4.0,0.0,1.0
573300,293.1728210449219,297.1499938964844,293.1499938964844,0.0881702676415443,-2070.479736328125,304.15093994140625,0.6740530729293823,0.1444921046495437,0.132053941488266,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.454111099243164,0.050000000745058,0.0496064387261867,293.3109741210937,297.1499938964844,293.1499938964844,0.0881277099251747,-1608.519775390625,304.1641540527344,0.6735373139381409,0.1432693153619766,0.1024859920144081,293.1583251953125,297.1499938964844,293.1499938964844,0.390012264251709,-7123.38037109375,304.1442565917969,0.9990000128746032,0.5766306519508362,0.4545648396015167,293.3194580078125,297.1499938964844,293.1499938964844,0.0064964056946337,-2305.914306640625,299.2958374023437,0.454111099243164,0.050000000745058,0.2353115826845169,291.1766662597656,291.1499938964844,259.71307373046875,258.1587829589844,279.4712829589844,294.6223449707031,291.1740417480469,1.0,0.2798376381397247,0.2503653466701507,1.0,1.0,1.0,-1.1689412593841553,0.5075792670249939,0.6613620519638062,0.2244775891304016,0.0,0.0,0.6032695174217224,65.23281860351562,71.0,-35.34501647949219,-13722.8232421875,220.3679962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348693847656,308.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.80859375,18000.0,0.0,0.0,0.3145425021648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412955522537231,0.6413021683692932,-6.580685749213444e-06,0.0,0.0003192206495441,0.0,0.0,47.83418655395508,0.0,0.0,0.0,0.4211888611316681,4.0,0.0,1.0
573360,293.17205810546875,297.1499938964844,293.1499938964844,0.0881870687007904,-2070.991455078125,304.1507568359375,0.6721840500831604,0.1443526446819305,0.131963312625885,294.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4524209797382355,0.050000000745058,0.0496380068361759,293.3102722167969,297.1499938964844,293.1499938964844,0.0868112295866012,-1589.6270751953125,304.1639709472656,0.6688351035118103,0.1413722485303878,0.1011876612901687,293.1623840332031,297.1499938964844,293.1499938964844,0.3936637043952942,-7178.53271484375,304.1387023925781,0.9990000128746032,0.5757322311401367,0.4578459560871124,293.3194274902344,297.1499938964844,293.1499938964844,0.0064753466285765,-2301.220703125,299.2619934082031,0.4524209797382355,0.050000000745058,0.235461339354515,291.164306640625,291.1499938964844,259.7037353515625,258.1520690917969,279.4656066894531,294.62164306640625,291.16180419921875,1.0,0.2811252474784851,0.2501586079597473,1.0,1.0,1.0,-1.1714297533035278,0.5087016224861145,0.6627281904220581,0.225112110376358,0.0,0.0,0.6035606265068054,66.06719970703125,74.0,-34.79534149169922,-13745.826171875,222.88742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609313964844,308.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.923828125,18000.0,0.0,0.0,0.3128829002380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405009627342224,0.6405075192451477,-6.567289801751031e-06,0.0,0.0003175363817717,0.0,0.0,47.67344284057617,0.0,0.0,0.0,0.4208112955093384,4.0,0.0,1.0
573420,293.1708068847656,297.1499938964844,293.1499938964844,0.0881956592202186,-2071.511474609375,304.1504821777344,0.668055534362793,0.1440437734127044,0.131763681769371,294.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4487130045890808,0.050000000745058,0.0497101359069347,293.30908203125,297.1499938964844,293.1499938964844,0.0841458141803741,-1551.405517578125,304.16375732421875,0.6591485142707825,0.137553721666336,0.0985803753137588,293.1727294921875,297.1499938964844,293.1499938964844,0.4019569754600525,-7302.14111328125,304.1286926269531,0.9990000128746032,0.5733246207237244,0.4652558267116546,293.31982421875,297.1499938964844,293.1499938964844,0.0064328531734645,-2291.567138671875,299.193359375,0.4487130045890808,0.050000000745058,0.2358034700155258,291.1410522460937,291.1499938964844,259.6849670410156,258.1386413574219,279.4537048339844,294.620361328125,291.1387634277344,1.0,0.2840748727321625,0.2497451156377792,1.0,1.0,1.0,-1.177451491355896,0.511420488357544,0.666031002998352,0.2266442626714706,0.0,0.0,0.6063327789306641,67.97847747802734,77.0,-32.49839401245117,-13807.6923828125,228.8075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8558959960937,308.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.11328125,18000.0,0.0,0.0,0.310077428817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436094045639038,0.6436159610748291,-6.5782287492766045e-06,0.0,0.0003146891540382,0.0,0.0,48.061954498291016,0.0,0.0,0.0,0.4218823313713074,4.0,0.0,1.0
