time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1708068847656,297.1499938964844,293.1499938964844,0.0881956592202186,-2071.511474609375,304.1504821777344,0.668055534362793,0.1440437734127044,0.131763681769371,294.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4487130045890808,0.050000000745058,0.0497101359069347,293.30908203125,297.1499938964844,293.1499938964844,0.0841458141803741,-1551.405517578125,304.16375732421875,0.6591485142707825,0.137553721666336,0.0985803753137588,293.1727294921875,297.1499938964844,293.1499938964844,0.4019569754600525,-7302.14111328125,304.1286926269531,0.9990000128746032,0.5733246207237244,0.4652558267116546,293.31982421875,297.1499938964844,293.1499938964844,0.0064328531734645,-2291.567138671875,299.193359375,0.4487130045890808,0.050000000745058,0.2358034700155258,291.1410522460937,291.1499938964844,259.6849670410156,258.1386413574219,279.4537048339844,294.620361328125,291.1387634277344,1.0,0.2840748727321625,0.2497451156377792,1.0,1.0,1.0,-1.177451491355896,0.511420488357544,0.666031002998352,0.2266442626714706,0.0,0.0,0.6063327789306641,67.97847747802734,77.0,-32.49839401245117,-13807.6923828125,228.8075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8558959960937,308.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.11328125,18000.0,0.0,0.0,0.310077428817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436094045639038,0.6436159610748291,-6.5782287492766045e-06,0.0,0.0003146891540382,0.0,0.0,48.061954498291016,0.0,0.0,0.0,0.4218823313713074,4.0,0.0,1.0
573540,293.169921875,297.1499938964844,293.1499938964844,0.0881671905517578,-2071.291259765625,304.1503601074219,0.663571298122406,0.1436984986066818,0.1315391659736633,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4447400569915771,0.050000000745058,0.0497922338545322,293.3074645996094,297.1499938964844,293.1499938964844,0.0814693942666053,-1513.12451171875,304.16363525390625,0.6494081020355225,0.1338444650173187,0.0959947779774665,293.1860046386719,297.1499938964844,293.1499938964844,0.4113048911094665,-7439.47314453125,304.1202697753906,0.9990000128746032,0.5700650811195374,0.4735491573810577,293.3207702636719,297.1499938964844,293.1499938964844,0.0063894549384713,-2281.405029296875,299.12371826171875,0.4447400569915771,0.050000000745058,0.236192911863327,291.1200561523437,291.1499938964844,259.66607666015625,258.125244140625,279.44110107421875,294.6190795898437,291.1180114746094,1.0,0.2874216437339782,0.2493316382169723,1.0,1.0,1.0,-1.1845985651016235,0.5146517753601074,0.6699467301368713,0.2284600734710693,0.0,0.0,0.6117578744888306,70.15859985351562,80.0,-29.394609451293945,-13886.935546875,235.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77947998046875,308.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.931640625,18000.0,0.0,0.0,0.3081519901752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524612307548523,0.6524678468704224,-6.635868885496166e-06,0.0,0.0003127350937575,0.0,0.0,49.33578872680664,0.0,0.0,0.0,0.425204873085022,4.0,0.0,1.0
573600,293.169921875,297.1499938964844,293.1499938964844,0.0881671905517578,-2071.291259765625,304.1503601074219,0.663571298122406,0.1436984986066818,0.1315391659736633,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4447400569915771,0.050000000745058,0.0497922338545322,293.3074645996094,297.1499938964844,293.1499938964844,0.0814693942666053,-1513.12451171875,304.16363525390625,0.6494081020355225,0.1338444650173187,0.0959947779774665,293.1860046386719,297.1499938964844,293.1499938964844,0.4113048911094665,-7439.47314453125,304.1202697753906,0.9990000128746032,0.5700650811195374,0.4735491573810577,293.3207702636719,297.1499938964844,293.1499938964844,0.0063894549384713,-2281.405029296875,299.12371826171875,0.4447400569915771,0.050000000745058,0.236192911863327,291.1200561523437,291.1499938964844,259.66607666015625,258.125244140625,279.44110107421875,294.6190795898437,291.1180114746094,1.0,0.2874216437339782,0.2493316382169723,1.0,1.0,1.0,-1.1845985651016235,0.5146517753601074,0.6699467301368713,0.2284600734710693,0.0,0.0,0.6117578744888306,70.15859985351562,80.0,-29.394609451293945,-13886.935546875,235.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77947998046875,308.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.931640625,18000.0,0.0,0.0,0.3081519901752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524612307548523,0.6524678468704224,-6.635868885496166e-06,0.0,0.0003127350937575,0.0,0.0,49.33578872680664,0.0,0.0,0.0,0.425204873085022,4.0,0.0,1.0
573660,293.1693115234375,297.1499938964844,293.1499938964844,0.0881267637014389,-2070.759765625,304.1503295898437,0.6599071025848389,0.1434149593114853,0.131351038813591,294.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4415336847305298,0.050000000745058,0.0498625673353672,293.3020935058594,297.1499938964844,293.1499938964844,0.0797817930579185,-1489.171630859375,304.1627502441406,0.6427096724510193,0.1317265927791595,0.094370998442173,293.2010192871094,297.1499938964844,293.1499938964844,0.4192635416984558,-7555.0537109375,304.1147766113281,0.9990000128746032,0.5663357973098755,0.4805408120155334,293.3216857910156,297.1499938964844,293.1499938964844,0.0063543701544404,-2272.998291015625,299.06768798828125,0.4415336847305298,0.050000000745058,0.2365265637636184,291.10467529296875,291.1499938964844,259.65087890625,258.114501953125,279.4300231933594,294.61749267578125,291.102783203125,1.0,0.2903251945972442,0.2489441633224487,1.0,1.0,1.0,-1.191300392150879,0.5176863670349121,0.673613965511322,0.2301591038703918,0.0,0.0,0.6178359985351562,72.03500366210938,80.0,-27.367650985717773,-13963.1484375,241.93948364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.673583984375,308.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.078125,18000.0,0.0,0.0,0.3073586523532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633074283599854,0.663314163684845,-6.713516995660029e-06,0.0,0.0003119299653917,0.0,0.0,50.96667098999024,0.0,0.0,0.0,0.4293673038482666,4.0,0.0,1.0
573720,293.169189453125,297.1499938964844,293.1499938964844,0.0881167948246002,-2070.628173828125,304.1503295898437,0.6589944958686829,0.1433453261852264,0.131304994225502,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.440738320350647,0.050000000745058,0.0498806312680244,293.3003234863281,297.1499938964844,293.1499938964844,0.0794508829712867,-1484.5062255859375,304.16241455078125,0.6412428021430969,0.1312939375638961,0.0940508693456649,293.205322265625,297.1499938964844,293.1499938964844,0.4213034510612488,-7584.50830078125,304.1135559082031,0.9990000128746032,0.5652457475662231,0.4823199212551117,293.3219299316406,297.1499938964844,293.1499938964844,0.0063456171192228,-2270.88623046875,299.0536499023437,0.440738320350647,0.050000000745058,0.2366122305393219,291.1009216308594,291.1499938964844,259.6470642089844,258.11181640625,279.4271240234375,294.61700439453125,291.0990295410156,1.0,0.2910779118537903,0.2488472908735275,1.0,1.0,1.0,-1.1931207180023191,0.518511176109314,0.6746095418930054,0.23062065243721,0.0,0.0,0.6195947527885437,72.51836395263672,68.0,-26.99660301208496,-13984.083984375,243.5844116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,308.6251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.09375,18000.0,0.0,0.0,0.3072711527347564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665253639221191,0.6665320992469788,-6.737245257681934e-06,0.0,0.0003118411405012,0.0,0.0,51.46090698242188,0.0,0.0,0.0,0.4306135773658752,4.0,0.0,1.0
573780,293.16815185546875,297.1499938964844,293.1499938964844,0.0878806859254837,-2066.215087890625,304.150634765625,0.6597382426261902,0.1430637538433075,0.1310030817985534,294.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4419458210468292,0.050000000745058,0.0498533062636852,293.2924499511719,297.1499938964844,293.1499938964844,0.0777556002140045,-1460.416748046875,304.1611328125,0.6390275955200195,0.1290879398584365,0.0925198942422866,293.220947265625,297.1499938964844,293.1499938964844,0.4196267426013946,-7552.529296875,304.1291198730469,0.9990000128746032,0.560646116733551,0.4796262681484222,293.3227844238281,297.1499938964844,293.1499938964844,0.0062817423604428,-2252.692138671875,298.9900207519531,0.4419458210468292,0.050000000745058,0.2364826202392578,291.0973205566406,291.1499938964844,259.6278991699219,258.0983581542969,279.42108154296875,294.6143493652344,291.0993347167969,1.0,0.2891079187393188,0.2483629435300827,1.0,1.0,1.0,-1.1875081062316897,0.5159239172935486,0.6715841889381409,0.2293242067098617,0.0,0.0,0.6273322701454163,71.74996185302734,56.0,2.341593265533448,-13989.5732421875,239.9835662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.826171875,18000.0,0.0,0.0,0.307368665933609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838396787643433,0.6838465332984924,-6.875092822156148e-06,0.0,0.0003119401226285,0.0,0.0,54.23299789428711,0.0,0.0,0.0,0.4373662173748016,4.0,0.0,1.0
573840,293.16815185546875,297.1499938964844,293.1499938964844,0.0878806859254837,-2066.215087890625,304.150634765625,0.6597382426261902,0.1430637538433075,0.1310030817985534,294.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4419458210468292,0.050000000745058,0.0498533062636852,293.2924499511719,297.1499938964844,293.1499938964844,0.0777556002140045,-1460.416748046875,304.1611328125,0.6390275955200195,0.1290879398584365,0.0925198942422866,293.220947265625,297.1499938964844,293.1499938964844,0.4196267426013946,-7552.529296875,304.1291198730469,0.9990000128746032,0.560646116733551,0.4796262681484222,293.3227844238281,297.1499938964844,293.1499938964844,0.0062817423604428,-2252.692138671875,298.9900207519531,0.4419458210468292,0.050000000745058,0.2364826202392578,291.0973205566406,291.1499938964844,259.6278991699219,258.0983581542969,279.42108154296875,294.6143493652344,291.0993347167969,1.0,0.2891079187393188,0.2483629435300827,1.0,1.0,1.0,-1.1875081062316897,0.5159239172935486,0.6715841889381409,0.2293242067098617,0.0,0.0,0.6273322701454163,71.74996185302734,56.0,2.341593265533448,-13989.5732421875,239.9835662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.826171875,18000.0,0.0,0.0,0.307368665933609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838396787643433,0.6838465332984924,-6.875092822156148e-06,0.0,0.0003119401226285,0.0,0.0,54.23299789428711,0.0,0.0,0.0,0.4373662173748016,4.0,0.0,1.0
573900,293.16748046875,297.1499938964844,293.1499938964844,0.0876509398221969,-2061.7021484375,304.15093994140625,0.6619288921356201,0.1429664641618728,0.1308523863554,294.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.4443097710609436,0.050000000745058,0.0498014613986015,293.2907409667969,297.1499938964844,293.1499938964844,0.0766019374132156,-1443.838623046875,304.1612243652344,0.6391164064407349,0.1276231259107589,0.0915654376149177,293.22174072265625,297.1499938964844,293.1499938964844,0.4143649637699127,-7471.1611328125,304.1424865722656,0.9990000128746032,0.5595894455909729,0.4744715988636017,293.3229064941406,297.1499938964844,293.1499938964844,0.0062406272627413,-2239.549560546875,298.9648742675781,0.4443097710609436,0.050000000745058,0.2362366914749145,291.1105041503906,291.1499938964844,259.6182556152344,258.09161376953125,279.4208984375,294.61297607421875,291.1138610839844,1.0,0.2865042090415954,0.2481207698583603,1.0,1.0,1.0,-1.179639458656311,0.5123392343521118,0.6673001646995544,0.2273967117071151,0.0,0.0,0.628676176071167,70.32726287841797,56.0,22.34937858581543,-13940.0087890625,234.29022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3906555175781,308.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.546875,18000.0,0.0,0.0,0.3076003491878509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689450204372406,0.6894571781158447,-6.931315965630347e-06,0.0,0.0003121752524748,0.0,0.0,55.22229766845703,0.0,0.0,0.0,0.4396423101425171,4.0,0.0,1.0
573960,293.1666564941406,297.1499938964844,293.1499938964844,0.087393507361412,-2056.606689453125,304.1512451171875,0.6651776432991028,0.1429062485694885,0.1307134181261062,294.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4477145969867706,0.050000000745058,0.0497303083539009,293.2909545898437,297.1499938964844,293.1499938964844,0.07515150308609,-1423.015380859375,304.1618347167969,0.6395400762557983,0.1258003115653991,0.0903696864843368,293.2170715332031,297.1499938964844,293.1499938964844,0.4068090617656708,-7356.30908203125,304.1575927734375,0.9990000128746032,0.5595883727073669,0.4673044383525848,293.3227233886719,297.1499938964844,293.1499938964844,0.0061961845494806,-2224.939208984375,298.94268798828125,0.4477145969867706,0.050000000745058,0.2358991801738739,291.1287841796875,291.1499938964844,259.60858154296875,258.0848693847656,279.4222717285156,294.611572265625,291.13299560546875,1.0,0.2829788625240326,0.2479201555252075,1.0,1.0,1.0,-1.1689461469650269,0.5074771046638489,0.6614689826965332,0.2247703224420547,0.0,0.0,0.6282783150672913,68.37704467773438,59.0,38.84276580810547,-13855.6982421875,226.6209411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.19140625,18000.0,0.0,0.0,0.3078222274780273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916407942771912,0.6916477084159851,-6.962949555600062e-06,0.0,0.000312400428811,0.0,0.0,55.67208862304688,0.0,0.0,0.0,0.4406122267246246,4.0,0.0,1.0
574020,293.164794921875,297.1499938964844,293.1499938964844,0.0870344191789627,-2049.445556640625,304.1513977050781,0.6687238812446594,0.142860934138298,0.1305814236402511,294.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.451447069644928,0.050000000745058,0.04965665563941,293.294677734375,297.1499938964844,293.1499938964844,0.0716505721211433,-1373.2408447265625,304.1637268066406,0.6360955238342285,0.1214763969182968,0.0874130129814148,293.1998291015625,297.1499938964844,293.1499938964844,0.3980378210544586,-7225.80029296875,304.1691589355469,0.9990000128746032,0.5613786578178406,0.459764301776886,293.3216552734375,297.1499938964844,293.1499938964844,0.006119349040091,-2199.73095703125,298.8992004394531,0.451447069644928,0.050000000745058,0.2355497926473617,291.16229248046875,291.1499938964844,259.589111328125,258.0712890625,279.4150390625,294.5999755859375,291.16387939453125,1.0,0.2794795632362366,0.2475189268589019,1.0,1.0,1.0,-1.155674695968628,0.5014671087265015,0.6542075872421265,0.2214737236499786,0.0,0.0,0.6240964531898499,66.32801818847656,62.0,35.47640609741211,-13710.228515625,217.9965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,308.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8984375,18000.0,0.0,0.0,0.3080148100852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865246891975403,0.6865316033363342,-6.945169843675103e-06,0.0,0.0003125958901364,0.0,0.0,54.97378921508789,0.0,0.0,0.0,0.4388292729854584,4.0,0.0,1.0
574080,293.164794921875,297.1499938964844,293.1499938964844,0.0870344191789627,-2049.445556640625,304.1513977050781,0.6687238812446594,0.142860934138298,0.1305814236402511,294.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.451447069644928,0.050000000745058,0.04965665563941,293.294677734375,297.1499938964844,293.1499938964844,0.0716505721211433,-1373.2408447265625,304.1637268066406,0.6360955238342285,0.1214763969182968,0.0874130129814148,293.1998291015625,297.1499938964844,293.1499938964844,0.3980378210544586,-7225.80029296875,304.1691589355469,0.9990000128746032,0.5613786578178406,0.459764301776886,293.3216552734375,297.1499938964844,293.1499938964844,0.006119349040091,-2199.73095703125,298.8992004394531,0.451447069644928,0.050000000745058,0.2355497926473617,291.16229248046875,291.1499938964844,259.589111328125,258.0712890625,279.4150390625,294.5999755859375,291.16387939453125,1.0,0.2794795632362366,0.2475189268589019,1.0,1.0,1.0,-1.155674695968628,0.5014671087265015,0.6542075872421265,0.2214737236499786,0.0,0.0,0.6240964531898499,66.32801818847656,62.0,35.47640609741211,-13710.228515625,217.9965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,308.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8984375,18000.0,0.0,0.0,0.3080148100852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865246891975403,0.6865316033363342,-6.945169843675103e-06,0.0,0.0003125958901364,0.0,0.0,54.97378921508789,0.0,0.0,0.0,0.4388292729854584,4.0,0.0,1.0
574140,293.162841796875,297.1499938964844,293.1499938964844,0.0869704633951187,-2048.219482421875,304.1510314941406,0.6702218055725098,0.1428856700658798,0.1305629611015319,294.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.452971488237381,0.050000000745058,0.049627773463726,293.2964782714844,297.1499938964844,293.1499938964844,0.0682732015848159,-1326.1116943359375,304.16473388671875,0.6305163502693176,0.1174334660172462,0.0844431519508361,293.1853332519531,297.1499938964844,293.1499938964844,0.394471526145935,-7175.28125,304.16851806640625,0.9990000128746032,0.5630710124969482,0.4567722082138061,293.3203430175781,297.1499938964844,293.1499938964844,0.0060586668550968,-2181.42724609375,298.8459777832031,0.452971488237381,0.050000000745058,0.2354127913713455,291.16864013671875,291.1499938964844,259.5694580078125,258.0576171875,279.3997802734375,294.5796813964844,291.1686096191406,1.0,0.2778167128562927,0.2471176832914352,1.0,1.0,1.0,-1.1482951641082764,0.4981143772602081,0.6501808166503906,0.2196859866380691,0.0,0.0,0.6210254430770874,65.49629211425781,65.0,12.506302833557127,-13615.9248046875,213.8718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,308.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.787109375,18000.0,0.0,0.0,0.3078683316707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793767809867859,0.6793836355209351,-6.887666131660808e-06,0.0,0.0003124471986666,0.0,0.0,53.806339263916016,0.0,0.0,0.0,0.4360595345497131,4.0,0.0,1.0
574200,293.162841796875,297.1499938964844,293.1499938964844,0.0869704633951187,-2048.219482421875,304.1510314941406,0.6702218055725098,0.1428856700658798,0.1305629611015319,294.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.452971488237381,0.050000000745058,0.049627773463726,293.2964782714844,297.1499938964844,293.1499938964844,0.0682732015848159,-1326.1116943359375,304.16473388671875,0.6305163502693176,0.1174334660172462,0.0844431519508361,293.1853332519531,297.1499938964844,293.1499938964844,0.394471526145935,-7175.28125,304.16851806640625,0.9990000128746032,0.5630710124969482,0.4567722082138061,293.3203430175781,297.1499938964844,293.1499938964844,0.0060586668550968,-2181.42724609375,298.8459777832031,0.452971488237381,0.050000000745058,0.2354127913713455,291.16864013671875,291.1499938964844,259.5694580078125,258.0576171875,279.3997802734375,294.5796813964844,291.1686096191406,1.0,0.2778167128562927,0.2471176832914352,1.0,1.0,1.0,-1.1482951641082764,0.4981143772602081,0.6501808166503906,0.2196859866380691,0.0,0.0,0.6210254430770874,65.49629211425781,65.0,12.506302833557127,-13615.9248046875,213.8718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,308.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.787109375,18000.0,0.0,0.0,0.3078683316707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793767809867859,0.6793836355209351,-6.887666131660808e-06,0.0,0.0003124471986666,0.0,0.0,53.806339263916016,0.0,0.0,0.0,0.4360595345497131,4.0,0.0,1.0
574260,293.1609191894531,297.1499938964844,293.1499938964844,0.0870489925146102,-2049.81591796875,304.1505432128906,0.6702686548233032,0.142949029803276,0.1306134015321731,294.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4529276490211487,0.050000000745058,0.0496286153793334,293.29376220703125,297.1499938964844,293.1499938964844,0.0656544640660286,-1290.17138671875,304.1641540527344,0.625006377696991,0.1142731308937072,0.0821233615279197,293.1789245605469,297.1499938964844,293.1499938964844,0.3943319618701935,-7176.34033203125,304.1624755859375,0.9990000128746032,0.563493549823761,0.4568577110767364,293.31903076171875,297.1499938964844,293.1499938964844,0.0060066594742238,-2166.5498046875,298.7884826660156,0.4529276490211487,0.050000000745058,0.2354167848825454,291.1635437011719,291.1499938964844,259.5496520996094,258.0438232421875,279.3804016113281,294.55682373046875,291.1625061035156,1.0,0.2776159346103668,0.2468872219324112,1.0,1.0,1.0,-1.1456780433654783,0.4969142973423004,0.6487638354301453,0.2190850973129272,0.0,0.0,0.6194553971290588,65.48290252685547,68.0,-4.675694942474365,-13578.6171875,212.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,308.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8671875,18000.0,0.0,0.0,0.3075202703475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674675703048706,0.6746825575828552,-6.843828487035353e-06,0.0,0.0003120939654763,0.0,0.0,53.00990676879883,0.0,0.0,0.0,0.4341700077056885,4.0,0.0,1.0
574320,293.1609191894531,297.1499938964844,293.1499938964844,0.0870489925146102,-2049.81591796875,304.1505432128906,0.6702686548233032,0.142949029803276,0.1306134015321731,294.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4529276490211487,0.050000000745058,0.0496286153793334,293.29376220703125,297.1499938964844,293.1499938964844,0.0656544640660286,-1290.17138671875,304.1641540527344,0.625006377696991,0.1142731308937072,0.0821233615279197,293.1789245605469,297.1499938964844,293.1499938964844,0.3943319618701935,-7176.34033203125,304.1624755859375,0.9990000128746032,0.563493549823761,0.4568577110767364,293.31903076171875,297.1499938964844,293.1499938964844,0.0060066594742238,-2166.5498046875,298.7884826660156,0.4529276490211487,0.050000000745058,0.2354167848825454,291.1635437011719,291.1499938964844,259.5496520996094,258.0438232421875,279.3804016113281,294.55682373046875,291.1625061035156,1.0,0.2776159346103668,0.2468872219324112,1.0,1.0,1.0,-1.1456780433654783,0.4969142973423004,0.6487638354301453,0.2190850973129272,0.0,0.0,0.6194553971290588,65.48290252685547,68.0,-4.675694942474365,-13578.6171875,212.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,308.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8671875,18000.0,0.0,0.0,0.3075202703475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674675703048706,0.6746825575828552,-6.843828487035353e-06,0.0,0.0003120939654763,0.0,0.0,53.00990676879883,0.0,0.0,0.0,0.4341700077056885,4.0,0.0,1.0
574380,293.1591491699219,297.1499938964844,293.1499938964844,0.0872072055935859,-2052.969970703125,304.1501159667969,0.6691177487373352,0.1430302709341049,0.1307070255279541,294.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.451615035533905,0.050000000745058,0.0496535077691078,293.29052734375,297.1499938964844,293.1499938964844,0.063312254846096,-1258.412841796875,304.1633605957031,0.6188114881515503,0.1112880036234855,0.0800383910536766,293.1783142089844,297.1499938964844,293.1499938964844,0.3969596624374389,-7218.18798828125,304.1539001464844,0.9990000128746032,0.5628936290740967,0.4594327807426452,293.31793212890625,297.1499938964844,293.1499938964844,0.0059599094092845,-2153.64111328125,298.7284240722656,0.451615035533905,0.050000000745058,0.2355348616838455,291.152587890625,291.1499938964844,259.5296325683594,258.0299377441406,279.3643798828125,294.5434875488281,291.1513061523437,1.0,0.2785547375679016,0.2466567605733871,1.0,1.0,1.0,-1.1465492248535156,0.4972914457321167,0.6492577195167542,0.2193466573953628,0.0,0.0,0.6198241710662842,66.12602233886719,71.0,-13.369274139404297,-13585.9853515625,214.514877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,308.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.3071591556072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737796664237976,0.6737865209579468,-6.828410732850898e-06,0.0,0.0003117274900432,0.0,0.0,52.81576919555664,0.0,0.0,0.0,0.4337481558322906,4.0,0.0,1.0
574440,293.1591491699219,297.1499938964844,293.1499938964844,0.0872072055935859,-2052.969970703125,304.1501159667969,0.6691177487373352,0.1430302709341049,0.1307070255279541,294.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.451615035533905,0.050000000745058,0.0496535077691078,293.29052734375,297.1499938964844,293.1499938964844,0.063312254846096,-1258.412841796875,304.1633605957031,0.6188114881515503,0.1112880036234855,0.0800383910536766,293.1783142089844,297.1499938964844,293.1499938964844,0.3969596624374389,-7218.18798828125,304.1539001464844,0.9990000128746032,0.5628936290740967,0.4594327807426452,293.31793212890625,297.1499938964844,293.1499938964844,0.0059599094092845,-2153.64111328125,298.7284240722656,0.451615035533905,0.050000000745058,0.2355348616838455,291.152587890625,291.1499938964844,259.5296325683594,258.0299377441406,279.3643798828125,294.5434875488281,291.1513061523437,1.0,0.2785547375679016,0.2466567605733871,1.0,1.0,1.0,-1.1465492248535156,0.4972914457321167,0.6492577195167542,0.2193466573953628,0.0,0.0,0.6198241710662842,66.12602233886719,71.0,-13.369274139404297,-13585.9853515625,214.514877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,308.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.3071591556072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737796664237976,0.6737865209579468,-6.828410732850898e-06,0.0,0.0003117274900432,0.0,0.0,52.81576919555664,0.0,0.0,0.0,0.4337481558322906,4.0,0.0,1.0
574500,293.1583557128906,297.1499938964844,293.1499938964844,0.0872990190982818,-2054.785888671875,304.1499328613281,0.6681718230247498,0.1430729627609253,0.1307640671730041,294.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4505763053894043,0.050000000745058,0.0496735461056232,293.2889404296875,297.1499938964844,293.1499938964844,0.0621659159660339,-1242.979248046875,304.1629943847656,0.615314781665802,0.109819546341896,0.0790223404765129,293.1797180175781,297.1499938964844,293.1499938964844,0.3991217911243438,-7251.3720703125,304.1492919921875,0.9990000128746032,0.5622556209564209,0.4614962637424469,293.3175048828125,297.1499938964844,293.1499938964844,0.0059375842101871,-2147.521728515625,298.697998046875,0.4505763053894043,0.050000000745058,0.2356299310922622,291.1466064453125,291.1499938964844,259.5195617675781,258.0229187011719,279.357666015625,294.54022216796875,291.14532470703125,1.0,0.2793728113174438,0.2465415298938751,1.0,1.0,1.0,-1.1480125188827517,0.4979454278945923,0.6500670909881592,0.2197299599647522,0.0,0.0,0.6206533312797546,66.65391540527344,71.0,-15.238809585571287,-13602.5986328125,216.0386505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,308.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.630859375,18000.0,0.0,0.0,0.3070303797721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747428178787231,0.6747496128082275,-6.832338840467855e-06,0.0,0.0003115968138445,0.0,0.0,52.94712448120117,0.0,0.0,0.0,0.4340933263301849,4.0,0.0,1.0
574560,293.1575927734375,297.1499938964844,293.1499938964844,0.0873952805995941,-2056.682373046875,304.1497497558594,0.6670260429382324,0.1431154608726501,0.130825400352478,294.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4493371546268463,0.050000000745058,0.0496978722512722,293.287353515625,297.1499938964844,293.1499938964844,0.0610299929976463,-1227.75537109375,304.1627197265625,0.6115108132362366,0.1083691492676734,0.0780199393630027,293.1821594238281,297.1499938964844,293.1499938964844,0.4017598330974579,-7291.32275390625,304.1446228027344,0.9990000128746032,0.5614045858383179,0.4639888107776642,293.317138671875,297.1499938964844,293.1499938964844,0.0059158341027796,-2141.567626953125,298.6673889160156,0.4493371546268463,0.050000000745058,0.2357453107833862,291.1405639648437,291.1499938964844,259.50946044921875,258.015869140625,279.3515625,294.5386962890625,291.1392822265625,1.0,0.2803837358951568,0.2463588267564773,1.0,1.0,1.0,-1.1500420570373535,0.4988561570644378,0.651185929775238,0.2202520966529846,0.0,0.0,0.6218903064727783,67.29805755615234,74.0,-16.20338249206543,-13626.091796875,217.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,308.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.673828125,18000.0,0.0,0.0,0.3069634735584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765838265419006,0.676590621471405,-6.843611117801629e-06,0.0,0.000311528914608,0.0,0.0,53.22187042236328,0.0,0.0,0.0,0.4347879588603973,4.0,0.0,1.0
574620,293.15625,297.1499938964844,293.1499938964844,0.0875981301069259,-2060.66552734375,304.1495056152344,0.6642758846282959,0.1431968808174133,0.1309559792280197,294.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4464152753353119,0.050000000745058,0.0497571378946304,293.2820739746094,297.1499938964844,293.1499938964844,0.0590029954910278,-1200.8095703125,304.1618347167969,0.6036797165870667,0.1059527993202209,0.0762402191758155,293.1912536621094,297.1499938964844,293.1499938964844,0.4082287847995758,-7387.87744140625,304.1356506347656,0.9990000128746032,0.5587595701217651,0.4700064063072204,293.3166198730469,297.1499938964844,293.1499938964844,0.0058733872137963,-2129.966552734375,298.6055603027344,0.4464152753353119,0.050000000745058,0.2360264360904693,291.1282043457031,291.1499938964844,259.48907470703125,258.0016784667969,279.33709716796875,294.5337219238281,291.1268005371094,1.0,0.2828981876373291,0.2459934204816818,1.0,1.0,1.0,-1.155693292617798,0.501400887966156,0.6542924046516418,0.2216857969760894,0.0,0.0,0.6256166696548462,68.87696075439453,77.0,-17.61203956604004,-13693.3203125,223.01612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,308.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.017578125,18000.0,0.0,0.0,0.30708709359169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828698515892029,0.6828767657279968,-6.887892595841549e-06,0.0,0.0003116543521173,0.0,0.0,54.20243453979492,0.0,0.0,0.0,0.4372191727161407,4.0,0.0,1.0
574680,293.15625,297.1499938964844,293.1499938964844,0.0875981301069259,-2060.66552734375,304.1495056152344,0.6642758846282959,0.1431968808174133,0.1309559792280197,294.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4464152753353119,0.050000000745058,0.0497571378946304,293.2820739746094,297.1499938964844,293.1499938964844,0.0590029954910278,-1200.8095703125,304.1618347167969,0.6036797165870667,0.1059527993202209,0.0762402191758155,293.1912536621094,297.1499938964844,293.1499938964844,0.4082287847995758,-7387.87744140625,304.1356506347656,0.9990000128746032,0.5587595701217651,0.4700064063072204,293.3166198730469,297.1499938964844,293.1499938964844,0.0058733872137963,-2129.966552734375,298.6055603027344,0.4464152753353119,0.050000000745058,0.2360264360904693,291.1282043457031,291.1499938964844,259.48907470703125,258.0016784667969,279.33709716796875,294.5337219238281,291.1268005371094,1.0,0.2828981876373291,0.2459934204816818,1.0,1.0,1.0,-1.155693292617798,0.501400887966156,0.6542924046516418,0.2216857969760894,0.0,0.0,0.6256166696548462,68.87696075439453,77.0,-17.61203956604004,-13693.3203125,223.01612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,308.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.017578125,18000.0,0.0,0.0,0.30708709359169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828698515892029,0.6828767657279968,-6.887892595841549e-06,0.0,0.0003116543521173,0.0,0.0,54.20243453979492,0.0,0.0,0.0,0.4372191727161407,4.0,0.0,1.0
574740,293.15509033203125,297.1499938964844,293.1499938964844,0.0878155976533889,-2064.93310546875,304.1493225097656,0.6611049175262451,0.1432700157165527,0.1310905069112777,294.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.4431148767471313,0.050000000745058,0.0498275607824325,293.27392578125,297.1499938964844,293.1499938964844,0.0575928799808025,-1182.3096923828125,304.16021728515625,0.5967028141021729,0.1042572259902954,0.0749958381056785,293.2061767578125,297.1499938964844,293.1499938964844,0.41598641872406,-7502.00732421875,304.1275329589844,0.9990000128746032,0.554694652557373,0.4770592451095581,293.3164367675781,297.1499938964844,293.1499938964844,0.0058322576805949,-2118.81103515625,298.54229736328125,0.4431148767471313,0.050000000745058,0.2363605052232742,291.1144714355469,291.1499938964844,259.468505859375,257.9872741699219,279.3205261230469,294.5271911621094,291.1130676269531,1.0,0.285951167345047,0.2456280291080474,1.0,1.0,1.0,-1.16331148147583,0.5048401951789856,0.6584712862968445,0.2236040830612182,0.0,0.0,0.6312676072120667,70.76597595214844,65.0,-18.781381607055664,-13786.560546875,229.3917694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,308.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.583984375,18000.0,0.0,0.0,0.3076711595058441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930457353591919,0.6930527091026306,-6.964222848182544e-06,0.0,0.0003122471098322,0.0,0.0,55.84215545654297,0.0,0.0,0.0,0.4412126541137695,4.0,0.0,1.0
574800,293.15509033203125,297.1499938964844,293.1499938964844,0.0878155976533889,-2064.93310546875,304.1493225097656,0.6611049175262451,0.1432700157165527,0.1310905069112777,294.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.4431148767471313,0.050000000745058,0.0498275607824325,293.27392578125,297.1499938964844,293.1499938964844,0.0575928799808025,-1182.3096923828125,304.16021728515625,0.5967028141021729,0.1042572259902954,0.0749958381056785,293.2061767578125,297.1499938964844,293.1499938964844,0.41598641872406,-7502.00732421875,304.1275329589844,0.9990000128746032,0.554694652557373,0.4770592451095581,293.3164367675781,297.1499938964844,293.1499938964844,0.0058322576805949,-2118.81103515625,298.54229736328125,0.4431148767471313,0.050000000745058,0.2363605052232742,291.1144714355469,291.1499938964844,259.468505859375,257.9872741699219,279.3205261230469,294.5271911621094,291.1130676269531,1.0,0.285951167345047,0.2456280291080474,1.0,1.0,1.0,-1.16331148147583,0.5048401951789856,0.6584712862968445,0.2236040830612182,0.0,0.0,0.6312676072120667,70.76597595214844,65.0,-18.781381607055664,-13786.560546875,229.3917694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,308.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.583984375,18000.0,0.0,0.0,0.3076711595058441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930457353591919,0.6930527091026306,-6.964222848182544e-06,0.0,0.0003122471098322,0.0,0.0,55.84215545654297,0.0,0.0,0.0,0.4412126541137695,4.0,0.0,1.0
574860,293.15386962890625,297.1499938964844,293.1499938964844,0.0878463461995124,-2065.444091796875,304.1495056152344,0.6631000638008118,0.1433896571397781,0.1311434060335159,294.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4449532032012939,0.050000000745058,0.0497878491878509,293.2662353515625,297.1499938964844,293.1499938964844,0.0562833994626998,-1165.0467529296875,304.1590576171875,0.595328688621521,0.1026863902807235,0.0739197209477424,293.21710205078125,297.1499938964844,293.1499938964844,0.4125831425189972,-7446.53857421875,304.14129638671875,0.9990000128746032,0.5510269999504089,0.4730959236621856,293.3162841796875,297.1499938964844,293.1499938964844,0.0057742591015994,-2100.9111328125,298.4851379394531,0.4449532032012939,0.050000000745058,0.2361721247434616,291.11505126953125,291.1499938964844,259.4477233886719,257.97265625,279.3085021972656,294.5139465332031,291.117431640625,1.0,0.2835327684879303,0.24517323076725,1.0,1.0,1.0,-1.1570611000061035,0.5019535422325134,0.6551074981689453,0.2222095876932144,0.0,0.0,0.6363352537155151,69.67826843261719,53.0,8.087407112121582,-13791.41796875,225.06375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.8515625,18000.0,0.0,0.0,0.3086607158184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053854465484619,0.7053925395011902,-7.067489150358597e-06,0.0,0.0003132513957098,0.0,0.0,57.93889999389648,0.0,0.0,0.0,0.4460915327072143,4.0,0.0,1.0
574920,293.15386962890625,297.1499938964844,293.1499938964844,0.0878463461995124,-2065.444091796875,304.1495056152344,0.6631000638008118,0.1433896571397781,0.1311434060335159,294.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4449532032012939,0.050000000745058,0.0497878491878509,293.2662353515625,297.1499938964844,293.1499938964844,0.0562833994626998,-1165.0467529296875,304.1590576171875,0.595328688621521,0.1026863902807235,0.0739197209477424,293.21710205078125,297.1499938964844,293.1499938964844,0.4125831425189972,-7446.53857421875,304.14129638671875,0.9990000128746032,0.5510269999504089,0.4730959236621856,293.3162841796875,297.1499938964844,293.1499938964844,0.0057742591015994,-2100.9111328125,298.4851379394531,0.4449532032012939,0.050000000745058,0.2361721247434616,291.11505126953125,291.1499938964844,259.4477233886719,257.97265625,279.3085021972656,294.5139465332031,291.117431640625,1.0,0.2835327684879303,0.24517323076725,1.0,1.0,1.0,-1.1570611000061035,0.5019535422325134,0.6551074981689453,0.2222095876932144,0.0,0.0,0.6363352537155151,69.67826843261719,53.0,8.087407112121582,-13791.41796875,225.06375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.8515625,18000.0,0.0,0.0,0.3086607158184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053854465484619,0.7053925395011902,-7.067489150358597e-06,0.0,0.0003132513957098,0.0,0.0,57.93889999389648,0.0,0.0,0.0,0.4460915327072143,4.0,0.0,1.0
574980,293.1523742675781,297.1499938964844,293.1499938964844,0.0876231491565704,-2060.737060546875,304.1500549316406,0.6697986125946045,0.143592357635498,0.1311805993318557,294.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4514494836330414,0.050000000745058,0.0496567040681839,293.26519775390625,297.1499938964844,293.1499938964844,0.0539924651384353,-1134.586669921875,304.159912109375,0.5963690280914307,0.0999645069241523,0.0721690654754638,293.2087707519531,297.1499938964844,293.1499938964844,0.3984818756580353,-7232.62841796875,304.1678771972656,0.9990000128746032,0.5509728789329529,0.4597605168819427,293.3157958984375,297.1499938964844,293.1499938964844,0.0056965597905218,-2074.20263671875,298.4432067871094,0.4514494836330414,0.050000000745058,0.2355500310659408,291.14801025390625,291.1499938964844,259.4266967773437,257.9578552246094,279.291748046875,294.4778137207031,291.1524353027344,1.0,0.2770580947399139,0.2447184324264526,1.0,1.0,1.0,-1.1380984783172607,0.4932928681373596,0.6448055505752563,0.217753991484642,0.0,0.0,0.6345982551574707,66.10429382324219,56.0,41.47934722900391,-13667.845703125,211.64259338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,308.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.3094945549964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707646369934082,0.7076534628868103,-7.1110162025433965e-06,0.0,0.0003140976186841,0.0,0.0,58.48593521118164,0.0,0.0,0.0,0.447142094373703,4.0,0.0,1.0
575040,293.1523742675781,297.1499938964844,293.1499938964844,0.0876231491565704,-2060.737060546875,304.1500549316406,0.6697986125946045,0.143592357635498,0.1311805993318557,294.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4514494836330414,0.050000000745058,0.0496567040681839,293.26519775390625,297.1499938964844,293.1499938964844,0.0539924651384353,-1134.586669921875,304.159912109375,0.5963690280914307,0.0999645069241523,0.0721690654754638,293.2087707519531,297.1499938964844,293.1499938964844,0.3984818756580353,-7232.62841796875,304.1678771972656,0.9990000128746032,0.5509728789329529,0.4597605168819427,293.3157958984375,297.1499938964844,293.1499938964844,0.0056965597905218,-2074.20263671875,298.4432067871094,0.4514494836330414,0.050000000745058,0.2355500310659408,291.14801025390625,291.1499938964844,259.4266967773437,257.9578552246094,279.291748046875,294.4778137207031,291.1524353027344,1.0,0.2770580947399139,0.2447184324264526,1.0,1.0,1.0,-1.1380984783172607,0.4932928681373596,0.6448055505752563,0.217753991484642,0.0,0.0,0.6345982551574707,66.10429382324219,56.0,41.47934722900391,-13667.845703125,211.64259338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,308.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.3094945549964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707646369934082,0.7076534628868103,-7.1110162025433965e-06,0.0,0.0003140976186841,0.0,0.0,58.48593521118164,0.0,0.0,0.0,0.447142094373703,4.0,0.0,1.0
575100,293.151611328125,297.1499938964844,293.1499938964844,0.0875187963247299,-2058.4814453125,304.1502380371094,0.6724899411201477,0.1437166780233383,0.1312424093484878,294.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4540126323699951,0.050000000745058,0.0496084801852703,293.26727294921875,297.1499938964844,293.1499938964844,0.0523958168923854,-1113.5250244140625,304.1610107421875,0.5949500203132629,0.0981030091643333,0.07093495875597,293.1982421875,297.1499938964844,293.1499938964844,0.3926843702793121,-7146.390625,304.175048828125,0.9990000128746032,0.5522943735122681,0.4547566473484039,293.3153686523437,297.1499938964844,293.1499938964844,0.0056592617183923,-2061.0498046875,298.4247131347656,0.4540126323699951,0.050000000745058,0.2353212833404541,291.168701171875,291.1499938964844,259.4161071777344,257.9503479003906,279.2806396484375,294.4562072753906,291.172607421875,1.0,0.2749126255512237,0.2444910407066345,1.0,1.0,1.0,-1.1303480863571167,0.489761620759964,0.6405864357948303,0.2159289866685867,0.0,0.0,0.6312716007232666,64.78031921386719,56.0,46.6036376953125,-13599.2646484375,206.528060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254821777344,308.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.93359375,18000.0,0.0,0.0,0.3096680045127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034679651260376,0.7034750580787659,-7.09022651790292e-06,0.0,0.0003142736386507,0.0,0.0,57.85735321044922,0.0,0.0,0.0,0.4455772936344147,4.0,0.0,1.0
575160,293.1508178710937,297.1499938964844,293.1499938964844,0.0874906033277511,-2057.7724609375,304.1502380371094,0.6744094491004944,0.1438528150320053,0.1313281804323196,294.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4557759761810303,0.050000000745058,0.0495763346552848,293.2694396972656,297.1499938964844,293.1499938964844,0.0506936684250831,-1091.302734375,304.162109375,0.5922791957855225,0.0961866304278373,0.0695829465985298,293.1874389648437,297.1499938964844,293.1499938964844,0.38868448138237,-7087.826171875,304.177734375,0.9990000128746032,0.553801417350769,0.4513902366161346,293.3148498535156,297.1499938964844,293.1499938964844,0.0056260959245264,-2049.75927734375,298.4036560058594,0.4557759761810303,0.050000000745058,0.2351687848567962,291.1825256347656,291.1499938964844,259.4054870605469,257.9427795410156,279.2707824707031,294.4387512207031,291.1845397949219,1.0,0.2732893824577331,0.2443844079971313,1.0,1.0,1.0,-1.12456476688385,0.4871120154857635,0.6374527215957642,0.2146147191524505,0.0,0.0,0.627670168876648,63.89116668701172,59.0,38.190731048583984,-13535.220703125,202.93804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486755371094,308.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.080078125,18000.0,0.0,0.0,0.3096635937690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968018412590027,0.6968088746070862,-7.04420608599321e-06,0.0,0.0003142691857647,0.0,0.0,56.782135009765625,0.0,0.0,0.0,0.4430355727672577,4.0,0.0,1.0
575220,293.1491394042969,297.1499938964844,293.1499938964844,0.0876270458102226,-2060.242431640625,304.1499328613281,0.6768472790718079,0.1441711783409118,0.1315660774707794,294.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.457789659500122,0.050000000745058,0.0495405979454517,293.26812744140625,297.1499938964844,293.1499938964844,0.0479483418166637,-1055.9376220703125,304.1625671386719,0.5868142247200012,0.0934169292449951,0.0673661455512046,293.17193603515625,297.1499938964844,293.1499938964844,0.3841294050216675,-7023.41162109375,304.1758728027344,0.9990000128746032,0.5560171008110046,0.4476172626018524,293.3134460449219,297.1499938964844,293.1499938964844,0.005570197943598,-2031.782958984375,298.35430908203125,0.457789659500122,0.050000000745058,0.2349992543458938,291.1911315917969,291.1499938964844,259.3840026855469,257.9274597167969,279.2454833984375,294.3993835449219,291.1909484863281,1.0,0.271430641412735,0.244171142578125,1.0,1.0,1.0,-1.1174120903015137,0.4838160872459411,0.6335960626602173,0.2130496799945831,0.0,0.0,0.6213932633399963,62.89503479003906,62.0,13.373844146728516,-13447.81640625,198.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,308.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.640625,18000.0,0.0,0.0,0.3091638088226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830088496208191,0.6830158233642578,-6.932155429240083e-06,0.0,0.0003137619351036,0.0,0.0,54.492218017578125,0.0,0.0,0.0,0.4376245141029358,4.0,0.0,1.0
