time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1491394042969,297.1499938964844,293.1499938964844,0.0876270458102226,-2060.242431640625,304.1499328613281,0.6768472790718079,0.1441711783409118,0.1315660774707794,294.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.457789659500122,0.050000000745058,0.0495405979454517,293.26812744140625,297.1499938964844,293.1499938964844,0.0479483418166637,-1055.9376220703125,304.1625671386719,0.5868142247200012,0.0934169292449951,0.0673661455512046,293.17193603515625,297.1499938964844,293.1499938964844,0.3841294050216675,-7023.41162109375,304.1758728027344,0.9990000128746032,0.5560171008110046,0.4476172626018524,293.3134460449219,297.1499938964844,293.1499938964844,0.005570197943598,-2031.782958984375,298.35430908203125,0.457789659500122,0.050000000745058,0.2349992543458938,291.1911315917969,291.1499938964844,259.3840026855469,257.9274597167969,279.2454833984375,294.3993835449219,291.1909484863281,1.0,0.271430641412735,0.244171142578125,1.0,1.0,1.0,-1.1174120903015137,0.4838160872459411,0.6335960626602173,0.2130496799945831,0.0,0.0,0.6213932633399963,62.89503479003906,62.0,13.373844146728516,-13447.81640625,198.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,308.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.640625,18000.0,0.0,0.0,0.3091638088226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830088496208191,0.6830158233642578,-6.932155429240083e-06,0.0,0.0003137619351036,0.0,0.0,54.492218017578125,0.0,0.0,0.0,0.4376245141029358,4.0,0.0,1.0
575340,293.1473999023437,297.1499938964844,293.1499938964844,0.08794816583395,-2066.396484375,304.1494140625,0.6777151226997375,0.1445413529872894,0.1318829506635666,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4580820500850677,0.050000000745058,0.0495354980230331,293.26373291015625,297.1499938964844,293.1499938964844,0.0460890233516693,-1032.3438720703125,304.1614685058594,0.5817785263061523,0.0913085862994194,0.0658261179924011,293.16412353515625,297.1499938964844,293.1499938964844,0.3833057880401611,-7015.2265625,304.1685485839844,0.9990000128746032,0.557057797908783,0.4470755457878113,293.3119201660156,297.1499938964844,293.1499938964844,0.0055235642939805,-2017.8367919921875,298.2987060546875,0.4580820500850677,0.050000000745058,0.2349750846624374,291.1837158203125,291.1499938964844,259.3623046875,257.911865234375,279.21978759765625,294.3651733398437,291.182373046875,1.0,0.2711049616336822,0.2439578920602798,1.0,1.0,1.0,-1.1152571439743042,0.4827933311462402,0.6324638724327087,0.2126613408327102,0.0,0.0,0.617277204990387,62.740421295166016,65.0,-7.231759071350098,-13415.8955078125,197.7560272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,308.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.05078125,18000.0,0.0,0.0,0.3082049190998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724091172218323,0.6724159121513367,-6.837540695414646e-06,0.0,0.0003127888194285,0.0,0.0,52.71891021728516,0.0,0.0,0.0,0.4333900809288025,4.0,0.0,1.0
575400,293.1473999023437,297.1499938964844,293.1499938964844,0.08794816583395,-2066.396484375,304.1494140625,0.6777151226997375,0.1445413529872894,0.1318829506635666,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4580820500850677,0.050000000745058,0.0495354980230331,293.26373291015625,297.1499938964844,293.1499938964844,0.0460890233516693,-1032.3438720703125,304.1614685058594,0.5817785263061523,0.0913085862994194,0.0658261179924011,293.16412353515625,297.1499938964844,293.1499938964844,0.3833057880401611,-7015.2265625,304.1685485839844,0.9990000128746032,0.557057797908783,0.4470755457878113,293.3119201660156,297.1499938964844,293.1499938964844,0.0055235642939805,-2017.8367919921875,298.2987060546875,0.4580820500850677,0.050000000745058,0.2349750846624374,291.1837158203125,291.1499938964844,259.3623046875,257.911865234375,279.21978759765625,294.3651733398437,291.182373046875,1.0,0.2711049616336822,0.2439578920602798,1.0,1.0,1.0,-1.1152571439743042,0.4827933311462402,0.6324638724327087,0.2126613408327102,0.0,0.0,0.617277204990387,62.740421295166016,65.0,-7.231759071350098,-13415.8955078125,197.7560272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,308.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.05078125,18000.0,0.0,0.0,0.3082049190998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724091172218323,0.6724159121513367,-6.837540695414646e-06,0.0,0.0003127888194285,0.0,0.0,52.71891021728516,0.0,0.0,0.0,0.4333900809288025,4.0,0.0,1.0
575460,293.145751953125,297.1499938964844,293.1499938964844,0.0883697718381881,-2074.518310546875,304.1488952636719,0.6772692799568176,0.1449429243803024,0.1322563737630844,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4569537043571472,0.050000000745058,0.049555342644453,293.25909423828125,297.1499938964844,293.1499938964844,0.0444726683199405,-1011.9972534179688,304.16033935546875,0.575850248336792,0.0893703326582908,0.0644612163305282,293.16192626953125,297.1499938964844,293.1499938964844,0.385446161031723,-7050.83544921875,304.15875244140625,0.9990000128746032,0.5571547150611877,0.4491747617721557,293.3104248046875,297.1499938964844,293.1499938964844,0.0054825912229716,-2006.134765625,298.240234375,0.4569537043571472,0.050000000745058,0.2350692003965377,291.16925048828125,291.1499938964844,259.3403625488281,257.8959655761719,279.1976318359375,294.3421325683594,291.1674499511719,1.0,0.2719773054122925,0.2437005639076233,1.0,1.0,1.0,-1.1167223453521729,0.4834221601486206,0.6333001852035522,0.2131072729825973,0.0,0.0,0.6156407594680786,63.26422119140625,68.0,-18.357276916503903,-13429.59765625,199.21847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,308.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.349609375,18000.0,0.0,0.0,0.3070654273033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667771935462952,0.6667839884757996,-6.781179763493128e-06,0.0,0.0003116323787253,0.0,0.0,51.75402069091797,0.0,0.0,0.0,0.4310838282108307,4.0,0.0,1.0
575520,293.145751953125,297.1499938964844,293.1499938964844,0.0883697718381881,-2074.518310546875,304.1488952636719,0.6772692799568176,0.1449429243803024,0.1322563737630844,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4569537043571472,0.050000000745058,0.049555342644453,293.25909423828125,297.1499938964844,293.1499938964844,0.0444726683199405,-1011.9972534179688,304.16033935546875,0.575850248336792,0.0893703326582908,0.0644612163305282,293.16192626953125,297.1499938964844,293.1499938964844,0.385446161031723,-7050.83544921875,304.15875244140625,0.9990000128746032,0.5571547150611877,0.4491747617721557,293.3104248046875,297.1499938964844,293.1499938964844,0.0054825912229716,-2006.134765625,298.240234375,0.4569537043571472,0.050000000745058,0.2350692003965377,291.16925048828125,291.1499938964844,259.3403625488281,257.8959655761719,279.1976318359375,294.3421325683594,291.1674499511719,1.0,0.2719773054122925,0.2437005639076233,1.0,1.0,1.0,-1.1167223453521729,0.4834221601486206,0.6333001852035522,0.2131072729825973,0.0,0.0,0.6156407594680786,63.26422119140625,68.0,-18.357276916503903,-13429.59765625,199.21847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,308.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.349609375,18000.0,0.0,0.0,0.3070654273033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667771935462952,0.6667839884757996,-6.781179763493128e-06,0.0,0.0003116323787253,0.0,0.0,51.75402069091797,0.0,0.0,0.0,0.4310838282108307,4.0,0.0,1.0
575580,293.14422607421875,297.1499938964844,293.1499938964844,0.0888424888253212,-2083.6201171875,304.14849853515625,0.675790548324585,0.1453594267368316,0.1326654404401779,294.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4547434747219085,0.050000000745058,0.0495951175689697,293.25445556640625,297.1499938964844,293.1499938964844,0.0429881550371646,-993.3931274414062,304.15936279296875,0.569101870059967,0.0875478386878967,0.063197337090969,293.164306640625,297.1499938964844,293.1499938964844,0.3899172842502594,-7120.173828125,304.1484069824219,0.9990000128746032,0.5563763380050659,0.4533544778823852,293.3091125488281,297.1499938964844,293.1499938964844,0.0054448251612484,-1995.5908203125,298.18048095703125,0.4547434747219085,0.050000000745058,0.2352578788995742,291.15216064453125,291.1499938964844,259.31817626953125,257.8797607421875,279.1781311035156,294.32781982421875,291.1502685546875,1.0,0.2737880945205688,0.2434432506561279,1.0,1.0,1.0,-1.1209864616394043,0.4853312969207763,0.6356551647186279,0.214191734790802,0.0,0.0,0.6164839267730713,64.3289794921875,71.0,-23.090133666992188,-13479.2080078125,202.6171112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.4922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.3060186803340912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666316032409668,0.6663228273391724,-6.766450042050565e-06,0.0,0.0003105700598098,0.0,0.0,51.614383697509766,0.0,0.0,0.0,0.4308049976825714,4.0,0.0,1.0
575640,293.14422607421875,297.1499938964844,293.1499938964844,0.0888424888253212,-2083.6201171875,304.14849853515625,0.675790548324585,0.1453594267368316,0.1326654404401779,294.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4547434747219085,0.050000000745058,0.0495951175689697,293.25445556640625,297.1499938964844,293.1499938964844,0.0429881550371646,-993.3931274414062,304.15936279296875,0.569101870059967,0.0875478386878967,0.063197337090969,293.164306640625,297.1499938964844,293.1499938964844,0.3899172842502594,-7120.173828125,304.1484069824219,0.9990000128746032,0.5563763380050659,0.4533544778823852,293.3091125488281,297.1499938964844,293.1499938964844,0.0054448251612484,-1995.5908203125,298.18048095703125,0.4547434747219085,0.050000000745058,0.2352578788995742,291.15216064453125,291.1499938964844,259.31817626953125,257.8797607421875,279.1781311035156,294.32781982421875,291.1502685546875,1.0,0.2737880945205688,0.2434432506561279,1.0,1.0,1.0,-1.1209864616394043,0.4853312969207763,0.6356551647186279,0.214191734790802,0.0,0.0,0.6164839267730713,64.3289794921875,71.0,-23.090133666992188,-13479.2080078125,202.6171112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.4922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.3060186803340912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666316032409668,0.6663228273391724,-6.766450042050565e-06,0.0,0.0003105700598098,0.0,0.0,51.614383697509766,0.0,0.0,0.0,0.4308049976825714,4.0,0.0,1.0
575700,293.1435241699219,297.1499938964844,293.1499938964844,0.0890886485576629,-2088.35302734375,304.1483154296875,0.6747456192970276,0.1455698907375335,0.1328786462545395,294.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4533306956291199,0.050000000745058,0.0496212057769298,293.2521667480469,297.1499938964844,293.1499938964844,0.0422853045165538,-984.6016845703124,304.158935546875,0.5654959082603455,0.0866752341389656,0.0625977665185928,293.1669921875,297.1499938964844,293.1499938964844,0.3928660452365875,-7164.96337890625,304.1433410644531,0.9990000128746032,0.5556736588478088,0.4560753405094147,293.3085327148437,297.1499938964844,293.1499938964844,0.0054267118684947,-1990.5638427734373,298.150390625,0.4533306956291199,0.050000000745058,0.2353816330432891,291.1434020996094,291.1499938964844,259.3069763183594,257.8715515136719,279.1691589355469,294.3233337402344,291.1415100097656,1.0,0.2749786674976349,0.243314579129219,1.0,1.0,1.0,-1.1239680051803589,0.4866751730442047,0.6372928619384766,0.2149277031421661,0.0,0.0,0.617806077003479,65.02947998046875,71.0,-23.92719841003418,-13514.9716796875,204.92263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,308.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.734375,18000.0,0.0,0.0,0.3056080937385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679990291595459,0.6680058240890503,-6.774660960218171e-06,0.0,0.0003101533511653,0.0,0.0,51.84896087646485,0.0,0.0,0.0,0.4314183890819549,4.0,0.0,1.0
575760,293.14288330078125,297.1499938964844,293.1499938964844,0.089337944984436,-2093.140380859375,304.1481628417969,0.6735358238220215,0.1457807868719101,0.1330959200859069,294.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4517589807510376,0.050000000745058,0.0496508702635765,293.2498779296875,297.1499938964844,293.1499938964844,0.0416059046983718,-976.10888671875,304.1585693359375,0.561776876449585,0.0858276635408401,0.0620183125138282,293.1705017089844,297.1499938964844,293.1499938964844,0.3962183594703674,-7215.3779296875,304.1384582519531,0.9990000128746032,0.5547690987586975,0.4591496884822845,293.3080444335937,297.1499938964844,293.1499938964844,0.0054089617915451,-1985.6341552734373,298.1202087402344,0.4517589807510376,0.050000000745058,0.2355223596096038,291.1347045898437,291.1499938964844,259.29571533203125,257.8632507324219,279.1606750488281,294.3204040527344,291.13287353515625,1.0,0.2763295471668243,0.2431277930736541,1.0,1.0,1.0,-1.1274274587631226,0.4882383048534393,0.6391891837120056,0.2157732397317886,0.0,0.0,0.6197004914283752,65.82687377929688,74.0,-24.08628273010254,-13556.8720703125,207.5813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.283203125,18000.0,0.0,0.0,0.3053098320960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709170937538147,0.6709238886833191,-6.793083230149932e-06,0.0,0.0003098506713286,0.0,0.0,52.28271865844727,0.0,0.0,0.0,0.4325209856033325,4.0,0.0,1.0
575820,293.14166259765625,297.1499938964844,293.1499938964844,0.0898435413837432,-2102.83447265625,304.14794921875,0.6707541346549988,0.146205261349678,0.1335404217243194,294.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.448285162448883,0.050000000745058,0.0497189946472644,293.2432861328125,297.1499938964844,293.1499938964844,0.0404982604086399,-962.3193969726562,304.15753173828125,0.5547142028808594,0.0846237689256668,0.0610678642988204,293.1810302734375,297.1499938964844,293.1499938964844,0.4039105474948883,-7329.6669921875,304.1295471191406,0.9990000128746032,0.5521280765533447,0.4661330878734588,293.30718994140625,297.1499938964844,293.1499938964844,0.0053741605952382,-1975.93798828125,298.05975341796875,0.448285162448883,0.050000000745058,0.2358455061912536,291.1177673339844,291.1499938964844,259.27301025390625,257.84637451171875,279.1412353515625,294.3124084472656,291.11590576171875,1.0,0.2794341146945953,0.2427542358636856,1.0,1.0,1.0,-1.1356712579727173,0.4919734597206116,0.6436977982521057,0.2177695482969284,0.0,0.0,0.6251334547996521,67.66210174560547,77.0,-24.115571975708008,-13658.5751953125,213.8479156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,308.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.841796875,18000.0,0.0,0.0,0.30513995885849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802729368209839,0.6802797913551331,-6.859571840323042e-06,0.0,0.0003096782893408,0.0,0.0,53.734188079833984,0.0,0.0,0.0,0.436136394739151,4.0,0.0,1.0
575880,293.14166259765625,297.1499938964844,293.1499938964844,0.0898435413837432,-2102.83447265625,304.14794921875,0.6707541346549988,0.146205261349678,0.1335404217243194,294.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.448285162448883,0.050000000745058,0.0497189946472644,293.2432861328125,297.1499938964844,293.1499938964844,0.0404982604086399,-962.3193969726562,304.15753173828125,0.5547142028808594,0.0846237689256668,0.0610678642988204,293.1810302734375,297.1499938964844,293.1499938964844,0.4039105474948883,-7329.6669921875,304.1295471191406,0.9990000128746032,0.5521280765533447,0.4661330878734588,293.30718994140625,297.1499938964844,293.1499938964844,0.0053741605952382,-1975.93798828125,298.05975341796875,0.448285162448883,0.050000000745058,0.2358455061912536,291.1177673339844,291.1499938964844,259.27301025390625,257.84637451171875,279.1412353515625,294.3124084472656,291.11590576171875,1.0,0.2794341146945953,0.2427542358636856,1.0,1.0,1.0,-1.1356712579727173,0.4919734597206116,0.6436977982521057,0.2177695482969284,0.0,0.0,0.6251334547996521,67.66210174560547,77.0,-24.115571975708008,-13658.5751953125,213.8479156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,308.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.841796875,18000.0,0.0,0.0,0.30513995885849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802729368209839,0.6802797913551331,-6.859571840323042e-06,0.0,0.0003096782893408,0.0,0.0,53.734188079833984,0.0,0.0,0.0,0.436136394739151,4.0,0.0,1.0
575940,293.1405944824219,297.1499938964844,293.1499938964844,0.0903741121292114,-2113.012939453125,304.1477355957031,0.6676986217498779,0.1466373950242996,0.1339993327856063,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.4445891082286834,0.050000000745058,0.0497957095503807,293.2323608398437,297.1499938964844,293.1499938964844,0.0403073169291019,-960.1964111328124,304.1553039550781,0.5501415729522705,0.0844672620296478,0.060857780277729,293.1976318359375,297.1499938964844,293.1499938964844,0.4126318395137787,-7457.5615234375,304.1218566894531,0.9990000128746032,0.5479883551597595,0.4738744795322418,293.3065795898437,297.1499938964844,293.1499938964844,0.0053405007347464,-1966.6650390625,297.99822998046875,0.4445891082286834,0.050000000745058,0.2362094074487686,291.09942626953125,291.1499938964844,259.25,257.8291015625,279.1172180175781,294.29888916015625,291.0975036621094,1.0,0.2829841673374176,0.2423806637525558,1.0,1.0,1.0,-1.1457901000976562,0.4965698719024658,0.6492201685905457,0.2202058285474777,0.0,0.0,0.6330902576446533,69.7406234741211,65.0,-25.244787216186523,-13786.5341796875,221.30670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,308.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17854.69921875,18000.0,0.0,0.0,0.3056795001029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947109699249268,0.6947179436683655,-6.968557499931194e-06,0.0,0.000310225848807,0.0,0.0,56.06195068359375,0.0,0.0,0.0,0.4418108761310577,4.0,0.0,1.0
576000,293.1405944824219,297.1499938964844,293.1499938964844,0.0903741121292114,-2113.012939453125,304.1477355957031,0.6676986217498779,0.1466373950242996,0.1339993327856063,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.4445891082286834,0.050000000745058,0.0497957095503807,293.2323608398437,297.1499938964844,293.1499938964844,0.0403073169291019,-960.1964111328124,304.1553039550781,0.5501415729522705,0.0844672620296478,0.060857780277729,293.1976318359375,297.1499938964844,293.1499938964844,0.4126318395137787,-7457.5615234375,304.1218566894531,0.9990000128746032,0.5479883551597595,0.4738744795322418,293.3065795898437,297.1499938964844,293.1499938964844,0.0053405007347464,-1966.6650390625,297.99822998046875,0.4445891082286834,0.050000000745058,0.2362094074487686,291.09942626953125,291.1499938964844,259.25,257.8291015625,279.1172180175781,294.29888916015625,291.0975036621094,1.0,0.2829841673374176,0.2423806637525558,1.0,1.0,1.0,-1.1457901000976562,0.4965698719024658,0.6492201685905457,0.2202058285474777,0.0,0.0,0.6330902576446533,69.7406234741211,65.0,-25.244787216186523,-13786.5341796875,221.30670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,308.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17854.69921875,18000.0,0.0,0.0,0.3056795001029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947109699249268,0.6947179436683655,-6.968557499931194e-06,0.0,0.000310225848807,0.0,0.0,56.06195068359375,0.0,0.0,0.0,0.4418108761310577,4.0,0.0,1.0
576060,293.13934326171875,297.1499938964844,293.1499938964844,0.0907214879989624,-2119.48681640625,304.14794921875,0.6701076030731201,0.1471287608146667,0.1343881040811538,294.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.4462360739707947,0.050000000745058,0.0497609265148639,293.2215881347656,297.1499938964844,293.1499938964844,0.0403988994657993,-961.4593505859376,304.1534423828125,0.5521344542503357,0.084575667977333,0.0609371289610862,293.2100524902344,297.1499938964844,293.1499938964844,0.4099656343460083,-7412.1796875,304.13629150390625,0.9990000128746032,0.5442262291908264,0.4703828990459442,293.30584716796875,297.1499938964844,293.1499938964844,0.0052920538000762,-1951.1815185546875,297.9440612792969,0.4462360739707947,0.050000000745058,0.2360444217920303,291.09576416015625,291.1499938964844,259.2225036621094,257.8077392578125,279.09747314453125,294.2778625488281,291.0977783203125,1.0,0.2809861004352569,0.2419183403253555,1.0,1.0,1.0,-1.1419298648834229,0.4947367906570434,0.6471930742263794,0.2194939404726028,0.0,0.0,0.641028106212616,68.81346893310547,53.0,2.6179757118225098,-13825.0380859375,218.18576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,308.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.4140625,18000.0,0.0,0.0,0.3068901002407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126950025558472,0.7127020955085754,-7.117670065781567e-06,0.0,0.0003114544379059,0.0,0.0,59.1318359375,0.0,0.0,0.0,0.4489574730396271,4.0,0.0,1.0
576120,293.13934326171875,297.1499938964844,293.1499938964844,0.0907214879989624,-2119.48681640625,304.14794921875,0.6701076030731201,0.1471287608146667,0.1343881040811538,294.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.4462360739707947,0.050000000745058,0.0497609265148639,293.2215881347656,297.1499938964844,293.1499938964844,0.0403988994657993,-961.4593505859376,304.1534423828125,0.5521344542503357,0.084575667977333,0.0609371289610862,293.2100524902344,297.1499938964844,293.1499938964844,0.4099656343460083,-7412.1796875,304.13629150390625,0.9990000128746032,0.5442262291908264,0.4703828990459442,293.30584716796875,297.1499938964844,293.1499938964844,0.0052920538000762,-1951.1815185546875,297.9440612792969,0.4462360739707947,0.050000000745058,0.2360444217920303,291.09576416015625,291.1499938964844,259.2225036621094,257.8077392578125,279.09747314453125,294.2778625488281,291.0977783203125,1.0,0.2809861004352569,0.2419183403253555,1.0,1.0,1.0,-1.1419298648834229,0.4947367906570434,0.6471930742263794,0.2194939404726028,0.0,0.0,0.641028106212616,68.81346893310547,53.0,2.6179757118225098,-13825.0380859375,218.18576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,308.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.4140625,18000.0,0.0,0.0,0.3068901002407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126950025558472,0.7127020955085754,-7.117670065781567e-06,0.0,0.0003114544379059,0.0,0.0,59.1318359375,0.0,0.0,0.0,0.4489574730396271,4.0,0.0,1.0
576180,293.1377868652344,297.1499938964844,293.1499938964844,0.0908061489462852,-2120.552490234375,304.1484680175781,0.6774556636810303,0.1477097272872924,0.1347672194242477,294.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4526773989200592,0.050000000745058,0.0496334210038185,293.2175598144531,297.1499938964844,293.1499938964844,0.0395830012857914,-950.8054809570312,304.1537170410156,0.5565731525421143,0.0835968405008316,0.0604016222059726,293.2028503417969,297.1499938964844,293.1499938964844,0.3963825106620788,-7204.99560546875,304.1636962890625,0.9990000128746032,0.5441198945045471,0.4573469161987304,293.3047180175781,297.1499938964844,293.1499938964844,0.0052261142991483,-1927.4752197265625,297.9071960449219,0.4526773989200592,0.050000000745058,0.2354395687580108,291.12548828125,291.1499938964844,259.18670654296875,257.77880859375,279.0688781738281,294.2286376953125,291.129638671875,1.0,0.2748685479164123,0.241456001996994,1.0,1.0,1.0,-1.125220775604248,0.4870032966136932,0.6382174491882324,0.215886116027832,0.0,0.0,0.6425215601921082,65.3712387084961,56.0,36.98201370239258,-13735.7724609375,205.98312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,308.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.193359375,18000.0,0.0,0.0,0.3081995546817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215766310691833,0.7215838432312012,-7.217138318083016e-06,0.0,0.0003127833479084,0.0,0.0,60.8532600402832,0.0,0.0,0.0,0.4526838958263397,4.0,0.0,1.0
576240,293.1377868652344,297.1499938964844,293.1499938964844,0.0908061489462852,-2120.552490234375,304.1484680175781,0.6774556636810303,0.1477097272872924,0.1347672194242477,294.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4526773989200592,0.050000000745058,0.0496334210038185,293.2175598144531,297.1499938964844,293.1499938964844,0.0395830012857914,-950.8054809570312,304.1537170410156,0.5565731525421143,0.0835968405008316,0.0604016222059726,293.2028503417969,297.1499938964844,293.1499938964844,0.3963825106620788,-7204.99560546875,304.1636962890625,0.9990000128746032,0.5441198945045471,0.4573469161987304,293.3047180175781,297.1499938964844,293.1499938964844,0.0052261142991483,-1927.4752197265625,297.9071960449219,0.4526773989200592,0.050000000745058,0.2354395687580108,291.12548828125,291.1499938964844,259.18670654296875,257.77880859375,279.0688781738281,294.2286376953125,291.129638671875,1.0,0.2748685479164123,0.241456001996994,1.0,1.0,1.0,-1.125220775604248,0.4870032966136932,0.6382174491882324,0.215886116027832,0.0,0.0,0.6425215601921082,65.3712387084961,56.0,36.98201370239258,-13735.7724609375,205.98312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,308.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.193359375,18000.0,0.0,0.0,0.3081995546817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215766310691833,0.7215838432312012,-7.217138318083016e-06,0.0,0.0003127833479084,0.0,0.0,60.8532600402832,0.0,0.0,0.0,0.4526838958263397,4.0,0.0,1.0
576300,293.1369934082031,297.1499938964844,293.1499938964844,0.0908525288105011,-2121.1181640625,304.148681640625,0.6804670095443726,0.1480238586664199,0.1350004523992538,294.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.455218493938446,0.050000000745058,0.0495864450931549,293.21832275390625,297.1499938964844,293.1499938964844,0.0387158133089542,-939.583740234375,304.1546325683594,0.5566417574882507,0.08259167522192,0.0597724430263042,293.19268798828125,297.1499938964844,293.1499938964844,0.3907811343669891,-7121.27392578125,304.1712646484375,0.9990000128746032,0.5454434752464294,0.4524483978748321,293.30401611328125,297.1499938964844,293.1499938964844,0.0051942649297416,-1915.711669921875,297.8915710449219,0.455218493938446,0.050000000745058,0.2352167516946792,291.1448669433594,291.1499938964844,259.16583251953125,257.7616577148437,279.04962158203125,294.1985168457031,291.14849853515625,1.0,0.272883653640747,0.2412248402833938,1.0,1.0,1.0,-1.118537425994873,0.4839099049568176,0.6346274614334106,0.2144569903612136,0.0,0.0,0.640916645526886,64.09716796875,56.0,42.4771728515625,-13686.5712890625,201.3838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,308.4392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.3087022602558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209885120391846,0.7209957838058472,-7.226369234558659e-06,0.0,0.0003132935380563,0.0,0.0,60.84176635742188,0.0,0.0,0.0,0.4525521099567413,4.0,0.0,1.0
576360,293.1361694335937,297.1499938964844,293.1499938964844,0.0909751951694488,-2123.23486328125,304.148681640625,0.6826911568641663,0.1483493000268936,0.1352573037147522,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.456957072019577,0.050000000745058,0.0495552755892276,293.2194519042969,297.1499938964844,293.1499938964844,0.0377259068191051,-926.8621215820312,304.15557861328125,0.5553667545318604,0.081504538655281,0.0590121708810329,293.1821594238281,297.1499938964844,293.1499938964844,0.3869496881961822,-7064.8759765625,304.17431640625,0.9990000128746032,0.5469722151756287,0.4491685032844543,293.3031921386719,297.1499938964844,293.1499938964844,0.0051658833399415,-1905.61181640625,297.8731689453125,0.456957072019577,0.050000000745058,0.2350689023733139,291.157470703125,291.1499938964844,259.14312744140625,257.7428283691406,279.0306701660156,294.1727905273437,291.1592712402344,1.0,0.2714084386825561,0.2411150783300399,1.0,1.0,1.0,-1.113780498504639,0.4816868603229522,0.6320936679840088,0.2135028839111328,0.0,0.0,0.6391150951385498,63.24942398071289,59.0,34.57935333251953,-13643.359375,198.2499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,308.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.021484375,18000.0,0.0,0.0,0.3090893924236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180494070053101,0.7180566191673279,-7.210914191091433e-06,0.0,0.0003136864397674,0.0,0.0,60.3828239440918,0.0,0.0,0.0,0.4514839947223663,4.0,0.0,1.0
576420,293.13446044921875,297.1499938964844,293.1499938964844,0.0914028212428093,-2131.1416015625,304.1484069824219,0.6856781840324402,0.1490453779697418,0.1358362436294555,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4588858187198639,0.050000000745058,0.0495215691626071,293.21826171875,297.1499938964844,293.1499938964844,0.0360960885882377,-906.01123046875,304.1563720703125,0.5520825982093811,0.0799687653779983,0.0577127523720264,293.1651611328125,297.1499938964844,293.1499938964844,0.3826834857463836,-7004.22607421875,304.1731262207031,0.9990000128746032,0.5496239066123962,0.4455941021442413,293.30126953125,297.1499938964844,293.1499938964844,0.005118275526911,-1889.556396484375,297.8291931152344,0.4588858187198639,0.050000000745058,0.2349089980125427,291.1652526855469,291.1499938964844,259.0923156738281,257.70025634765625,278.9903869628906,294.1270446777344,291.1651611328125,1.0,0.2698203921318054,0.2408955693244934,1.0,1.0,1.0,-1.108391046524048,0.4791261255741119,0.6292648911476135,0.2125407308340072,0.0,0.0,0.6363832950592041,62.33254623413086,62.0,12.512367248535156,-13596.5146484375,194.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,308.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.26953125,18000.0,0.0,0.0,0.3095428645610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118058800697327,0.7118130326271057,-7.160151199059328e-06,0.0,0.0003141466586384,0.0,0.0,59.29941177368164,0.0,0.0,0.0,0.4490339457988739,4.0,0.0,1.0
576480,293.13446044921875,297.1499938964844,293.1499938964844,0.0914028212428093,-2131.1416015625,304.1484069824219,0.6856781840324402,0.1490453779697418,0.1358362436294555,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4588858187198639,0.050000000745058,0.0495215691626071,293.21826171875,297.1499938964844,293.1499938964844,0.0360960885882377,-906.01123046875,304.1563720703125,0.5520825982093811,0.0799687653779983,0.0577127523720264,293.1651611328125,297.1499938964844,293.1499938964844,0.3826834857463836,-7004.22607421875,304.1731262207031,0.9990000128746032,0.5496239066123962,0.4455941021442413,293.30126953125,297.1499938964844,293.1499938964844,0.005118275526911,-1889.556396484375,297.8291931152344,0.4588858187198639,0.050000000745058,0.2349089980125427,291.1652526855469,291.1499938964844,259.0923156738281,257.70025634765625,278.9903869628906,294.1270446777344,291.1651611328125,1.0,0.2698203921318054,0.2408955693244934,1.0,1.0,1.0,-1.108391046524048,0.4791261255741119,0.6292648911476135,0.2125407308340072,0.0,0.0,0.6363832950592041,62.33254623413086,62.0,12.512367248535156,-13596.5146484375,194.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,308.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.26953125,18000.0,0.0,0.0,0.3095428645610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118058800697327,0.7118130326271057,-7.160151199059328e-06,0.0,0.0003141466586384,0.0,0.0,59.29941177368164,0.0,0.0,0.0,0.4490339457988739,4.0,0.0,1.0
576540,293.1326904296875,297.1499938964844,293.1499938964844,0.0920112952589988,-2142.653564453125,304.1479187011719,0.6871047019958496,0.1497966349124908,0.1364948004484176,294.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.45912766456604,0.050000000745058,0.0495174042880535,293.21240234375,297.1499938964844,293.1499938964844,0.0355113372206687,-898.6661376953125,304.1552124023437,0.5503330230712891,0.0794225111603736,0.0572167411446571,293.1564025878906,297.1499938964844,293.1499938964844,0.3820019662380218,-6997.73876953125,304.1664428710937,0.9990000128746032,0.5510289669036865,0.4451504647731781,293.29913330078125,297.1499938964844,293.1499938964844,0.0050788396038115,-1877.1724853515625,297.779296875,0.45912766456604,0.050000000745058,0.2348892390727996,291.1582336425781,291.1499938964844,259.0348205566406,257.651611328125,278.9456787109375,294.0857238769531,291.1568298339844,1.0,0.2697381973266601,0.2406760454177856,1.0,1.0,1.0,-1.1080234050750732,0.4788682460784912,0.6291550993919373,0.212701678276062,0.0,0.0,0.6356217265129089,62.22785186767578,65.0,-7.547367572784424,-13606.7314453125,194.49557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03076171875,308.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.33984375,18000.0,0.0,0.0,0.3097332715988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082746624946594,0.7082818150520325,-7.123157956812065e-06,0.0,0.0003143399080727,0.0,0.0,58.63870620727539,0.0,0.0,0.0,0.4475811421871185,4.0,0.0,1.0
576600,293.1326904296875,297.1499938964844,293.1499938964844,0.0920112952589988,-2142.653564453125,304.1479187011719,0.6871047019958496,0.1497966349124908,0.1364948004484176,294.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.45912766456604,0.050000000745058,0.0495174042880535,293.21240234375,297.1499938964844,293.1499938964844,0.0355113372206687,-898.6661376953125,304.1552124023437,0.5503330230712891,0.0794225111603736,0.0572167411446571,293.1564025878906,297.1499938964844,293.1499938964844,0.3820019662380218,-6997.73876953125,304.1664428710937,0.9990000128746032,0.5510289669036865,0.4451504647731781,293.29913330078125,297.1499938964844,293.1499938964844,0.0050788396038115,-1877.1724853515625,297.779296875,0.45912766456604,0.050000000745058,0.2348892390727996,291.1582336425781,291.1499938964844,259.0348205566406,257.651611328125,278.9456787109375,294.0857238769531,291.1568298339844,1.0,0.2697381973266601,0.2406760454177856,1.0,1.0,1.0,-1.1080234050750732,0.4788682460784912,0.6291550993919373,0.212701678276062,0.0,0.0,0.6356217265129089,62.22785186767578,65.0,-7.547367572784424,-13606.7314453125,194.49557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03076171875,308.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.33984375,18000.0,0.0,0.0,0.3097332715988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082746624946594,0.7082818150520325,-7.123157956812065e-06,0.0,0.0003143399080727,0.0,0.0,58.63870620727539,0.0,0.0,0.0,0.4475811421871185,4.0,0.0,1.0
576660,293.1309509277344,297.1499938964844,293.1499938964844,0.0927353724837303,-2156.433837890625,304.1473999023437,0.6872203350067139,0.1505869328975677,0.1372155398130417,294.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4579663872718811,0.050000000745058,0.0495375283062458,293.2060241699219,297.1499938964844,293.1499938964844,0.0353000052273273,-896.174560546875,304.15380859375,0.5483580827713013,0.079135313630104,0.0569966286420822,293.15350341796875,297.1499938964844,293.1499938964844,0.3842489719390869,-7034.662109375,304.1571960449219,0.9990000128746032,0.5514622926712036,0.4472897052764892,293.2969970703125,297.1499938964844,293.1499938964844,0.0050448612309992,-1867.097412109375,297.7260437011719,0.4579663872718811,0.050000000745058,0.2349846959114074,291.1430969238281,291.1499938964844,258.97125244140625,257.5973815917969,278.9020080566406,294.0566101074219,291.1412353515625,1.0,0.2708421647548675,0.2404106110334396,1.0,1.0,1.0,-1.1113295555114746,0.4802995920181274,0.6310299634933472,0.2136718034744262,0.0,0.0,0.6375067234039307,62.784793853759766,68.0,-19.140520095825195,-13666.326171875,196.5919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556945800781,308.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.42578125,18000.0,0.0,0.0,0.3099043369293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098864912986755,0.7098935842514038,-7.125750471459469e-06,0.0,0.0003145134833175,0.0,0.0,58.8477783203125,0.0,0.0,0.0,0.4481501281261444,4.0,0.0,1.0
576720,293.1309509277344,297.1499938964844,293.1499938964844,0.0927353724837303,-2156.433837890625,304.1473999023437,0.6872203350067139,0.1505869328975677,0.1372155398130417,294.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4579663872718811,0.050000000745058,0.0495375283062458,293.2060241699219,297.1499938964844,293.1499938964844,0.0353000052273273,-896.174560546875,304.15380859375,0.5483580827713013,0.079135313630104,0.0569966286420822,293.15350341796875,297.1499938964844,293.1499938964844,0.3842489719390869,-7034.662109375,304.1571960449219,0.9990000128746032,0.5514622926712036,0.4472897052764892,293.2969970703125,297.1499938964844,293.1499938964844,0.0050448612309992,-1867.097412109375,297.7260437011719,0.4579663872718811,0.050000000745058,0.2349846959114074,291.1430969238281,291.1499938964844,258.97125244140625,257.5973815917969,278.9020080566406,294.0566101074219,291.1412353515625,1.0,0.2708421647548675,0.2404106110334396,1.0,1.0,1.0,-1.1113295555114746,0.4802995920181274,0.6310299634933472,0.2136718034744262,0.0,0.0,0.6375067234039307,62.784793853759766,68.0,-19.140520095825195,-13666.326171875,196.5919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556945800781,308.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.42578125,18000.0,0.0,0.0,0.3099043369293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098864912986755,0.7098935842514038,-7.125750471459469e-06,0.0,0.0003145134833175,0.0,0.0,58.8477783203125,0.0,0.0,0.0,0.4481501281261444,4.0,0.0,1.0
576780,293.1293334960937,297.1499938964844,293.1499938964844,0.0935185477137565,-2171.340087890625,304.14697265625,0.6862959861755371,0.1513995975255966,0.1379784196615219,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4557294249534607,0.050000000745058,0.049577210098505,293.19970703125,297.1499938964844,293.1499938964844,0.0352569743990898,-895.8566284179688,304.1526184082031,0.5458663105964661,0.0789946243166923,0.0569031499326229,293.1552734375,297.1499938964844,293.1499938964844,0.3887919187545776,-7104.88623046875,304.147216796875,0.9990000128746032,0.5510252714157104,0.4514785408973694,293.29498291015625,297.1499938964844,293.1499938964844,0.0050140218809247,-1858.2099609375,297.67169189453125,0.4557294249534607,0.050000000745058,0.2351729422807693,291.125244140625,291.1499938964844,258.902099609375,257.5380859375,278.85906982421875,294.0376281738281,291.1232604980469,1.0,0.2728740572929382,0.2401451617479324,1.0,1.0,1.0,-1.1174334287643433,0.4830212891101837,0.6344120502471924,0.215253546833992,0.0,0.0,0.6419836282730103,63.87274169921875,71.0,-24.10532569885254,-13765.015625,200.6029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,308.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17923.69140625,18000.0,0.0,0.0,0.3103016316890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170343399047852,0.717041552066803,-7.175534392445115e-06,0.0,0.0003149167168885,0.0,0.0,60.029571533203125,0.0,0.0,0.0,0.4509542882442474,4.0,0.0,1.0
576840,293.1293334960937,297.1499938964844,293.1499938964844,0.0935185477137565,-2171.340087890625,304.14697265625,0.6862959861755371,0.1513995975255966,0.1379784196615219,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4557294249534607,0.050000000745058,0.049577210098505,293.19970703125,297.1499938964844,293.1499938964844,0.0352569743990898,-895.8566284179688,304.1526184082031,0.5458663105964661,0.0789946243166923,0.0569031499326229,293.1552734375,297.1499938964844,293.1499938964844,0.3887919187545776,-7104.88623046875,304.147216796875,0.9990000128746032,0.5510252714157104,0.4514785408973694,293.29498291015625,297.1499938964844,293.1499938964844,0.0050140218809247,-1858.2099609375,297.67169189453125,0.4557294249534607,0.050000000745058,0.2351729422807693,291.125244140625,291.1499938964844,258.902099609375,257.5380859375,278.85906982421875,294.0376281738281,291.1232604980469,1.0,0.2728740572929382,0.2401451617479324,1.0,1.0,1.0,-1.1174334287643433,0.4830212891101837,0.6344120502471924,0.215253546833992,0.0,0.0,0.6419836282730103,63.87274169921875,71.0,-24.10532569885254,-13765.015625,200.6029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,308.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17923.69140625,18000.0,0.0,0.0,0.3103016316890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170343399047852,0.717041552066803,-7.175534392445115e-06,0.0,0.0003149167168885,0.0,0.0,60.029571533203125,0.0,0.0,0.0,0.4509542882442474,4.0,0.0,1.0
576900,293.1285705566406,297.1499938964844,293.1499938964844,0.0939228162169456,-2179.02685546875,304.14678955078125,0.685523271560669,0.1518106609582901,0.1383707374334335,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4543041884899139,0.050000000745058,0.0496031567454338,293.1966247558594,297.1499938964844,293.1499938964844,0.0352851934731006,-896.3349609375,304.152099609375,0.5444778800010681,0.0789724215865135,0.0568954944610595,293.1576232910156,297.1499938964844,293.1499938964844,0.3917689323425293,-7150.03076171875,304.142333984375,0.9990000128746032,0.5504969358444214,0.4541960954666137,293.2940979003906,297.1499938964844,293.1499938964844,0.0049993777647614,-1854.0318603515625,297.6443786621094,0.4543041884899139,0.050000000745058,0.2352960109710693,291.11602783203125,291.1499938964844,258.8656005859375,257.50665283203125,278.8377380371094,294.03125,291.1140441894531,1.0,0.2741723954677582,0.24001245200634,1.0,1.0,1.0,-1.121335506439209,0.4847753643989563,0.6365600824356079,0.2162301838397979,0.0,0.0,0.6451718211174011,64.58222961425781,71.0,-25.067419052124023,-13826.3271484375,203.2130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386657714844,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.546875,18000.0,0.0,0.0,0.3106537759304046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226804494857788,0.7226876616477966,-7.218757673399523e-06,0.0,0.0003152740828227,0.0,0.0,60.99880599975586,0.0,0.0,0.0,0.4532062709331512,4.0,0.0,1.0
576960,293.1278381347656,297.1499938964844,293.1499938964844,0.09433214366436,-2186.802490234375,304.1466369628906,0.6845831871032715,0.1522235721349716,0.1387684345245361,294.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4527219831943512,0.050000000745058,0.0496325902640819,293.1934509277344,297.1499938964844,293.1499938964844,0.0353483222424984,-897.2590942382812,304.151611328125,0.5430443286895752,0.0790068283677101,0.0569162555038929,293.1609191894531,297.1499938964844,293.1499938964844,0.3951430022716522,-7200.72021484375,304.1375732421875,0.9990000128746032,0.5497519969940186,0.4572597742080688,293.2932434082031,297.1499938964844,293.1499938964844,0.0049850870855152,-1849.9608154296875,297.61700439453125,0.4527219831943512,0.050000000745058,0.2354356348514557,291.1068725585937,291.1499938964844,258.82794189453125,257.4741516113281,278.8163146972656,294.0265197753906,291.1048889160156,1.0,0.2756286859512329,0.2398186326026916,1.0,1.0,1.0,-1.1257175207138062,0.4867520630359649,0.6389654874801636,0.2173119634389877,0.0,0.0,0.6489686369895935,65.38642883300781,74.0,-25.393823623657227,-13894.4697265625,206.1765899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,308.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.498046875,18000.0,0.0,0.0,0.3111396729946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296804189682007,0.7296876907348633,-7.274376457644394e-06,0.0,0.0003157672181259,0.0,0.0,62.22700881958008,0.0,0.0,0.0,0.4560217559337616,4.0,0.0,1.0
577020,293.12652587890625,297.1499938964844,293.1499938964844,0.095164768397808,-2202.60302734375,304.1463623046875,0.6823453903198242,0.1530526429414749,0.1395752429962158,294.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4492489695549011,0.050000000745058,0.0496996901929378,293.1839904785156,297.1499938964844,293.1499938964844,0.0359574519097805,-905.3175659179688,304.1500244140625,0.5413947701454163,0.0798160955309867,0.0573532506823539,293.1722412109375,297.1499938964844,293.1499938964844,0.4028436243534088,-7315.07080078125,304.1289367675781,0.9990000128746032,0.5471926331520081,0.4641680717468261,293.2917175292969,297.1499938964844,293.1499938964844,0.0049573201686143,-1842.08203125,297.5621032714844,0.4492489695549011,0.050000000745058,0.2357539236545562,291.0883483886719,291.1499938964844,258.74932861328125,257.4061279296875,278.7703552246094,294.0166320800781,291.0863342285156,1.0,0.2789454460144043,0.2394310235977172,1.0,1.0,1.0,-1.135964274406433,0.4913950860500335,0.6445691585540771,0.2197989374399185,0.0,0.0,0.6584134697914124,67.22290802001953,77.0,-26.08296012878418,-14051.5458984375,213.09695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,308.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17814.533203125,18000.0,0.0,0.0,0.3125927746295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477031350135803,0.7477105855941772,-7.423635452141752e-06,0.0,0.0003172419092152,0.0,0.0,65.49883270263672,0.0,0.0,0.0,0.4633578956127167,4.0,0.0,1.0
