time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12652587890625,297.1499938964844,293.1499938964844,0.095164768397808,-2202.60302734375,304.1463623046875,0.6823453903198242,0.1530526429414749,0.1395752429962158,294.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4492489695549011,0.050000000745058,0.0496996901929378,293.1839904785156,297.1499938964844,293.1499938964844,0.0359574519097805,-905.3175659179688,304.1500244140625,0.5413947701454163,0.0798160955309867,0.0573532506823539,293.1722412109375,297.1499938964844,293.1499938964844,0.4028436243534088,-7315.07080078125,304.1289367675781,0.9990000128746032,0.5471926331520081,0.4641680717468261,293.2917175292969,297.1499938964844,293.1499938964844,0.0049573201686143,-1842.08203125,297.5621032714844,0.4492489695549011,0.050000000745058,0.2357539236545562,291.0883483886719,291.1499938964844,258.74932861328125,257.4061279296875,278.7703552246094,294.0166320800781,291.0863342285156,1.0,0.2789454460144043,0.2394310235977172,1.0,1.0,1.0,-1.135964274406433,0.4913950860500335,0.6445691585540771,0.2197989374399185,0.0,0.0,0.6584134697914124,67.22290802001953,77.0,-26.08296012878418,-14051.5458984375,213.09695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,308.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17814.533203125,18000.0,0.0,0.0,0.3125927746295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477031350135803,0.7477105855941772,-7.423635452141752e-06,0.0,0.0003172419092152,0.0,0.0,65.49883270263672,0.0,0.0,0.0,0.4633578956127167,4.0,0.0,1.0
577140,293.1253662109375,297.1499938964844,293.1499938964844,0.0960138663649559,-2218.696533203125,304.1461486816406,0.679772675037384,0.1538854390382766,0.1403938978910446,294.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.4455264508724212,0.050000000745058,0.0497757606208324,293.1719055175781,297.1499938964844,293.1499938964844,0.037311315536499,-922.8712768554688,304.14776611328125,0.5417217016220093,0.0813982412219047,0.0583910606801509,293.1888122558594,297.1499938964844,293.1499938964844,0.4115763306617737,-7443.10302734375,304.1214294433594,0.9990000128746032,0.5432767271995544,0.4718783795833587,293.2903747558594,297.1499938964844,293.1499938964844,0.0049305940046906,-1834.5439453125,297.5068359375,0.4455264508724212,0.050000000745058,0.2361147850751876,291.0694274902344,291.1499938964844,258.6668395996094,257.3345031738281,278.7243347167969,294.0126342773437,291.0675354003906,1.0,0.2827050983905792,0.2390433996915817,1.0,1.0,1.0,-1.1479709148406982,0.4968589544296264,0.6511120200157166,0.2226748913526535,0.0,0.0,0.6704261302947998,69.31080627441406,65.0,-25.961933135986328,-14233.15234375,221.2141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235778808594,308.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.337890625,18000.0,0.0,0.0,0.3148013651371002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713868618011475,0.7713944911956787,-7.62872241466539e-06,0.0,0.0003194833698216,0.0,0.0,70.01573181152344,0.0,0.0,0.0,0.4731395542621612,4.0,0.0,1.0
577200,293.1253662109375,297.1499938964844,293.1499938964844,0.0960138663649559,-2218.696533203125,304.1461486816406,0.679772675037384,0.1538854390382766,0.1403938978910446,294.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.4455264508724212,0.050000000745058,0.0497757606208324,293.1719055175781,297.1499938964844,293.1499938964844,0.037311315536499,-922.8712768554688,304.14776611328125,0.5417217016220093,0.0813982412219047,0.0583910606801509,293.1888122558594,297.1499938964844,293.1499938964844,0.4115763306617737,-7443.10302734375,304.1214294433594,0.9990000128746032,0.5432767271995544,0.4718783795833587,293.2903747558594,297.1499938964844,293.1499938964844,0.0049305940046906,-1834.5439453125,297.5068359375,0.4455264508724212,0.050000000745058,0.2361147850751876,291.0694274902344,291.1499938964844,258.6668395996094,257.3345031738281,278.7243347167969,294.0126342773437,291.0675354003906,1.0,0.2827050983905792,0.2390433996915817,1.0,1.0,1.0,-1.1479709148406982,0.4968589544296264,0.6511120200157166,0.2226748913526535,0.0,0.0,0.6704261302947998,69.31080627441406,65.0,-25.961933135986328,-14233.15234375,221.2141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235778808594,308.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.337890625,18000.0,0.0,0.0,0.3148013651371002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713868618011475,0.7713944911956787,-7.62872241466539e-06,0.0,0.0003194833698216,0.0,0.0,70.01573181152344,0.0,0.0,0.0,0.4731395542621612,4.0,0.0,1.0
577260,293.1240539550781,297.1499938964844,293.1499938964844,0.0966675877571106,-2230.837646484375,304.1463623046875,0.6828864812850952,0.154775395989418,0.1411403268575668,294.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.4472202360630035,0.050000000745058,0.0497405380010604,293.1602478027344,297.1499938964844,293.1499938964844,0.0388903021812438,-943.0150756835938,304.1459045410156,0.5483109951019287,0.0832165405154228,0.0596651881933212,293.20074462890625,297.1499938964844,293.1499938964844,0.4088482856750488,-7396.71435546875,304.1361083984375,0.9990000128746032,0.539842963218689,0.468328446149826,293.2889709472656,297.1499938964844,293.1499938964844,0.0048907776363193,-1821.2808837890625,297.4599914550781,0.4472202360630035,0.050000000745058,0.235947698354721,291.0658569335937,291.1499938964844,258.5809631347656,257.2597351074219,278.6856689453125,294.00054931640625,291.06793212890625,1.0,0.2809078395366668,0.2385634332895279,1.0,1.0,1.0,-1.1459012031555176,0.4957517981529236,0.650149405002594,0.2226337343454361,0.0,0.0,0.682350754737854,68.40213775634766,53.0,2.7785449028015137,-14316.2666015625,218.73326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940612792969,308.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17731.4375,18000.0,0.0,0.0,0.3176665902137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987248301506042,0.7987326979637146,-7.88397119322326e-06,0.0,0.0003223911917302,0.0,0.0,75.59056854248047,0.0,0.0,0.0,0.4845715463161468,4.0,0.0,1.0
577320,293.1240539550781,297.1499938964844,293.1499938964844,0.0966675877571106,-2230.837646484375,304.1463623046875,0.6828864812850952,0.154775395989418,0.1411403268575668,294.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.4472202360630035,0.050000000745058,0.0497405380010604,293.1602478027344,297.1499938964844,293.1499938964844,0.0388903021812438,-943.0150756835938,304.1459045410156,0.5483109951019287,0.0832165405154228,0.0596651881933212,293.20074462890625,297.1499938964844,293.1499938964844,0.4088482856750488,-7396.71435546875,304.1361083984375,0.9990000128746032,0.539842963218689,0.468328446149826,293.2889709472656,297.1499938964844,293.1499938964844,0.0048907776363193,-1821.2808837890625,297.4599914550781,0.4472202360630035,0.050000000745058,0.235947698354721,291.0658569335937,291.1499938964844,258.5809631347656,257.2597351074219,278.6856689453125,294.00054931640625,291.06793212890625,1.0,0.2809078395366668,0.2385634332895279,1.0,1.0,1.0,-1.1459012031555176,0.4957517981529236,0.650149405002594,0.2226337343454361,0.0,0.0,0.682350754737854,68.40213775634766,53.0,2.7785449028015137,-14316.2666015625,218.73326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940612792969,308.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17731.4375,18000.0,0.0,0.0,0.3176665902137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987248301506042,0.7987326979637146,-7.88397119322326e-06,0.0,0.0003223911917302,0.0,0.0,75.59056854248047,0.0,0.0,0.0,0.4845715463161468,4.0,0.0,1.0
577380,293.1224670410156,297.1499938964844,293.1499938964844,0.0970206260681152,-2236.819091796875,304.1470031738281,0.6911203861236572,0.1557499766349792,0.1418739259243011,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.453788161277771,0.050000000745058,0.0496125854551792,293.1557312011719,297.1499938964844,293.1499938964844,0.0395251214504241,-950.7001953125,304.1462707519531,0.5572858452796936,0.0838928073644638,0.0603024140000343,293.1925964355469,297.1499938964844,293.1499938964844,0.3950541317462921,-7186.208984375,304.1639099121094,0.9990000128746032,0.5401611328125,0.4551891386508941,293.28729248046875,297.1499938964844,293.1499938964844,0.0048346086405217,-1800.0074462890625,297.43280029296875,0.453788161277771,0.050000000745058,0.2353407591581344,291.0980224609375,291.1499938964844,258.4923095703125,257.182373046875,278.63995361328125,293.9526672363281,291.1026611328125,1.0,0.2749811112880707,0.238083466887474,1.0,1.0,1.0,-1.130898356437683,0.4886009097099304,0.6422974467277527,0.2199359685182571,0.0,0.0,0.6873868703842163,64.98191833496094,56.0,40.92839813232422,-14272.12109375,207.0951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6067810058594,308.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17840.0234375,18000.0,0.0,0.0,0.320559561252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8166282773017883,0.8166363835334778,-8.084146429609973e-06,0.0,0.0003253271861467,0.0,0.0,79.6246566772461,0.0,0.0,0.0,0.4922818839550018,4.0,0.0,1.0
577440,293.1224670410156,297.1499938964844,293.1499938964844,0.0970206260681152,-2236.819091796875,304.1470031738281,0.6911203861236572,0.1557499766349792,0.1418739259243011,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.453788161277771,0.050000000745058,0.0496125854551792,293.1557312011719,297.1499938964844,293.1499938964844,0.0395251214504241,-950.7001953125,304.1462707519531,0.5572858452796936,0.0838928073644638,0.0603024140000343,293.1925964355469,297.1499938964844,293.1499938964844,0.3950541317462921,-7186.208984375,304.1639099121094,0.9990000128746032,0.5401611328125,0.4551891386508941,293.28729248046875,297.1499938964844,293.1499938964844,0.0048346086405217,-1800.0074462890625,297.43280029296875,0.453788161277771,0.050000000745058,0.2353407591581344,291.0980224609375,291.1499938964844,258.4923095703125,257.182373046875,278.63995361328125,293.9526672363281,291.1026611328125,1.0,0.2749811112880707,0.238083466887474,1.0,1.0,1.0,-1.130898356437683,0.4886009097099304,0.6422974467277527,0.2199359685182571,0.0,0.0,0.6873868703842163,64.98191833496094,56.0,40.92839813232422,-14272.12109375,207.0951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6067810058594,308.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17840.0234375,18000.0,0.0,0.0,0.320559561252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8166282773017883,0.8166363835334778,-8.084146429609973e-06,0.0,0.0003253271861467,0.0,0.0,79.6246566772461,0.0,0.0,0.0,0.4922818839550018,4.0,0.0,1.0
577500,293.1216735839844,297.1499938964844,293.1499938964844,0.0971830710768699,-2239.477783203125,304.1472473144531,0.6945220828056335,0.1562563776969909,0.1422810554504394,294.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4563832283020019,0.050000000745058,0.049565389752388,293.15655517578125,297.1499938964844,293.1499938964844,0.0393335074186325,-948.001708984375,304.1473083496094,0.5595281720161438,0.0836580321192741,0.0602282360196113,293.1818542480469,297.1499938964844,293.1499938964844,0.3893037736415863,-7100.16748046875,304.1717224121094,0.9990000128746032,0.5417290925979614,0.4502440392971039,293.2863464355469,297.1499938964844,293.1499938964844,0.0048070512712001,-1789.1956787109375,297.4228820800781,0.4563832283020019,0.050000000745058,0.2351168543100357,291.1202087402344,291.1499938964844,258.4471130371094,257.14288330078125,278.6117553710937,293.9209289550781,291.12457275390625,1.0,0.2730873227119446,0.2378434836864471,1.0,1.0,1.0,-1.1250325441360474,0.4857906103134155,0.6392419338226318,0.2189294546842575,0.0,0.0,0.6871529817581177,63.71759796142578,56.0,49.01879119873047,-14248.115234375,202.7567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59088134765625,308.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.787109375,18000.0,0.0,0.0,0.3218234479427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8198611736297607,0.8198692798614502,-8.13363294582814e-06,0.0,0.0003266098792664,0.0,0.0,80.4652099609375,0.0,0.0,0.0,0.4937565624713897,4.0,0.0,1.0
577560,293.1208801269531,297.1499938964844,293.1499938964844,0.0974148362874984,-2243.541259765625,304.1473083496094,0.6970911026000977,0.1567696183919906,0.1427083611488342,294.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4581597149372101,0.050000000745058,0.0495340526103973,293.1579895019531,297.1499938964844,293.1499938964844,0.0389686711132526,-943.1701049804688,304.1484680175781,0.5603109002113342,0.083290159702301,0.0599874258041381,293.1706848144531,297.1499938964844,293.1499938964844,0.3853093087673187,-7041.2529296875,304.17498779296875,0.9990000128746032,0.5435193777084351,0.4469311237335205,293.28533935546875,297.1499938964844,293.1499938964844,0.0047822752967476,-1779.7706298828125,297.41033935546875,0.4581597149372101,0.050000000745058,0.234968215227127,291.136474609375,291.1499938964844,258.40142822265625,257.1029052734375,278.5839233398437,293.8936767578125,291.13916015625,1.0,0.271703839302063,0.2377208322286605,1.0,1.0,1.0,-1.1210628747940063,0.4838514029979706,0.6372115015983582,0.218353122472763,0.0,0.0,0.6863760948181152,62.8799934387207,59.0,43.295658111572266,-14229.8564453125,199.87661743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59002685546875,308.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.400390625,18000.0,0.0,0.0,0.3229532837867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199746608734131,0.8199828267097473,-8.148697816068307e-06,0.0,0.0003277565119788,0.0,0.0,80.59386444091797,0.0,0.0,0.0,0.4939300417900085,4.0,0.0,1.0
577620,293.11932373046875,297.1499938964844,293.1499938964844,0.0980518832802772,-2255.155517578125,304.14715576171875,0.7006621360778809,0.1578264087438583,0.1436154246330261,294.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4601202011108398,0.050000000745058,0.0495003387331962,293.159423828125,297.1499938964844,293.1499938964844,0.0383344516158103,-934.9104614257812,304.1499938964844,0.5603860020637512,0.0827907472848892,0.059524618089199,293.1512756347656,297.1499938964844,293.1499938964844,0.3807445764541626,-6976.03173828125,304.174072265625,0.9990000128746032,0.5469452738761902,0.4433393180370331,293.2831726074219,297.1499938964844,293.1499938964844,0.004740681964904,-1764.66748046875,297.3776550292969,0.4601202011108398,0.050000000745058,0.2348082959651947,291.1523742675781,291.1499938964844,258.3088684082031,257.0218200683594,278.5307006835937,293.8515014648437,291.1532287597656,1.0,0.2702845335006714,0.2374755144119262,1.0,1.0,1.0,-1.1170507669448853,0.481797993183136,0.6352527141571045,0.218027114868164,0.0,0.0,0.6848222017288208,61.98769760131836,62.0,23.414628982543945,-14223.880859375,196.8964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,308.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.421875,18000.0,0.0,0.0,0.3248200714588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817524790763855,0.8175328969955444,-8.134744348353706e-06,0.0,0.00032965108403,0.0,0.0,80.13053131103516,0.0,0.0,0.0,0.4930011928081512,4.0,0.0,1.0
577680,293.11932373046875,297.1499938964844,293.1499938964844,0.0980518832802772,-2255.155517578125,304.14715576171875,0.7006621360778809,0.1578264087438583,0.1436154246330261,294.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4601202011108398,0.050000000745058,0.0495003387331962,293.159423828125,297.1499938964844,293.1499938964844,0.0383344516158103,-934.9104614257812,304.1499938964844,0.5603860020637512,0.0827907472848892,0.059524618089199,293.1512756347656,297.1499938964844,293.1499938964844,0.3807445764541626,-6976.03173828125,304.174072265625,0.9990000128746032,0.5469452738761902,0.4433393180370331,293.2831726074219,297.1499938964844,293.1499938964844,0.004740681964904,-1764.66748046875,297.3776550292969,0.4601202011108398,0.050000000745058,0.2348082959651947,291.1523742675781,291.1499938964844,258.3088684082031,257.0218200683594,278.5307006835937,293.8515014648437,291.1532287597656,1.0,0.2702845335006714,0.2374755144119262,1.0,1.0,1.0,-1.1170507669448853,0.481797993183136,0.6352527141571045,0.218027114868164,0.0,0.0,0.6848222017288208,61.98769760131836,62.0,23.414628982543945,-14223.880859375,196.8964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,308.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.421875,18000.0,0.0,0.0,0.3248200714588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817524790763855,0.8175328969955444,-8.134744348353706e-06,0.0,0.00032965108403,0.0,0.0,80.13053131103516,0.0,0.0,0.0,0.4930011928081512,4.0,0.0,1.0
577740,293.11773681640625,297.1499938964844,293.1499938964844,0.0988674163818359,-2270.3134765625,304.146728515625,0.7025776505470276,0.15892094373703,0.1445856988430023,294.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4603606164455414,0.050000000745058,0.0494962558150291,293.1553039550781,297.1499938964844,293.1499938964844,0.0386052541434764,-938.3784790039062,304.1495056152344,0.5614851713180542,0.0833832472562789,0.0597486756742,293.14031982421875,297.1499938964844,293.1499938964844,0.379801869392395,-6965.6123046875,304.1675109863281,0.9990000128746032,0.5491504073143005,0.4429032206535339,293.2808532714844,297.1499938964844,293.1499938964844,0.0047064931131899,-1753.0531005859375,297.3382873535156,0.4603606164455414,0.050000000745058,0.2347889244556427,291.15313720703125,291.1499938964844,258.21514892578125,256.9396057128906,278.47637939453125,293.8180236816406,291.1524353027344,1.0,0.2703593373298645,0.2372301965951919,1.0,1.0,1.0,-1.1179310083389282,0.4820300638675689,0.6359009742736816,0.21869458258152,0.0,0.0,0.6841975450515747,61.90647506713867,65.0,2.462995767593384,-14265.3876953125,197.0221405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768798828125,308.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.30859375,18000.0,0.0,0.0,0.3262766003608703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.815157949924469,0.8151660561561584,-8.110121598292608e-06,0.0,0.0003311292966827,0.0,0.0,79.6021728515625,0.0,0.0,0.0,0.4920166432857513,4.0,0.0,1.0
577800,293.11773681640625,297.1499938964844,293.1499938964844,0.0988674163818359,-2270.3134765625,304.146728515625,0.7025776505470276,0.15892094373703,0.1445856988430023,294.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4603606164455414,0.050000000745058,0.0494962558150291,293.1553039550781,297.1499938964844,293.1499938964844,0.0386052541434764,-938.3784790039062,304.1495056152344,0.5614851713180542,0.0833832472562789,0.0597486756742,293.14031982421875,297.1499938964844,293.1499938964844,0.379801869392395,-6965.6123046875,304.1675109863281,0.9990000128746032,0.5491504073143005,0.4429032206535339,293.2808532714844,297.1499938964844,293.1499938964844,0.0047064931131899,-1753.0531005859375,297.3382873535156,0.4603606164455414,0.050000000745058,0.2347889244556427,291.15313720703125,291.1499938964844,258.21514892578125,256.9396057128906,278.47637939453125,293.8180236816406,291.1524353027344,1.0,0.2703593373298645,0.2372301965951919,1.0,1.0,1.0,-1.1179310083389282,0.4820300638675689,0.6359009742736816,0.21869458258152,0.0,0.0,0.6841975450515747,61.90647506713867,65.0,2.462995767593384,-14265.3876953125,197.0221405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768798828125,308.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.30859375,18000.0,0.0,0.0,0.3262766003608703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.815157949924469,0.8151660561561584,-8.110121598292608e-06,0.0,0.0003311292966827,0.0,0.0,79.6021728515625,0.0,0.0,0.0,0.4920166432857513,4.0,0.0,1.0
577860,293.1162414550781,297.1499938964844,293.1499938964844,0.0998251736164093,-2288.259765625,304.146240234375,0.7031481266021729,0.160042405128479,0.1456054598093032,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4592072665691376,0.050000000745058,0.0495159029960632,293.1497802734375,297.1499938964844,293.1499938964844,0.0394663363695144,-949.468994140625,304.1482238769531,0.5629311800003052,0.0843657553195953,0.0604072958230972,293.1361083984375,297.1499938964844,293.1499938964844,0.3818594813346863,-6999.80712890625,304.158203125,0.9990000128746032,0.5502616167068481,0.4450034201145172,293.278564453125,297.1499938964844,293.1499938964844,0.004678014665842,-1744.11865234375,297.2934875488281,0.4592072665691376,0.050000000745058,0.234882116317749,291.14208984375,291.1499938964844,258.1208801269531,256.8567810058594,278.4237976074219,293.7962646484375,291.1404724121094,1.0,0.2716160118579864,0.2369441539049148,1.0,1.0,1.0,-1.122600793838501,0.4840402901172638,0.6385604739189148,0.2201132476329803,0.0,0.0,0.6859093904495239,62.472938537597656,68.0,-13.404278755187988,-14351.6435546875,199.59378051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296142578125,308.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3671875,18000.0,0.0,0.0,0.3275318443775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165831565856934,0.8165912628173828,-8.114759111776948e-06,0.0,0.0003324031713418,0.0,0.0,79.84465789794922,0.0,0.0,0.0,0.4925909340381622,4.0,0.0,1.0
577920,293.1162414550781,297.1499938964844,293.1499938964844,0.0998251736164093,-2288.259765625,304.146240234375,0.7031481266021729,0.160042405128479,0.1456054598093032,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4592072665691376,0.050000000745058,0.0495159029960632,293.1497802734375,297.1499938964844,293.1499938964844,0.0394663363695144,-949.468994140625,304.1482238769531,0.5629311800003052,0.0843657553195953,0.0604072958230972,293.1361083984375,297.1499938964844,293.1499938964844,0.3818594813346863,-6999.80712890625,304.158203125,0.9990000128746032,0.5502616167068481,0.4450034201145172,293.278564453125,297.1499938964844,293.1499938964844,0.004678014665842,-1744.11865234375,297.2934875488281,0.4592072665691376,0.050000000745058,0.234882116317749,291.14208984375,291.1499938964844,258.1208801269531,256.8567810058594,278.4237976074219,293.7962646484375,291.1404724121094,1.0,0.2716160118579864,0.2369441539049148,1.0,1.0,1.0,-1.122600793838501,0.4840402901172638,0.6385604739189148,0.2201132476329803,0.0,0.0,0.6859093904495239,62.472938537597656,68.0,-13.404278755187988,-14351.6435546875,199.59378051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296142578125,308.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3671875,18000.0,0.0,0.0,0.3275318443775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165831565856934,0.8165912628173828,-8.114759111776948e-06,0.0,0.0003324031713418,0.0,0.0,79.84465789794922,0.0,0.0,0.0,0.4925909340381622,4.0,0.0,1.0
577980,293.1148681640625,297.1499938964844,293.1499938964844,0.1008630916476249,-2307.7265625,304.145751953125,0.7026309370994568,0.16117624938488,0.1466582715511322,294.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4569632112979889,0.050000000745058,0.0495550297200679,293.1442565917969,297.1499938964844,293.1499938964844,0.0405251570045948,-963.10107421875,304.1470642089844,0.5638027191162109,0.085489384829998,0.0612002611160278,293.136962890625,297.1499938964844,293.1499938964844,0.3863074779510498,-7068.8115234375,304.1480712890625,0.9990000128746032,0.5504488945007324,0.4491555988788605,293.27642822265625,297.1499938964844,293.1499938964844,0.0046530542895197,-1736.722900390625,297.2459411621094,0.4569632112979889,0.050000000745058,0.2350677251815796,291.12530517578125,291.1499938964844,258.02655029296875,256.7738647460937,278.3733215332031,293.7846984863281,291.12335205078125,1.0,0.2737974524497986,0.2366581112146377,1.0,1.0,1.0,-1.1300688982009888,0.4873709678649902,0.6426979303359985,0.2220759987831115,0.0,0.0,0.6902860403060913,63.567474365234375,71.0,-22.15919685363769,-14475.5556640625,204.10513305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616577148437,308.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.240234375,18000.0,0.0,0.0,0.3288202583789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235276937484741,0.8235358595848083,-8.17100408312399e-06,0.0,0.0003337107773404,0.0,0.0,81.2843017578125,0.0,0.0,0.0,0.4954971969127655,4.0,0.0,1.0
578040,293.1148681640625,297.1499938964844,293.1499938964844,0.1008630916476249,-2307.7265625,304.145751953125,0.7026309370994568,0.16117624938488,0.1466582715511322,294.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4569632112979889,0.050000000745058,0.0495550297200679,293.1442565917969,297.1499938964844,293.1499938964844,0.0405251570045948,-963.10107421875,304.1470642089844,0.5638027191162109,0.085489384829998,0.0612002611160278,293.136962890625,297.1499938964844,293.1499938964844,0.3863074779510498,-7068.8115234375,304.1480712890625,0.9990000128746032,0.5504488945007324,0.4491555988788605,293.27642822265625,297.1499938964844,293.1499938964844,0.0046530542895197,-1736.722900390625,297.2459411621094,0.4569632112979889,0.050000000745058,0.2350677251815796,291.12530517578125,291.1499938964844,258.02655029296875,256.7738647460937,278.3733215332031,293.7846984863281,291.12335205078125,1.0,0.2737974524497986,0.2366581112146377,1.0,1.0,1.0,-1.1300688982009888,0.4873709678649902,0.6426979303359985,0.2220759987831115,0.0,0.0,0.6902860403060913,63.567474365234375,71.0,-22.15919685363769,-14475.5556640625,204.10513305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616577148437,308.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.240234375,18000.0,0.0,0.0,0.3288202583789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235276937484741,0.8235358595848083,-8.17100408312399e-06,0.0,0.0003337107773404,0.0,0.0,81.2843017578125,0.0,0.0,0.0,0.4954971969127655,4.0,0.0,1.0
578100,293.1142578125,297.1499938964844,293.1499938964844,0.101398654282093,-2317.760498046875,304.14556884765625,0.7020429968833923,0.1617432683706283,0.1471917033195495,294.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.4555283486843109,0.050000000745058,0.049580693244934,293.1416015625,297.1499938964844,293.1499938964844,0.0411012433469295,-970.5113525390624,304.14654541015625,0.5640305876731873,0.0860875397920608,0.0616289488971233,293.13897705078125,297.1499938964844,293.1499938964844,0.3892627954483032,-7113.75244140625,304.1430358886719,0.9990000128746032,0.5502163171768188,0.4518582224845886,293.2754211425781,297.1499938964844,293.1499938964844,0.0046414155513048,-1733.3677978515625,297.2216491699219,0.4555283486843109,0.050000000745058,0.2351894527673721,291.1159362792969,291.1499938964844,257.9795837402344,256.7325439453125,278.34881591796875,293.7820739746094,291.1138916015625,1.0,0.2751691341400146,0.2365150898694992,1.0,1.0,1.0,-1.1346441507339478,0.4894352555274963,0.6452088356018066,0.223218947649002,0.0,0.0,0.6934952735900879,64.27984619140625,71.0,-24.53715133666992,-14549.15625,206.97401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,308.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.55859375,18000.0,0.0,0.0,0.3295473754405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292242884635925,0.8292325139045715,-8.221238203987014e-06,0.0,0.0003344486758578,0.0,0.0,82.50777435302734,0.0,0.0,0.0,0.4979065358638763,4.0,0.0,1.0
578160,293.1136779785156,297.1499938964844,293.1499938964844,0.1019402146339416,-2327.894287109375,304.1453857421875,0.7012752890586853,0.1623085886240005,0.1477274745702743,294.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.4539335966110229,0.050000000745058,0.0496098361909389,293.1385803222656,297.1499938964844,293.1499938964844,0.0417223013937473,-978.4946899414062,304.14605712890625,0.5642077922821045,0.0867866575717926,0.0620922446250915,293.1422424316406,297.1499938964844,293.1499938964844,0.392627477645874,-7164.42626953125,304.1382141113281,0.9990000128746032,0.5497196316719055,0.4549077749252319,293.2745056152344,297.1499938964844,293.1499938964844,0.0046301768161356,-1730.1624755859375,297.1971740722656,0.4539335966110229,0.050000000745058,0.2353277057409286,291.1062927246094,291.1499938964844,257.9327697753906,256.6913452148437,278.32452392578125,293.7809143066406,291.1042175292969,1.0,0.2766988277435303,0.2091205716133117,1.0,1.0,1.0,-1.1397041082382202,0.4917306005954742,0.6479735374450684,0.2244540452957153,0.0,0.0,0.6973792314529419,65.08655548095703,74.0,-25.99840545654297,-14629.5478515625,210.20578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,308.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.376953125,18000.0,0.0,0.0,0.3303639590740204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364232778549194,0.8364315629005432,-8.28700194688281e-06,0.0,0.0003352774074301,0.0,0.0,84.08702850341797,0.0,0.0,0.0,0.5009699463844299,4.0,0.0,1.0
578220,293.1126708984375,297.1499938964844,293.1499938964844,0.1030366271734237,-2348.376953125,304.14508056640625,0.6993476748466492,0.1634314060211181,0.1488004773855209,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.4504308700561523,0.050000000745058,0.0496762916445732,293.1297912597656,297.1499938964844,293.1499938964844,0.0434817597270011,-1001.07275390625,304.1444091796875,0.5656924247741699,0.0888495221734047,0.0634352266788482,293.1534423828125,297.1499938964844,293.1499938964844,0.4003303050994873,-7279.06689453125,304.1293334960937,0.9990000128746032,0.5476545095443726,0.4617861807346344,293.2728576660156,297.1499938964844,293.1499938964844,0.0046085831709206,-1724.0927734375,297.1476745605469,0.4504308700561523,0.050000000745058,0.2356429398059845,291.0862121582031,291.1499938964844,257.840087890625,256.6097412109375,278.2756042480469,293.7809753417969,291.08404541015625,1.0,0.2801611125469208,0.1192143484950065,1.0,1.0,1.0,-1.1513175964355469,0.4970349967479706,0.6542825698852539,0.2272074520587921,0.0,0.0,0.7072187066078186,66.92617797851562,77.0,-27.98863220214844,-14809.9501953125,217.69004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239685058594,308.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.38671875,18000.0,0.0,0.0,0.3323570489883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553261756896973,0.8553346395492554,-8.46672264742665e-06,0.0,0.0003373001527506,0.0,0.0,88.37440490722656,0.0,0.0,0.0,0.5090870261192322,4.0,0.0,1.0
578280,293.1126708984375,297.1499938964844,293.1499938964844,0.1030366271734237,-2348.376953125,304.14508056640625,0.6993476748466492,0.1634314060211181,0.1488004773855209,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.4504308700561523,0.050000000745058,0.0496762916445732,293.1297912597656,297.1499938964844,293.1499938964844,0.0434817597270011,-1001.07275390625,304.1444091796875,0.5656924247741699,0.0888495221734047,0.0634352266788482,293.1534423828125,297.1499938964844,293.1499938964844,0.4003303050994873,-7279.06689453125,304.1293334960937,0.9990000128746032,0.5476545095443726,0.4617861807346344,293.2728576660156,297.1499938964844,293.1499938964844,0.0046085831709206,-1724.0927734375,297.1476745605469,0.4504308700561523,0.050000000745058,0.2356429398059845,291.0862121582031,291.1499938964844,257.840087890625,256.6097412109375,278.2756042480469,293.7809753417969,291.08404541015625,1.0,0.2801611125469208,0.1192143484950065,1.0,1.0,1.0,-1.1513175964355469,0.4970349967479706,0.6542825698852539,0.2272074520587921,0.0,0.0,0.7072187066078186,66.92617797851562,77.0,-27.98863220214844,-14809.9501953125,217.69004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239685058594,308.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.38671875,18000.0,0.0,0.0,0.3323570489883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553261756896973,0.8553346395492554,-8.46672264742665e-06,0.0,0.0003373001527506,0.0,0.0,88.37440490722656,0.0,0.0,0.0,0.5090870261192322,4.0,0.0,1.0
578340,293.11187744140625,297.1499938964844,293.1499938964844,0.1041424944996833,-2368.984619140625,304.1448974609375,0.6970202922821045,0.1645428836345672,0.1498721987009048,294.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.4466563463211059,0.050000000745058,0.0497520118951797,293.1189880371094,297.1499938964844,293.1499938964844,0.0458516292273998,-1031.5074462890625,304.142333984375,0.568473219871521,0.0915484502911567,0.0652713552117347,293.16961669921875,297.1499938964844,293.1499938964844,0.4091067314147949,-7408.0009765625,304.12164306640625,0.9990000128746032,0.5442951321601868,0.469500869512558,293.2714233398437,297.1499938964844,293.1499938964844,0.0045879543758928,-1718.364013671875,297.0977478027344,0.4466563463211059,0.050000000745058,0.2360021322965622,291.0655822753906,291.1499938964844,257.7490234375,256.5295715332031,278.2293701171875,293.7887268066406,291.0635070800781,1.0,0.2840621769428253,0.0247971396893262,1.0,1.0,1.0,-1.1645891666412354,0.5031360983848572,0.6614530682563782,0.2302759289741516,0.0,0.0,0.719856858253479,69.0227279663086,65.0,-28.363433837890625,-15011.6259765625,226.3854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484069824219,308.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17728.0703125,18000.0,0.0,0.0,0.3349574208259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803758025169373,0.8803845047950745,-8.71574866323499e-06,0.0,0.000339939200785,0.0,0.0,94.34040069580078,0.0,0.0,0.0,0.5199657678604126,4.0,0.0,1.0
578400,293.11187744140625,297.1499938964844,293.1499938964844,0.1041424944996833,-2368.984619140625,304.1448974609375,0.6970202922821045,0.1645428836345672,0.1498721987009048,294.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.4466563463211059,0.050000000745058,0.0497520118951797,293.1189880371094,297.1499938964844,293.1499938964844,0.0458516292273998,-1031.5074462890625,304.142333984375,0.568473219871521,0.0915484502911567,0.0652713552117347,293.16961669921875,297.1499938964844,293.1499938964844,0.4091067314147949,-7408.0009765625,304.12164306640625,0.9990000128746032,0.5442951321601868,0.469500869512558,293.2714233398437,297.1499938964844,293.1499938964844,0.0045879543758928,-1718.364013671875,297.0977478027344,0.4466563463211059,0.050000000745058,0.2360021322965622,291.0655822753906,291.1499938964844,257.7490234375,256.5295715332031,278.2293701171875,293.7887268066406,291.0635070800781,1.0,0.2840621769428253,0.0247971396893262,1.0,1.0,1.0,-1.1645891666412354,0.5031360983848572,0.6614530682563782,0.2302759289741516,0.0,0.0,0.719856858253479,69.0227279663086,65.0,-28.363433837890625,-15011.6259765625,226.3854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484069824219,308.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17728.0703125,18000.0,0.0,0.0,0.3349574208259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803758025169373,0.8803845047950745,-8.71574866323499e-06,0.0,0.000339939200785,0.0,0.0,94.34040069580078,0.0,0.0,0.0,0.5199657678604126,4.0,0.0,1.0
578460,293.1109619140625,297.1499938964844,293.1499938964844,0.1050285473465919,-2385.201904296875,304.1451416015625,0.7005454301834106,0.1656942367553711,0.150857076048851,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.4483912289142608,0.050000000745058,0.0497165881097316,293.1086730957031,297.1499938964844,293.1499938964844,0.0483547896146774,-1063.623779296875,304.1407470703125,0.5773380398750305,0.09443299472332,0.0672941133379936,293.1810302734375,297.1499938964844,293.1499938964844,0.4063861966133117,-7361.7578125,304.13623046875,0.9990000128746032,0.5414518713951111,0.4659133851528168,293.2699584960937,297.1499938964844,293.1499938964844,0.0045556179247796,-1707.3668212890625,297.0567626953125,0.4483912289142608,0.050000000745058,0.2358340919017791,291.0604858398437,291.1499938964844,257.6601257324219,256.4512939453125,278.19586181640625,293.7869567871094,291.0624694824219,1.0,0.2823987901210785,0.0,1.0,1.0,1.0,-1.1636580228805542,0.5024926066398621,0.6611654162406921,0.2306578457355499,0.0,0.0,0.7326146960258484,68.12799835205078,53.0,0.9299635291099548,-15103.41015625,224.2880096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570373535156,308.5860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17699.869140625,18000.0,0.0,0.0,0.3380655944347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094803333282472,0.9094893336296082,-9.025705367093906e-06,0.0,0.0003430935903452,0.0,0.0,101.7356185913086,0.0,0.0,0.0,0.5327059030532837,4.0,0.0,1.0
578520,293.1109619140625,297.1499938964844,293.1499938964844,0.1050285473465919,-2385.201904296875,304.1451416015625,0.7005454301834106,0.1656942367553711,0.150857076048851,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.4483912289142608,0.050000000745058,0.0497165881097316,293.1086730957031,297.1499938964844,293.1499938964844,0.0483547896146774,-1063.623779296875,304.1407470703125,0.5773380398750305,0.09443299472332,0.0672941133379936,293.1810302734375,297.1499938964844,293.1499938964844,0.4063861966133117,-7361.7578125,304.13623046875,0.9990000128746032,0.5414518713951111,0.4659133851528168,293.2699584960937,297.1499938964844,293.1499938964844,0.0045556179247796,-1707.3668212890625,297.0567626953125,0.4483912289142608,0.050000000745058,0.2358340919017791,291.0604858398437,291.1499938964844,257.6601257324219,256.4512939453125,278.19586181640625,293.7869567871094,291.0624694824219,1.0,0.2823987901210785,0.0,1.0,1.0,1.0,-1.1636580228805542,0.5024926066398621,0.6611654162406921,0.2306578457355499,0.0,0.0,0.7326146960258484,68.12799835205078,53.0,0.9299635291099548,-15103.41015625,224.2880096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570373535156,308.5860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17699.869140625,18000.0,0.0,0.0,0.3380655944347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094803333282472,0.9094893336296082,-9.025705367093906e-06,0.0,0.0003430935903452,0.0,0.0,101.7356185913086,0.0,0.0,0.0,0.5327059030532837,4.0,0.0,1.0
578580,293.1098327636719,297.1499938964844,293.1499938964844,0.1055422872304916,-2393.94140625,304.1459045410156,0.7092585563659668,0.1669092327356338,0.1518111079931259,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.455093652009964,0.050000000745058,0.0495884343981742,293.10528564453125,297.1499938964844,293.1499938964844,0.0498672164976596,-1082.6888427734375,304.1413879394531,0.5886621475219727,0.0961864441633224,0.0686815828084945,293.1722412109375,297.1499938964844,293.1499938964844,0.392442911863327,-7148.783203125,304.1642761230469,0.9990000128746032,0.542399525642395,0.4526835680007934,293.26824951171875,297.1499938964844,293.1499938964844,0.0045076156966388,-1688.4110107421875,297.0381164550781,0.455093652009964,0.050000000745058,0.2352261841297149,291.09442138671875,291.1499938964844,257.5740051269531,256.37548828125,278.1602783203125,293.7475280761719,291.0994873046875,1.0,0.2765986621379852,0.0,1.0,1.0,1.0,-1.1497100591659546,0.495669275522232,0.6540408134460449,0.2285679876804351,0.0,0.0,0.7380771636962891,64.72203063964844,56.0,43.78505706787109,-15066.7529296875,212.8305053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077209472656,308.63116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.728515625,18000.0,0.0,0.0,0.3410508334636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292409420013428,0.9292502403259276,-9.272772331314629e-06,0.0,0.0003461232408881,0.0,0.0,107.25369262695312,0.0,0.0,0.0,0.5415167212486267,4.0,0.0,1.0
578640,293.1098327636719,297.1499938964844,293.1499938964844,0.1055422872304916,-2393.94140625,304.1459045410156,0.7092585563659668,0.1669092327356338,0.1518111079931259,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.455093652009964,0.050000000745058,0.0495884343981742,293.10528564453125,297.1499938964844,293.1499938964844,0.0498672164976596,-1082.6888427734375,304.1413879394531,0.5886621475219727,0.0961864441633224,0.0686815828084945,293.1722412109375,297.1499938964844,293.1499938964844,0.392442911863327,-7148.783203125,304.1642761230469,0.9990000128746032,0.542399525642395,0.4526835680007934,293.26824951171875,297.1499938964844,293.1499938964844,0.0045076156966388,-1688.4110107421875,297.0381164550781,0.455093652009964,0.050000000745058,0.2352261841297149,291.09442138671875,291.1499938964844,257.5740051269531,256.37548828125,278.1602783203125,293.7475280761719,291.0994873046875,1.0,0.2765986621379852,0.0,1.0,1.0,1.0,-1.1497100591659546,0.495669275522232,0.6540408134460449,0.2285679876804351,0.0,0.0,0.7380771636962891,64.72203063964844,56.0,43.78505706787109,-15066.7529296875,212.8305053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077209472656,308.63116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.728515625,18000.0,0.0,0.0,0.3410508334636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292409420013428,0.9292502403259276,-9.272772331314629e-06,0.0,0.0003461232408881,0.0,0.0,107.25369262695312,0.0,0.0,0.0,0.5415167212486267,4.0,0.0,1.0
578700,293.1092834472656,297.1499938964844,293.1499938964844,0.1057570651173591,-2397.435546875,304.1462707519531,0.7127419114112854,0.1675270348787307,0.1523206979036331,294.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4577450156211853,0.050000000745058,0.0495411083102226,293.1066589355469,297.1499938964844,293.1499938964844,0.050106544047594,-1085.466064453125,304.1425170898437,0.5921806693077087,0.0964868441224098,0.0689837262034416,293.1611328125,297.1499938964844,293.1499938964844,0.3865614533424377,-7060.63818359375,304.1722412109375,0.9990000128746032,0.5442975759506226,0.447697639465332,293.2673645019531,297.1499938964844,293.1499938964844,0.0044834376312792,-1678.4261474609375,297.0336303710937,0.4577450156211853,0.050000000745058,0.2350016832351684,291.119384765625,291.1499938964844,257.5321350097656,256.3386535644531,278.13720703125,293.7193908691406,291.1243896484375,1.0,0.2747662961483001,0.0,1.0,1.0,1.0,-1.144369125366211,0.4930424094200134,0.6513267755508423,0.2278123497962951,0.0,0.0,0.7376200556755066,63.463165283203125,56.0,54.802921295166016,-15049.2763671875,208.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097351074219,308.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3423155546188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9328796863555908,0.9328890442848206,-9.333925845567135e-06,0.0,0.0003474067780189,0.0,0.0,108.42041778564452,0.0,0.0,0.0,0.543199896812439,4.0,0.0,1.0
578760,293.1087646484375,297.1499938964844,293.1499938964844,0.1060353219509124,-2402.200927734375,304.1464233398437,0.715313196182251,0.1681455373764038,0.1528450697660446,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4595621526241302,0.050000000745058,0.0495096519589424,293.10870361328125,297.1499938964844,293.1499938964844,0.0501652620732784,-1085.9683837890625,304.1437683105469,0.5942913293838501,0.0966330468654632,0.0691101253032684,293.1496276855469,297.1499938964844,293.1499938964844,0.3824231326580047,-6999.45068359375,304.1756896972656,0.9990000128746032,0.5464195609092712,0.4443533420562744,293.26641845703125,297.1499938964844,293.1499938964844,0.0044616134837269,-1669.6417236328125,297.0265808105469,0.4595621526241302,0.050000000745058,0.2348524779081344,291.13916015625,291.1499938964844,257.4911499023437,256.3026123046875,278.1140441894531,293.6952819824219,291.142578125,1.0,0.2734428942203522,0.0,1.0,1.0,1.0,-1.140918254852295,0.4913037419319153,0.6496145129203796,0.2274393886327743,0.0,0.0,0.7363190650939941,62.63051223754883,59.0,51.29921722412109,-15037.7060546875,205.8398284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52520751953125,308.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.728515625,18000.0,0.0,0.0,0.3434277474880218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327635169029236,0.9327728152275084,-9.349916581413709e-06,0.0,0.0003485354827716,0.0,0.0,108.5347671508789,0.0,0.0,0.0,0.5432554483413696,4.0,0.0,1.0
578820,293.1077575683594,297.1499938964844,293.1499938964844,0.1067660972476005,-2415.194580078125,304.1463928222656,0.7188273668289185,0.1693946272134781,0.1539299637079239,294.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.461562842130661,0.050000000745058,0.0494758859276771,293.1116027832031,297.1499938964844,293.1499938964844,0.0503234155476093,-1087.7030029296875,304.1455383300781,0.5968391299247742,0.0970816910266876,0.0693276971578598,293.1295471191406,297.1499938964844,293.1499938964844,0.3776116669178009,-6930.3984375,304.1749267578125,0.9990000128746032,0.5505136251449585,0.4407356381416321,293.2644348144531,297.1499938964844,293.1499938964844,0.0044250600039958,-1655.5611572265625,297.00421142578125,0.461562842130661,0.050000000745058,0.2346923053264618,291.1618347167969,291.1499938964844,257.41217041015625,256.23321533203125,278.0705261230469,293.6593322753906,291.16326904296875,1.0,0.2721435725688934,0.0,1.0,1.0,1.0,-1.1379047632217407,0.4896745681762695,0.6482301354408264,0.2274186164140701,0.0,0.0,0.7330223917961121,61.75118255615234,62.0,31.97568893432617,-15038.9453125,203.1504669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857238769531,308.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.927734375,18000.0,0.0,0.0,0.3452101945877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277774095535278,0.9277867078781128,-9.310362656833604e-06,0.0,0.0003503444895613,0.0,0.0,107.30928802490234,0.0,0.0,0.0,0.5411636233329773,4.0,0.0,1.0
