time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1077575683594,297.1499938964844,293.1499938964844,0.1067660972476005,-2415.194580078125,304.1463928222656,0.7188273668289185,0.1693946272134781,0.1539299637079239,294.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.461562842130661,0.050000000745058,0.0494758859276771,293.1116027832031,297.1499938964844,293.1499938964844,0.0503234155476093,-1087.7030029296875,304.1455383300781,0.5968391299247742,0.0970816910266876,0.0693276971578598,293.1295471191406,297.1499938964844,293.1499938964844,0.3776116669178009,-6930.3984375,304.1749267578125,0.9990000128746032,0.5505136251449585,0.4407356381416321,293.2644348144531,297.1499938964844,293.1499938964844,0.0044250600039958,-1655.5611572265625,297.00421142578125,0.461562842130661,0.050000000745058,0.2346923053264618,291.1618347167969,291.1499938964844,257.41217041015625,256.23321533203125,278.0705261230469,293.6593322753906,291.16326904296875,1.0,0.2721435725688934,0.0,1.0,1.0,1.0,-1.1379047632217407,0.4896745681762695,0.6482301354408264,0.2274186164140701,0.0,0.0,0.7330223917961121,61.75118255615234,62.0,31.97568893432617,-15038.9453125,203.1504669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857238769531,308.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.927734375,18000.0,0.0,0.0,0.3452101945877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277774095535278,0.9277867078781128,-9.310362656833604e-06,0.0,0.0003503444895613,0.0,0.0,107.30928802490234,0.0,0.0,0.0,0.5411636233329773,4.0,0.0,1.0
578940,293.1067810058594,297.1499938964844,293.1499938964844,0.1076927855610847,-2432.039794921875,304.14605712890625,0.7207124829292297,0.170659065246582,0.1550573706626892,294.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4618062973022461,0.050000000745058,0.0494718216359615,293.109130859375,297.1499938964844,293.1499938964844,0.0513219535350799,-1100.5947265625,304.14532470703125,0.5997737050056458,0.0985517725348472,0.0701738893985748,293.1180114746094,297.1499938964844,293.1499938964844,0.3765226006507873,-6917.791015625,304.1683349609375,0.9990000128746032,0.5533854961395264,0.4402997195720672,293.2623291015625,297.1499938964844,293.1499938964844,0.0043956884182989,-1645.066162109375,296.9731750488281,0.4618062973022461,0.050000000745058,0.2346730381250381,291.1668395996094,291.1499938964844,257.3375549316406,256.16778564453125,278.0279235839844,293.63427734375,291.1664428710937,1.0,0.2723320424556732,0.0,1.0,1.0,1.0,-1.139720797538757,0.490349143743515,0.6493716239929199,0.2282745838165283,0.0,0.0,0.7302530407905579,61.68284225463867,65.0,8.389727592468262,-15080.462890625,203.6099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6650695800781,308.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.482421875,18000.0,0.0,0.0,0.3465158939361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921152651309967,0.9211618900299072,-9.238369784725364e-06,0.0,0.000351669586962,0.0,0.0,105.53204345703124,0.0,0.0,0.0,0.5382716059684753,4.0,0.0,1.0
579000,293.1067810058594,297.1499938964844,293.1499938964844,0.1076927855610847,-2432.039794921875,304.14605712890625,0.7207124829292297,0.170659065246582,0.1550573706626892,294.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4618062973022461,0.050000000745058,0.0494718216359615,293.109130859375,297.1499938964844,293.1499938964844,0.0513219535350799,-1100.5947265625,304.14532470703125,0.5997737050056458,0.0985517725348472,0.0701738893985748,293.1180114746094,297.1499938964844,293.1499938964844,0.3765226006507873,-6917.791015625,304.1683349609375,0.9990000128746032,0.5533854961395264,0.4402997195720672,293.2623291015625,297.1499938964844,293.1499938964844,0.0043956884182989,-1645.066162109375,296.9731750488281,0.4618062973022461,0.050000000745058,0.2346730381250381,291.1668395996094,291.1499938964844,257.3375549316406,256.16778564453125,278.0279235839844,293.63427734375,291.1664428710937,1.0,0.2723320424556732,0.0,1.0,1.0,1.0,-1.139720797538757,0.490349143743515,0.6493716239929199,0.2282745838165283,0.0,0.0,0.7302530407905579,61.68284225463867,65.0,8.389727592468262,-15080.462890625,203.6099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6650695800781,308.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.482421875,18000.0,0.0,0.0,0.3465158939361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921152651309967,0.9211618900299072,-9.238369784725364e-06,0.0,0.000351669586962,0.0,0.0,105.53204345703124,0.0,0.0,0.0,0.5382716059684753,4.0,0.0,1.0
579060,293.1059265136719,297.1499938964844,293.1499938964844,0.1087847873568534,-2452.09716796875,304.1455383300781,0.721314549446106,0.1719305515289306,0.156216025352478,294.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4606309831142425,0.050000000745058,0.049491461366415,293.1051330566406,297.1499938964844,293.1499938964844,0.0528982765972614,-1121.2298583984375,304.1442565917969,0.6026735305786133,0.1003938987851142,0.0714377760887146,293.113525390625,297.1499938964844,293.1499938964844,0.3785381913185119,-6951.48876953125,304.1588439941406,0.9990000128746032,0.555117666721344,0.4424120485782623,293.2602233886719,297.1499938964844,293.1499938964844,0.0043720602989196,-1637.4632568359375,296.9345703125,0.4606309831142425,0.050000000745058,0.2347661852836609,291.15692138671875,291.1499938964844,257.2679138183594,256.1068725585937,277.9880065917969,293.6205749511719,291.1553039550781,1.0,0.2736970484256744,0.0,1.0,1.0,1.0,-1.1452981233596802,0.4928253889083862,0.652472734451294,0.2297981232404709,0.0,0.0,0.7298726439476013,62.26043701171875,68.0,-11.51235008239746,-15161.8974609375,206.56040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.203125,18000.0,0.0,0.0,0.3475533425807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9177312850952148,0.9177404642105104,-9.191281606035773e-06,0.0,0.0003527224471326,0.0,0.0,104.53861236572266,0.0,0.0,0.0,0.5367473363876343,4.0,0.0,1.0
579120,293.1059265136719,297.1499938964844,293.1499938964844,0.1087847873568534,-2452.09716796875,304.1455383300781,0.721314549446106,0.1719305515289306,0.156216025352478,294.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4606309831142425,0.050000000745058,0.049491461366415,293.1051330566406,297.1499938964844,293.1499938964844,0.0528982765972614,-1121.2298583984375,304.1442565917969,0.6026735305786133,0.1003938987851142,0.0714377760887146,293.113525390625,297.1499938964844,293.1499938964844,0.3785381913185119,-6951.48876953125,304.1588439941406,0.9990000128746032,0.555117666721344,0.4424120485782623,293.2602233886719,297.1499938964844,293.1499938964844,0.0043720602989196,-1637.4632568359375,296.9345703125,0.4606309831142425,0.050000000745058,0.2347661852836609,291.15692138671875,291.1499938964844,257.2679138183594,256.1068725585937,277.9880065917969,293.6205749511719,291.1553039550781,1.0,0.2736970484256744,0.0,1.0,1.0,1.0,-1.1452981233596802,0.4928253889083862,0.652472734451294,0.2297981232404709,0.0,0.0,0.7298726439476013,62.26043701171875,68.0,-11.51235008239746,-15161.8974609375,206.56040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.203125,18000.0,0.0,0.0,0.3475533425807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9177312850952148,0.9177404642105104,-9.191281606035773e-06,0.0,0.0003527224471326,0.0,0.0,104.53861236572266,0.0,0.0,0.0,0.5367473363876343,4.0,0.0,1.0
579180,293.1051940917969,297.1499938964844,293.1499938964844,0.1099723353981971,-2473.96435546875,304.1450500488281,0.7208834886550903,0.1731943041086197,0.1573896706104278,294.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4583455622196197,0.050000000745058,0.049530554562807,293.10125732421875,297.1499938964844,293.1499938964844,0.0546376146376132,-1144.195556640625,304.1432800292969,0.604773998260498,0.1023197472095489,0.0728021189570427,293.11444091796875,297.1499938964844,293.1499938964844,0.3830362558364868,-7021.46630859375,304.1484069824219,0.9990000128746032,0.5558678507804871,0.4465852975845337,293.25830078125,297.1499938964844,293.1499938964844,0.0043522296473383,-1631.67236328125,296.8914794921875,0.4583455622196197,0.050000000745058,0.2349516302347183,291.1386108398437,291.1499938964844,257.20379638671875,256.05096435546875,277.951416015625,293.6166076660156,291.1364440917969,1.0,0.2759784758090973,0.0,1.0,1.0,1.0,-1.153622269630432,0.4966255128383636,0.6569967269897461,0.2317965179681778,0.0,0.0,0.7325599193572998,63.36430740356445,71.0,-23.82610511779785,-15278.5703125,211.48147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915954589844,308.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3125,18000.0,0.0,0.0,0.348562479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202656149864196,0.9202747941017152,-9.204893103742506e-06,0.0,0.0003537466109264,0.0,0.0,105.0965576171875,0.0,0.0,0.0,0.5378260612487793,4.0,0.0,1.0
579240,293.1051940917969,297.1499938964844,293.1499938964844,0.1099723353981971,-2473.96435546875,304.1450500488281,0.7208834886550903,0.1731943041086197,0.1573896706104278,294.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4583455622196197,0.050000000745058,0.049530554562807,293.10125732421875,297.1499938964844,293.1499938964844,0.0546376146376132,-1144.195556640625,304.1432800292969,0.604773998260498,0.1023197472095489,0.0728021189570427,293.11444091796875,297.1499938964844,293.1499938964844,0.3830362558364868,-7021.46630859375,304.1484069824219,0.9990000128746032,0.5558678507804871,0.4465852975845337,293.25830078125,297.1499938964844,293.1499938964844,0.0043522296473383,-1631.67236328125,296.8914794921875,0.4583455622196197,0.050000000745058,0.2349516302347183,291.1386108398437,291.1499938964844,257.20379638671875,256.05096435546875,277.951416015625,293.6166076660156,291.1364440917969,1.0,0.2759784758090973,0.0,1.0,1.0,1.0,-1.153622269630432,0.4966255128383636,0.6569967269897461,0.2317965179681778,0.0,0.0,0.7325599193572998,63.36430740356445,71.0,-23.82610511779785,-15278.5703125,211.48147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915954589844,308.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3125,18000.0,0.0,0.0,0.348562479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202656149864196,0.9202747941017152,-9.204893103742506e-06,0.0,0.0003537466109264,0.0,0.0,105.0965576171875,0.0,0.0,0.0,0.5378260612487793,4.0,0.0,1.0
579300,293.1049194335937,297.1499938964844,293.1499938964844,0.1105838343501091,-2485.21875,304.14483642578125,0.7203519940376282,0.1738189607858657,0.1579769104719162,294.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.456883043050766,0.050000000745058,0.0495562180876731,293.09942626953125,297.1499938964844,293.1499938964844,0.0555334836244583,-1156.091796875,304.1428527832031,0.6055366396903992,0.103295162320137,0.0735001936554908,293.1165771484375,297.1499938964844,293.1499938964844,0.3860406279563904,-7067.27001953125,304.1432189941406,0.9990000128746032,0.5558948516845703,0.4493035078048706,293.2574157714844,297.1499938964844,293.1499938964844,0.0043431534431874,-1629.158447265625,296.8690185546875,0.456883043050766,0.050000000745058,0.2350733578205108,291.1278686523437,291.1499938964844,257.1739807128906,256.0250549316406,277.93438720703125,293.6175842285156,291.1255798339844,1.0,0.2773975729942322,0.0,1.0,1.0,1.0,-1.1586041450500488,0.498923122882843,0.6596810221672058,0.2329345643520355,0.0,0.0,0.7351076602935791,64.0813217163086,71.0,-27.411989212036133,-15348.177734375,214.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,308.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.919921875,18000.0,0.0,0.0,0.3491298854351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240897297859192,0.9240989685058594,-9.239492101187352e-06,0.0,0.0003543224593158,0.0,0.0,106.05986785888672,0.0,0.0,0.0,0.539496123790741,4.0,0.0,1.0
579360,293.10467529296875,297.1499938964844,293.1499938964844,0.1111999005079269,-2496.544921875,304.1446533203125,0.719643235206604,0.1744369268417358,0.1585621237754821,294.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4552543759346008,0.050000000745058,0.0495854206383228,293.0975036621094,297.1499938964844,293.1499938964844,0.0564453043043613,-1168.2440185546875,304.1425170898437,0.6061509847640991,0.1043112352490425,0.0742107406258583,293.119873046875,297.1499938964844,293.1499938964844,0.3894690275192261,-7119.02734375,304.13824462890625,0.9990000128746032,0.5556729435920715,0.4523764848709106,293.2566223144531,297.1499938964844,293.1499938964844,0.0043344716541469,-1626.8065185546875,296.8462219238281,0.4552543759346008,0.050000000745058,0.2352118790149688,291.1166687011719,291.1499938964844,257.1457214355469,256.0005798339844,277.91815185546875,293.62017822265625,291.11431884765625,1.0,0.2789734899997711,0.0,1.0,1.0,1.0,-1.1640489101409912,0.5014463663101196,0.6626025438308716,0.2341496348381042,0.0,0.0,0.7384538650512695,64.89376831054688,74.0,-29.642393112182617,-15424.2490234375,218.0187530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089294433594,308.8432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17888.7578125,18000.0,0.0,0.0,0.3497757315635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296655654907228,0.9296748042106628,-9.293854418501724e-06,0.0,0.0003549779066815,0.0,0.0,107.50701141357422,0.0,0.0,0.0,0.5419476628303528,4.0,0.0,1.0
579420,293.1043395996094,297.1499938964844,293.1499938964844,0.1124338805675506,-2519.189453125,304.1443786621094,0.7178225517272949,0.1756494045257568,0.1597204506397247,294.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4516671001911163,0.050000000745058,0.0496522039175033,293.09112548828125,297.1499938964844,293.1499938964844,0.0586415529251098,-1197.6900634765625,304.1413269042969,0.6078900098800659,0.1069327592849731,0.0759538188576698,293.13116455078125,297.1499938964844,293.1499938964844,0.3973233699798584,-7236.17529296875,304.1291198730469,0.9990000128746032,0.5541586875915527,0.4593270421028137,293.2552490234375,297.1499938964844,293.1499938964844,0.0043178331106901,-1622.38525390625,296.8000183105469,0.4516671001911163,0.050000000745058,0.23552867770195,291.0936279296875,291.1499938964844,257.0942687988281,255.9562530517578,277.8871154785156,293.6282653808594,291.0912170410156,1.0,0.2825223803520202,0.0,1.0,1.0,1.0,-1.1763339042663574,0.5071748495101929,0.6691590547561646,0.2368119359016418,0.0,0.0,0.7475072145462036,66.7488021850586,77.0,-31.91108703613281,-15594.5849609375,225.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862548828125,308.8454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17814.5859375,18000.0,0.0,0.0,0.3513999283313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945951759815216,0.9459611773490906,-9.46257478062762e-06,0.0,0.0003566262603271,0.0,0.0,111.88677978515624,0.0,0.0,0.0,0.5491669774055481,4.0,0.0,1.0
579480,293.1043395996094,297.1499938964844,293.1499938964844,0.1124338805675506,-2519.189453125,304.1443786621094,0.7178225517272949,0.1756494045257568,0.1597204506397247,294.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4516671001911163,0.050000000745058,0.0496522039175033,293.09112548828125,297.1499938964844,293.1499938964844,0.0586415529251098,-1197.6900634765625,304.1413269042969,0.6078900098800659,0.1069327592849731,0.0759538188576698,293.13116455078125,297.1499938964844,293.1499938964844,0.3973233699798584,-7236.17529296875,304.1291198730469,0.9990000128746032,0.5541586875915527,0.4593270421028137,293.2552490234375,297.1499938964844,293.1499938964844,0.0043178331106901,-1622.38525390625,296.8000183105469,0.4516671001911163,0.050000000745058,0.23552867770195,291.0936279296875,291.1499938964844,257.0942687988281,255.9562530517578,277.8871154785156,293.6282653808594,291.0912170410156,1.0,0.2825223803520202,0.0,1.0,1.0,1.0,-1.1763339042663574,0.5071748495101929,0.6691590547561646,0.2368119359016418,0.0,0.0,0.7475072145462036,66.7488021850586,77.0,-31.91108703613281,-15594.5849609375,225.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862548828125,308.8454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17814.5859375,18000.0,0.0,0.0,0.3513999283313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945951759815216,0.9459611773490906,-9.46257478062762e-06,0.0,0.0003566262603271,0.0,0.0,111.88677978515624,0.0,0.0,0.0,0.5491669774055481,4.0,0.0,1.0
579540,293.104248046875,297.1499938964844,293.1499938964844,0.1136598959565162,-2541.62744140625,304.14422607421875,0.7155779004096985,0.176828846335411,0.1608582288026809,294.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.4478040039539337,0.050000000745058,0.0497282706201076,293.0826416015625,297.1499938964844,293.1499938964844,0.0613595135509967,-1234.4677734375,304.1396789550781,0.6104409098625183,0.1101394146680831,0.0781566202640533,293.14764404296875,297.1499938964844,293.1499938964844,0.4062532782554626,-7367.611328125,304.1212158203125,0.9990000128746032,0.5513056516647339,0.4671176671981811,293.2541198730469,297.1499938964844,293.1499938964844,0.0043018632568418,-1618.1968994140625,296.7533264160156,0.4478040039539337,0.050000000745058,0.2358895093202591,291.0703430175781,291.1499938964844,257.04998779296875,255.9185028076172,277.8601989746094,293.6429748535156,291.0680236816406,1.0,0.2865027487277984,0.0,1.0,1.0,1.0,-1.1902185678482056,0.5136889219284058,0.6765296459197998,0.239740177989006,0.0,0.0,0.7596942782402039,68.86009216308594,80.0,-32.14236831665039,-15784.2216796875,235.1148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7231750488281,308.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17741.533203125,18000.0,0.0,0.0,0.3536009490489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9689325094223022,0.9689422249794006,-9.713276995171329e-06,0.0,0.0003588600375223,0.0,0.0,118.35578918457033,0.0,0.0,0.0,0.5594478249549866,4.0,0.0,1.0
579600,293.104248046875,297.1499938964844,293.1499938964844,0.1136598959565162,-2541.62744140625,304.14422607421875,0.7155779004096985,0.176828846335411,0.1608582288026809,294.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.4478040039539337,0.050000000745058,0.0497282706201076,293.0826416015625,297.1499938964844,293.1499938964844,0.0613595135509967,-1234.4677734375,304.1396789550781,0.6104409098625183,0.1101394146680831,0.0781566202640533,293.14764404296875,297.1499938964844,293.1499938964844,0.4062532782554626,-7367.611328125,304.1212158203125,0.9990000128746032,0.5513056516647339,0.4671176671981811,293.2541198730469,297.1499938964844,293.1499938964844,0.0043018632568418,-1618.1968994140625,296.7533264160156,0.4478040039539337,0.050000000745058,0.2358895093202591,291.0703430175781,291.1499938964844,257.04998779296875,255.9185028076172,277.8601989746094,293.6429748535156,291.0680236816406,1.0,0.2865027487277984,0.0,1.0,1.0,1.0,-1.1902185678482056,0.5136889219284058,0.6765296459197998,0.239740177989006,0.0,0.0,0.7596942782402039,68.86009216308594,80.0,-32.14236831665039,-15784.2216796875,235.1148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7231750488281,308.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17741.533203125,18000.0,0.0,0.0,0.3536009490489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9689325094223022,0.9689422249794006,-9.713276995171329e-06,0.0,0.0003588600375223,0.0,0.0,118.35578918457033,0.0,0.0,0.0,0.5594478249549866,4.0,0.0,1.0
579660,293.1038818359375,297.1499938964844,293.1499938964844,0.1149043962359428,-2564.330322265625,304.1440734863281,0.7130783200263977,0.1780627369880676,0.1620209813117981,294.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.4438157379627228,0.050000000745058,0.0498118810355663,293.0724182128906,297.1499938964844,293.1499938964844,0.0644959434866905,-1277.383544921875,304.13787841796875,0.6135801672935486,0.1139173433184623,0.0807472467422485,293.1676330566406,297.1499938964844,293.1499938964844,0.4159965515136719,-7509.3662109375,304.1146240234375,0.9990000128746032,0.5473179817199707,0.475533664226532,293.2527160644531,297.1499938964844,293.1499938964844,0.0042876079678535,-1614.541748046875,296.70831298828125,0.4438157379627228,0.050000000745058,0.2362861186265945,291.04803466796875,291.1499938964844,257.0113830566406,255.8857879638672,277.8373107910156,293.6665344238281,291.0458679199219,1.0,0.2908138632774353,0.0,1.0,1.0,1.0,-1.2054014205932615,0.5208941698074341,0.6845072507858276,0.2427462041378021,0.0,0.0,0.7747912406921387,71.17707061767578,68.0,-31.11750221252441,-15988.3994140625,245.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241455078125,308.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17674.44921875,18000.0,0.0,0.0,0.3564881682395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980074763298036,0.9980174899101256,-1.0045384442491924e-05,0.0,0.0003617901529651,0.0,0.0,126.98509979248048,0.0,0.0,0.0,0.5725763440132141,4.0,0.0,1.0
579720,293.1038818359375,297.1499938964844,293.1499938964844,0.1149043962359428,-2564.330322265625,304.1440734863281,0.7130783200263977,0.1780627369880676,0.1620209813117981,294.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.4438157379627228,0.050000000745058,0.0498118810355663,293.0724182128906,297.1499938964844,293.1499938964844,0.0644959434866905,-1277.383544921875,304.13787841796875,0.6135801672935486,0.1139173433184623,0.0807472467422485,293.1676330566406,297.1499938964844,293.1499938964844,0.4159965515136719,-7509.3662109375,304.1146240234375,0.9990000128746032,0.5473179817199707,0.475533664226532,293.2527160644531,297.1499938964844,293.1499938964844,0.0042876079678535,-1614.541748046875,296.70831298828125,0.4438157379627228,0.050000000745058,0.2362861186265945,291.04803466796875,291.1499938964844,257.0113830566406,255.8857879638672,277.8373107910156,293.6665344238281,291.0458679199219,1.0,0.2908138632774353,0.0,1.0,1.0,1.0,-1.2054014205932615,0.5208941698074341,0.6845072507858276,0.2427462041378021,0.0,0.0,0.7747912406921387,71.17707061767578,68.0,-31.11750221252441,-15988.3994140625,245.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241455078125,308.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17674.44921875,18000.0,0.0,0.0,0.3564881682395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980074763298036,0.9980174899101256,-1.0045384442491924e-05,0.0,0.0003617901529651,0.0,0.0,126.98509979248048,0.0,0.0,0.0,0.5725763440132141,4.0,0.0,1.0
579780,293.10284423828125,297.1499938964844,293.1499938964844,0.1159934997558593,-2583.87890625,304.1442565917969,0.71628737449646,0.1794369369745254,0.1631909608840942,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.445257306098938,0.050000000745058,0.0497809648513793,293.062255859375,297.1499938964844,293.1499938964844,0.0677505135536193,-1322.27001953125,304.13653564453125,0.6218193769454956,0.1179472133517265,0.0835606157779693,293.1815185546875,297.1499938964844,293.1499938964844,0.4139938950538635,-7472.7314453125,304.13037109375,0.9990000128746032,0.5440205335617065,0.4724446535110473,293.2504272460937,297.1499938964844,293.1499938964844,0.004264410585165,-1606.6055908203125,296.6749572753906,0.445257306098938,0.050000000745058,0.2361394613981247,291.0412902832031,291.1499938964844,256.9763488769531,255.8561553955078,277.8271179199219,293.6806640625,291.04302978515625,1.0,0.2894996404647827,0.0,1.0,1.0,1.0,-1.2062709331512451,0.5213189125061035,0.6849519610404968,0.2428852170705795,0.0,0.0,0.7902221083641052,70.40538787841797,56.0,-1.8285118341445925,-16074.6396484375,244.0898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5154113769531,308.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17646.70703125,18000.0,0.0,0.0,0.3599044680595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03091299533844,1.0309234857559204,-1.0444527106301392e-05,0.0,0.0003652572631835,0.0,0.0,137.4021759033203,0.0,0.0,0.0,0.5875158905982971,4.0,0.0,1.0
579840,293.10284423828125,297.1499938964844,293.1499938964844,0.1159934997558593,-2583.87890625,304.1442565917969,0.71628737449646,0.1794369369745254,0.1631909608840942,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.445257306098938,0.050000000745058,0.0497809648513793,293.062255859375,297.1499938964844,293.1499938964844,0.0677505135536193,-1322.27001953125,304.13653564453125,0.6218193769454956,0.1179472133517265,0.0835606157779693,293.1815185546875,297.1499938964844,293.1499938964844,0.4139938950538635,-7472.7314453125,304.13037109375,0.9990000128746032,0.5440205335617065,0.4724446535110473,293.2504272460937,297.1499938964844,293.1499938964844,0.004264410585165,-1606.6055908203125,296.6749572753906,0.445257306098938,0.050000000745058,0.2361394613981247,291.0412902832031,291.1499938964844,256.9763488769531,255.8561553955078,277.8271179199219,293.6806640625,291.04302978515625,1.0,0.2894996404647827,0.0,1.0,1.0,1.0,-1.2062709331512451,0.5213189125061035,0.6849519610404968,0.2428852170705795,0.0,0.0,0.7902221083641052,70.40538787841797,56.0,-1.8285118341445925,-16074.6396484375,244.0898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5154113769531,308.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17646.70703125,18000.0,0.0,0.0,0.3599044680595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03091299533844,1.0309234857559204,-1.0444527106301392e-05,0.0,0.0003652572631835,0.0,0.0,137.4021759033203,0.0,0.0,0.0,0.5875158905982971,4.0,0.0,1.0
579900,293.1021423339844,297.1499938964844,293.1499938964844,0.1163874864578247,-2590.66259765625,304.14459228515625,0.7197563052177429,0.1801705509424209,0.1637849360704422,294.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.4478388726711273,0.050000000745058,0.0497274659574031,293.0594787597656,297.1499938964844,293.1499938964844,0.0690671056509018,-1340.37939453125,304.1365966796875,0.6269537210464478,0.1196077913045883,0.0847920402884483,293.1807861328125,297.1499938964844,293.1499938964844,0.4084713160991668,-7387.40576171875,304.1440124511719,0.9990000128746032,0.5437560677528381,0.4670450985431671,293.2489929199219,297.1499938964844,293.1499938964844,0.0042472276836633,-1599.677734375,296.6685791015625,0.4478388726711273,0.050000000745058,0.2358856797218322,291.0540466308594,291.1499938964844,256.9600830078125,255.8424224853516,277.8204040527344,293.6727600097656,291.0575561523437,1.0,0.2872215509414673,0.0,1.0,1.0,1.0,-1.201614499092102,0.5191324353218079,0.6824820637702942,0.2418935894966125,0.0,0.0,0.7953857779502869,68.9876480102539,56.0,21.0065860748291,-16071.9248046875,239.4837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765319824219,308.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17689.146484375,18000.0,0.0,0.0,0.3616039156913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044865608215332,1.044876217842102,-1.0629998541844545e-05,0.0,0.0003669820143841,0.0,0.0,142.1177978515625,0.0,0.0,0.0,0.5938951373100281,4.0,0.0,1.0
579960,293.10137939453125,297.1499938964844,293.1499938964844,0.1167087703943252,-2596.010986328125,304.1449890136719,0.7242084741592407,0.1809310913085937,0.1643860042095184,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.4515219628810882,0.050000000745058,0.0496548414230346,293.0589294433594,297.1499938964844,293.1499938964844,0.0700363591313362,-1353.5980224609375,304.1372985839844,0.6323577761650085,0.1208624839782714,0.0857631489634513,293.17431640625,297.1499938964844,293.1499938964844,0.4005337655544281,-7266.64990234375,304.1595458984375,0.9990000128746032,0.5446346998214722,0.4596127569675445,293.2474060058594,297.1499938964844,293.1499938964844,0.0042274752631783,-1591.3702392578125,296.6673889160156,0.4515219628810882,0.050000000745058,0.2355411946773529,291.0746765136719,291.1499938964844,256.94464111328125,255.82937622070312,277.81134033203125,293.65399169921875,291.0796813964844,1.0,0.2840194702148437,0.0,1.0,1.0,1.0,-1.1940820217132568,0.5155929923057556,0.6784890294075012,0.2403037250041961,0.0,0.0,0.7983732223510742,67.0473403930664,59.0,43.0639762878418,-16040.4609375,232.81690979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4554748535156,308.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.0390625,18000.0,0.0,0.0,0.363185852766037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0553584098815918,1.0553691387176514,-1.0779399417515378e-05,0.0,0.0003685874689836,0.0,0.0,145.81906127929688,0.0,0.0,0.0,0.5987253785133362,4.0,0.0,1.0
580020,293.0998229980469,297.1499938964844,293.1499938964844,0.1173931434750557,-2607.430908203125,304.1455078125,0.7299003601074219,0.1824775487184524,0.1656945645809173,294.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4556211531162262,0.050000000745058,0.0495786219835281,293.0629577636719,297.1499938964844,293.1499938964844,0.0711002126336097,-1367.7847900390625,304.1397705078125,0.638623058795929,0.1223616674542427,0.0869558677077293,293.1527099609375,297.1499938964844,293.1499938964844,0.3908562660217285,-7122.263671875,304.17193603515625,0.9990000128746032,0.5483905673027039,0.4516787528991699,293.2440490722656,297.1499938964844,293.1499938964844,0.0041924794204533,-1576.174072265625,296.6698913574219,0.4556211531162262,0.050000000745058,0.2351796329021453,291.1218566894531,291.1499938964844,256.91607666015625,255.80523681640625,277.7777099609375,293.6094055175781,291.1256103515625,1.0,0.2811631858348846,0.0,1.0,1.0,1.0,-1.1870297193527222,0.5124512910842896,0.6745783686637878,0.238341599702835,0.0,0.0,0.7987954020500183,65.01082611083984,62.0,54.67279815673828,-16031.373046875,226.19851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46295166015625,308.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.154296875,18000.0,0.0,0.0,0.3658910989761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643393993377686,1.0643503665924072,-1.0932341865554918e-05,0.0,0.0003713329497259,0.0,0.0,149.27159118652344,0.0,0.0,0.0,0.6029574275016785,4.0,0.0,1.0
580080,293.0998229980469,297.1499938964844,293.1499938964844,0.1173931434750557,-2607.430908203125,304.1455078125,0.7299003601074219,0.1824775487184524,0.1656945645809173,294.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4556211531162262,0.050000000745058,0.0495786219835281,293.0629577636719,297.1499938964844,293.1499938964844,0.0711002126336097,-1367.7847900390625,304.1397705078125,0.638623058795929,0.1223616674542427,0.0869558677077293,293.1527099609375,297.1499938964844,293.1499938964844,0.3908562660217285,-7122.263671875,304.17193603515625,0.9990000128746032,0.5483905673027039,0.4516787528991699,293.2440490722656,297.1499938964844,293.1499938964844,0.0041924794204533,-1576.174072265625,296.6698913574219,0.4556211531162262,0.050000000745058,0.2351796329021453,291.1218566894531,291.1499938964844,256.91607666015625,255.80523681640625,277.7777099609375,293.6094055175781,291.1256103515625,1.0,0.2811631858348846,0.0,1.0,1.0,1.0,-1.1870297193527222,0.5124512910842896,0.6745783686637878,0.238341599702835,0.0,0.0,0.7987954020500183,65.01082611083984,62.0,54.67279815673828,-16031.373046875,226.19851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46295166015625,308.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.154296875,18000.0,0.0,0.0,0.3658910989761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643393993377686,1.0643503665924072,-1.0932341865554918e-05,0.0,0.0003713329497259,0.0,0.0,149.27159118652344,0.0,0.0,0.0,0.6029574275016785,4.0,0.0,1.0
580140,293.09832763671875,297.1499938964844,293.1499938964844,0.118324764072895,-2623.630126953125,304.1454467773437,0.7333872318267822,0.1840528398752212,0.1670716255903244,294.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4573420882225036,0.050000000745058,0.0495479293167591,293.06744384765625,297.1499938964844,293.1499938964844,0.071911834180355,-1378.7244873046875,304.14178466796875,0.642126739025116,0.1236545890569686,0.0878204554319381,293.1331481933594,297.1499938964844,293.1499938964844,0.3862883150577545,-7056.59375,304.1720275878906,0.9990000128746032,0.552297830581665,0.448444664478302,293.2404479980469,297.1499938964844,293.1499938964844,0.0041662389412522,-1565.2666015625,296.6632385253906,0.4573420882225036,0.050000000745058,0.2350340485572815,291.1496887207031,291.1499938964844,256.8903503417969,255.7835388183593,277.7431640625,293.58038330078125,291.15167236328125,1.0,0.2801312208175659,0.0,1.0,1.0,1.0,-1.185624599456787,0.5120857357978821,0.6735389232635498,0.2372234761714935,0.0,0.0,0.7967991828918457,64.19467163085938,65.0,38.64039611816406,-16055.55078125,224.0605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5103454589844,308.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0625,18000.0,0.0,0.0,0.3680789768695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0638173818588257,1.0638283491134644,-1.0945928806904703e-05,0.0,0.0003735533682629,0.0,0.0,149.2864532470703,0.0,0.0,0.0,0.6028124094009399,4.0,0.0,1.0
580200,293.09832763671875,297.1499938964844,293.1499938964844,0.118324764072895,-2623.630126953125,304.1454467773437,0.7333872318267822,0.1840528398752212,0.1670716255903244,294.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4573420882225036,0.050000000745058,0.0495479293167591,293.06744384765625,297.1499938964844,293.1499938964844,0.071911834180355,-1378.7244873046875,304.14178466796875,0.642126739025116,0.1236545890569686,0.0878204554319381,293.1331481933594,297.1499938964844,293.1499938964844,0.3862883150577545,-7056.59375,304.1720275878906,0.9990000128746032,0.552297830581665,0.448444664478302,293.2404479980469,297.1499938964844,293.1499938964844,0.0041662389412522,-1565.2666015625,296.6632385253906,0.4573420882225036,0.050000000745058,0.2350340485572815,291.1496887207031,291.1499938964844,256.8903503417969,255.7835388183593,277.7431640625,293.58038330078125,291.15167236328125,1.0,0.2801312208175659,0.0,1.0,1.0,1.0,-1.185624599456787,0.5120857357978821,0.6735389232635498,0.2372234761714935,0.0,0.0,0.7967991828918457,64.19467163085938,65.0,38.64039611816406,-16055.55078125,224.0605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5103454589844,308.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0625,18000.0,0.0,0.0,0.3680789768695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0638173818588257,1.0638283491134644,-1.0945928806904703e-05,0.0,0.0003735533682629,0.0,0.0,149.2864532470703,0.0,0.0,0.0,0.6028124094009399,4.0,0.0,1.0
580260,293.0968933105469,297.1499938964844,293.1499938964844,0.1194737553596496,-2643.983154296875,304.14501953125,0.7353182435035706,0.1856530904769897,0.1685018539428711,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4573394060134887,0.050000000745058,0.0495479740202426,293.0692749023437,297.1499938964844,293.1499938964844,0.0730879753828048,-1395.1019287109375,304.1425476074219,0.6447336077690125,0.1253689676523208,0.088927187025547,293.1199951171875,297.1499938964844,293.1499938964844,0.3854848146438598,-7047.93408203125,304.1659240722656,0.9990000128746032,0.5554080605506897,0.4484496414661407,293.2366638183594,297.1499938964844,293.1499938964844,0.004147115163505,-1557.894287109375,296.6485290527344,0.4573394060134887,0.050000000745058,0.2350342571735382,291.1604309082031,291.1499938964844,256.8672180175781,255.7640686035156,277.71002197265625,293.5661315917969,291.16064453125,1.0,0.2805512547492981,0.0,1.0,1.0,1.0,-1.1886740922927856,0.5139022469520569,0.6747718453407288,0.2367847561836242,0.0,0.0,0.79450523853302,64.2098617553711,68.0,16.400829315185547,-16113.3134765625,225.156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.575927734375,308.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.90234375,18000.0,0.0,0.0,0.3698519468307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0597857236862185,1.059796690940857,-1.090091245714575e-05,0.0,0.0003753527125809,0.0,0.0,147.95863342285156,0.0,0.0,0.0,0.6010103821754456,4.0,0.0,1.0
580320,293.0968933105469,297.1499938964844,293.1499938964844,0.1194737553596496,-2643.983154296875,304.14501953125,0.7353182435035706,0.1856530904769897,0.1685018539428711,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4573394060134887,0.050000000745058,0.0495479740202426,293.0692749023437,297.1499938964844,293.1499938964844,0.0730879753828048,-1395.1019287109375,304.1425476074219,0.6447336077690125,0.1253689676523208,0.088927187025547,293.1199951171875,297.1499938964844,293.1499938964844,0.3854848146438598,-7047.93408203125,304.1659240722656,0.9990000128746032,0.5554080605506897,0.4484496414661407,293.2366638183594,297.1499938964844,293.1499938964844,0.004147115163505,-1557.894287109375,296.6485290527344,0.4573394060134887,0.050000000745058,0.2350342571735382,291.1604309082031,291.1499938964844,256.8672180175781,255.7640686035156,277.71002197265625,293.5661315917969,291.16064453125,1.0,0.2805512547492981,0.0,1.0,1.0,1.0,-1.1886740922927856,0.5139022469520569,0.6747718453407288,0.2367847561836242,0.0,0.0,0.79450523853302,64.2098617553711,68.0,16.400829315185547,-16113.3134765625,225.156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.575927734375,308.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.90234375,18000.0,0.0,0.0,0.3698519468307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0597857236862185,1.059796690940857,-1.090091245714575e-05,0.0,0.0003753527125809,0.0,0.0,147.95863342285156,0.0,0.0,0.0,0.6010103821754456,4.0,0.0,1.0
580380,293.0955505371094,297.1499938964844,293.1499938964844,0.1208200976252555,-2668.067626953125,304.1444396972656,0.7360411286354065,0.1872694194316864,0.1699707210063934,294.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4560198187828064,0.050000000745058,0.0495714358985424,293.06817626953125,297.1499938964844,293.1499938964844,0.0747882425785064,-1419.2021484375,304.14215087890625,0.6471020579338074,0.1276328414678573,0.0904270634055137,293.1141967773437,297.1499938964844,293.1499938964844,0.387750893831253,-7084.9189453125,304.15679931640625,0.9990000128746032,0.5573557019233704,0.4509245455265045,293.2328491210937,297.1499938964844,293.1499938964844,0.0041340817697346,-1553.5943603515625,296.626220703125,0.4560198187828064,0.050000000745058,0.2351455390453338,291.15545654296875,291.1499938964844,256.8464660644531,255.74661254882807,277.6787414550781,293.5630187988281,291.1542663574219,1.0,0.2821091413497925,0.0,1.0,1.0,1.0,-1.1953681707382202,0.5174736380577087,0.6778945326805115,0.2369866818189621,0.0,0.0,0.7939674258232117,64.86360931396484,71.0,-4.926752090454102,-16204.4697265625,228.8373870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397705078125,308.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.544921875,18000.0,0.0,0.0,0.3713773190975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569071769714355,1.0569181442260742,-1.0859535905183291e-05,0.0,0.0003769007744267,0.0,0.0,146.92640686035156,0.0,0.0,0.0,0.5997107625007629,4.0,0.0,1.0
580440,293.0955505371094,297.1499938964844,293.1499938964844,0.1208200976252555,-2668.067626953125,304.1444396972656,0.7360411286354065,0.1872694194316864,0.1699707210063934,294.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4560198187828064,0.050000000745058,0.0495714358985424,293.06817626953125,297.1499938964844,293.1499938964844,0.0747882425785064,-1419.2021484375,304.14215087890625,0.6471020579338074,0.1276328414678573,0.0904270634055137,293.1141967773437,297.1499938964844,293.1499938964844,0.387750893831253,-7084.9189453125,304.15679931640625,0.9990000128746032,0.5573557019233704,0.4509245455265045,293.2328491210937,297.1499938964844,293.1499938964844,0.0041340817697346,-1553.5943603515625,296.626220703125,0.4560198187828064,0.050000000745058,0.2351455390453338,291.15545654296875,291.1499938964844,256.8464660644531,255.74661254882807,277.6787414550781,293.5630187988281,291.1542663574219,1.0,0.2821091413497925,0.0,1.0,1.0,1.0,-1.1953681707382202,0.5174736380577087,0.6778945326805115,0.2369866818189621,0.0,0.0,0.7939674258232117,64.86360931396484,71.0,-4.926752090454102,-16204.4697265625,228.8373870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397705078125,308.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.544921875,18000.0,0.0,0.0,0.3713773190975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569071769714355,1.0569181442260742,-1.0859535905183291e-05,0.0,0.0003769007744267,0.0,0.0,146.92640686035156,0.0,0.0,0.0,0.5997107625007629,4.0,0.0,1.0
580500,293.0949401855469,297.1499938964844,293.1499938964844,0.1215526014566421,-2681.21533203125,304.1441345214844,0.7360371947288513,0.1880802512168884,0.17071533203125,294.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4549746513366699,0.050000000745058,0.0495903268456459,293.066650390625,297.1499938964844,293.1499938964844,0.0758268609642982,-1434.0438232421875,304.1416931152344,0.6482699513435364,0.1289642453193664,0.0913241282105445,293.1139831542969,297.1499938964844,293.1499938964844,0.3898392021656036,-7117.37451171875,304.1517944335937,0.9990000128746032,0.5578532218933105,0.4529077708721161,293.2309265136719,297.1499938964844,293.1499938964844,0.0041294395923614,-1552.3763427734375,296.61285400390625,0.4549746513366699,0.050000000745058,0.2352351546287536,291.1482849121094,291.1499938964844,256.8369140625,255.73858642578125,277.66412353515625,293.5648803710937,291.1465759277344,1.0,0.2832367122173309,0.0,1.0,1.0,1.0,-1.1998486518859863,0.5197913646697998,0.6800573468208313,0.2373266667127609,0.0,0.0,0.7947906851768494,65.38714599609375,71.0,-13.791471481323242,-16262.146484375,231.4950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6658630371094,308.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.3721094131469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0570656061172483,1.0570764541625977,-1.0856074368348343e-05,0.0,0.0003776437661144,0.0,0.0,146.92811584472656,0.0,0.0,0.0,0.599784791469574,4.0,0.0,1.0
580560,293.0943603515625,297.1499938964844,293.1499938964844,0.1223144903779029,-2694.900146484375,304.143798828125,0.7358309626579285,0.1888909190893173,0.1714642643928527,294.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4537249505519867,0.050000000745058,0.0496132895350456,293.0646057128906,297.1499938964844,293.1499938964844,0.0769795402884483,-1450.5860595703125,304.14111328125,0.649447500705719,0.1304210722446441,0.0923136994242668,293.11541748046875,297.1499938964844,293.1499938964844,0.3924647569656372,-7157.55517578125,304.1466979980469,0.9990000128746032,0.5580282807350159,0.455306738615036,293.2290344238281,297.1499938964844,293.1499938964844,0.0041258041746914,-1551.6439208984375,296.59844970703125,0.4537249505519867,0.050000000745058,0.2353440970182418,291.1388854980469,291.1499938964844,256.82781982421875,255.73097229003903,277.6505432128906,293.5687866210937,291.1368103027344,1.0,0.2845608592033386,0.0,1.0,1.0,1.0,-1.2049726247787476,0.5224016904830933,0.6825709342956543,0.2378299683332443,0.0,0.0,0.7964731454849243,66.02324676513672,74.0,-21.06264877319336,-16327.310546875,234.6307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6858215332031,309.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.181640625,18000.0,0.0,0.0,0.3728565275669098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587081909179688,1.0587191581726074,-1.087015334633179e-05,0.0,0.0003784019791055,0.0,0.0,147.4252166748047,0.0,0.0,0.0,0.6005357503890991,4.0,0.0,1.0
580620,293.0933532714844,297.1499938964844,293.1499938964844,0.1238960996270179,-2723.291748046875,304.14324951171875,0.7349228858947754,0.1905064433813095,0.1729685217142105,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4507531821727752,0.050000000745058,0.0496696196496486,293.05914306640625,297.1499938964844,293.1499938964844,0.0795922204852104,-1488.2835693359375,304.13970947265625,0.6518803238868713,0.1336910873651504,0.0945536643266677,293.1227722167969,297.1499938964844,293.1499938964844,0.3990494906902313,-7256.72998046875,304.1368408203125,0.9990000128746032,0.5574250817298889,0.4611386358737945,293.225341796875,297.1499938964844,293.1499938964844,0.0041208704933524,-1551.25,296.5678100585937,0.4507531821727752,0.050000000745058,0.2356112897396087,291.11578369140625,291.1499938964844,256.81103515625,255.71690368652344,277.6274108886719,293.5824890136719,291.1133117675781,1.0,0.2877052128314972,0.0,1.0,1.0,1.0,-1.216854214668274,0.5283333659172058,0.6885207891464233,0.2393476366996765,0.0,0.0,0.8025394082069397,67.58563232421875,77.0,-30.67574882507324,-16477.22265625,242.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7030334472656,309.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.583984375,18000.0,0.0,0.0,0.3744963407516479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670379400253296,1.0670489072799685,-1.0961033694911748e-05,0.0,0.0003800661652348,0.0,0.0,150.1505126953125,0.0,0.0,0.0,0.6043517589569092,4.0,0.0,1.0
