time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0933532714844,297.1499938964844,293.1499938964844,0.1238960996270179,-2723.291748046875,304.14324951171875,0.7349228858947754,0.1905064433813095,0.1729685217142105,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4507531821727752,0.050000000745058,0.0496696196496486,293.05914306640625,297.1499938964844,293.1499938964844,0.0795922204852104,-1488.2835693359375,304.13970947265625,0.6518803238868713,0.1336910873651504,0.0945536643266677,293.1227722167969,297.1499938964844,293.1499938964844,0.3990494906902313,-7256.72998046875,304.1368408203125,0.9990000128746032,0.5574250817298889,0.4611386358737945,293.225341796875,297.1499938964844,293.1499938964844,0.0041208704933524,-1551.25,296.5678100585937,0.4507531821727752,0.050000000745058,0.2356112897396087,291.11578369140625,291.1499938964844,256.81103515625,255.71690368652344,277.6274108886719,293.5824890136719,291.1133117675781,1.0,0.2877052128314972,0.0,1.0,1.0,1.0,-1.216854214668274,0.5283333659172058,0.6885207891464233,0.2393476366996765,0.0,0.0,0.8025394082069397,67.58563232421875,77.0,-30.67574882507324,-16477.22265625,242.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7030334472656,309.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.583984375,18000.0,0.0,0.0,0.3744963407516479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670379400253296,1.0670489072799685,-1.0961033694911748e-05,0.0,0.0003800661652348,0.0,0.0,150.1505126953125,0.0,0.0,0.0,0.6043517589569092,4.0,0.0,1.0
580740,293.092529296875,297.1499938964844,293.1499938964844,0.1255128979682922,-2752.240966796875,304.1427917480469,0.7335048317909241,0.1921076476573944,0.1744724661111831,294.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.4473440945148468,0.050000000745058,0.0497374609112739,293.05206298828125,297.1499938964844,293.1499938964844,0.0825790464878082,-1531.6280517578125,304.1381530761719,0.6545012593269348,0.1374276131391525,0.0971293970942497,293.1353759765625,297.1499938964844,293.1499938964844,0.4070354104042053,-7375.11669921875,304.1279602050781,0.9990000128746032,0.5555724501609802,0.4680663645267486,293.2218017578125,297.1499938964844,293.1499938964844,0.0041181105189025,-1551.757568359375,296.53668212890625,0.4473440945148468,0.050000000745058,0.2359331101179123,291.09039306640625,291.1499938964844,256.7958679199219,255.70420837402344,277.611572265625,293.6044311523437,291.087890625,1.0,0.2913886308670044,0.0,1.0,1.0,1.0,-1.2305333614349363,0.5349938869476318,0.6955394744873047,0.2415922582149505,0.0,0.0,0.8121843338012695,69.47392272949219,80.0,-34.4664306640625,-16647.78125,251.18182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860046386719,309.0093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17818.775390625,18000.0,0.0,0.0,0.3764784038066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823265314102173,1.082337737083435,-1.1143210031150376e-05,0.0,0.0003820777055807,0.0,0.0,155.38121032714844,0.0,0.0,0.0,0.6113876104354858,4.0,0.0,1.0
580800,293.092529296875,297.1499938964844,293.1499938964844,0.1255128979682922,-2752.240966796875,304.1427917480469,0.7335048317909241,0.1921076476573944,0.1744724661111831,294.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.4473440945148468,0.050000000745058,0.0497374609112739,293.05206298828125,297.1499938964844,293.1499938964844,0.0825790464878082,-1531.6280517578125,304.1381530761719,0.6545012593269348,0.1374276131391525,0.0971293970942497,293.1353759765625,297.1499938964844,293.1499938964844,0.4070354104042053,-7375.11669921875,304.1279602050781,0.9990000128746032,0.5555724501609802,0.4680663645267486,293.2218017578125,297.1499938964844,293.1499938964844,0.0041181105189025,-1551.757568359375,296.53668212890625,0.4473440945148468,0.050000000745058,0.2359331101179123,291.09039306640625,291.1499938964844,256.7958679199219,255.70420837402344,277.611572265625,293.6044311523437,291.087890625,1.0,0.2913886308670044,0.0,1.0,1.0,1.0,-1.2305333614349363,0.5349938869476318,0.6955394744873047,0.2415922582149505,0.0,0.0,0.8121843338012695,69.47392272949219,80.0,-34.4664306640625,-16647.78125,251.18182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860046386719,309.0093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17818.775390625,18000.0,0.0,0.0,0.3764784038066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823265314102173,1.082337737083435,-1.1143210031150376e-05,0.0,0.0003820777055807,0.0,0.0,155.38121032714844,0.0,0.0,0.0,0.6113876104354858,4.0,0.0,1.0
580860,293.0919189453125,297.1499938964844,293.1499938964844,0.1271279603242874,-2781.04736328125,304.1425170898437,0.7317334413528442,0.1936902999877929,0.1759689003229141,294.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.4436931610107422,0.050000000745058,0.0498143583536148,293.0434875488281,297.1499938964844,293.1499938964844,0.0859218686819076,-1580.3447265625,304.13653564453125,0.6574229001998901,0.1416407823562622,0.1000416055321693,293.1523132324219,297.1499938964844,293.1499938964844,0.4160357117652893,-7506.791015625,304.120361328125,0.9990000128746032,0.5525133609771729,0.4757970869541168,293.2183837890625,297.1499938964844,293.1499938964844,0.0041168048046529,-1552.7479248046875,296.5067443847656,0.4436931610107422,0.050000000745058,0.2362978607416153,291.0655822753906,291.1499938964844,256.7820739746094,255.6926727294922,277.6048889160156,293.6357116699219,291.06329345703125,1.0,0.2954854965209961,0.0,1.0,1.0,1.0,-1.2456340789794922,0.5421766638755798,0.7034573554992676,0.2445844113826751,0.0,0.0,0.8251272439956665,71.62406158447266,68.0,-34.14015197753906,-16831.85546875,261.4656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6348571777344,308.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.23046875,18000.0,0.0,0.0,0.3789393603801727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039738655090332,1.10398530960083,-1.1414878827054054e-05,0.0,0.0003845752798952,0.0,0.0,163.10562133789062,0.0,0.0,0.0,0.6214045286178589,4.0,0.0,1.0
580920,293.0919189453125,297.1499938964844,293.1499938964844,0.1271279603242874,-2781.04736328125,304.1425170898437,0.7317334413528442,0.1936902999877929,0.1759689003229141,294.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.4436931610107422,0.050000000745058,0.0498143583536148,293.0434875488281,297.1499938964844,293.1499938964844,0.0859218686819076,-1580.3447265625,304.13653564453125,0.6574229001998901,0.1416407823562622,0.1000416055321693,293.1523132324219,297.1499938964844,293.1499938964844,0.4160357117652893,-7506.791015625,304.120361328125,0.9990000128746032,0.5525133609771729,0.4757970869541168,293.2183837890625,297.1499938964844,293.1499938964844,0.0041168048046529,-1552.7479248046875,296.5067443847656,0.4436931610107422,0.050000000745058,0.2362978607416153,291.0655822753906,291.1499938964844,256.7820739746094,255.6926727294922,277.6048889160156,293.6357116699219,291.06329345703125,1.0,0.2954854965209961,0.0,1.0,1.0,1.0,-1.2456340789794922,0.5421766638755798,0.7034573554992676,0.2445844113826751,0.0,0.0,0.8251272439956665,71.62406158447266,68.0,-34.14015197753906,-16831.85546875,261.4656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6348571777344,308.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.23046875,18000.0,0.0,0.0,0.3789393603801727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039738655090332,1.10398530960083,-1.1414878827054054e-05,0.0,0.0003845752798952,0.0,0.0,163.10562133789062,0.0,0.0,0.0,0.6214045286178589,4.0,0.0,1.0
580980,293.0911865234375,297.1499938964844,293.1499938964844,0.1284810304641723,-2804.815185546875,304.1427917480469,0.735251247882843,0.1953089833259582,0.1773723512887954,294.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.445373386144638,0.050000000745058,0.0497783236205577,293.0354309082031,297.1499938964844,293.1499938964844,0.0892814770340919,-1629.221435546875,304.1354675292969,0.6659802794456482,0.1459837108850479,0.1030874699354171,293.1641845703125,297.1499938964844,293.1499938964844,0.4134714305400848,-7462.7548828125,304.1351318359375,0.9990000128746032,0.5500123500823975,0.4721965491771698,293.2147827148437,297.1499938964844,293.1499938964844,0.0041061202064156,-1549.310546875,296.4877319335937,0.445373386144638,0.050000000745058,0.2361269295215606,291.05682373046875,291.1499938964844,256.7693786621094,255.68209838867188,277.6070861816406,293.6573181152344,291.0581970214844,1.0,0.2940204739570617,0.0,1.0,1.0,1.0,-1.2464138269424438,0.5426309108734131,0.7037829160690308,0.2444998323917389,0.0,0.0,0.8385990858078003,70.71669006347656,56.0,-5.746968746185303,-16896.6171875,259.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5736389160156,308.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.083984375,18000.0,0.0,0.0,0.3817418813705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1295117139816284,1.129523515701294,-1.1754652405215891e-05,0.0,0.0003874194808304,0.0,0.0,172.69789123535156,0.0,0.0,0.0,0.6332345604896545,4.0,0.0,1.0
581040,293.0911865234375,297.1499938964844,293.1499938964844,0.1284810304641723,-2804.815185546875,304.1427917480469,0.735251247882843,0.1953089833259582,0.1773723512887954,294.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.445373386144638,0.050000000745058,0.0497783236205577,293.0354309082031,297.1499938964844,293.1499938964844,0.0892814770340919,-1629.221435546875,304.1354675292969,0.6659802794456482,0.1459837108850479,0.1030874699354171,293.1641845703125,297.1499938964844,293.1499938964844,0.4134714305400848,-7462.7548828125,304.1351318359375,0.9990000128746032,0.5500123500823975,0.4721965491771698,293.2147827148437,297.1499938964844,293.1499938964844,0.0041061202064156,-1549.310546875,296.4877319335937,0.445373386144638,0.050000000745058,0.2361269295215606,291.05682373046875,291.1499938964844,256.7693786621094,255.68209838867188,277.6070861816406,293.6573181152344,291.0581970214844,1.0,0.2940204739570617,0.0,1.0,1.0,1.0,-1.2464138269424438,0.5426309108734131,0.7037829160690308,0.2444998323917389,0.0,0.0,0.8385990858078003,70.71669006347656,56.0,-5.746968746185303,-16896.6171875,259.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5736389160156,308.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.083984375,18000.0,0.0,0.0,0.3817418813705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1295117139816284,1.129523515701294,-1.1754652405215891e-05,0.0,0.0003874194808304,0.0,0.0,172.69789123535156,0.0,0.0,0.0,0.6332345604896545,4.0,0.0,1.0
581100,293.0907592773437,297.1499938964844,293.1499938964844,0.1289752572774887,-2813.201171875,304.1431884765625,0.7388594746589661,0.1961389482021331,0.1780581921339035,294.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.4480547308921814,0.050000000745058,0.0497229099273681,293.03375244140625,297.1499938964844,293.1499938964844,0.0906312465667724,-1648.65283203125,304.1356506347656,0.6717522740364075,0.1477660089731216,0.1044095233082771,293.1627197265625,297.1499938964844,293.1499938964844,0.4077604115009308,-7375.0517578125,304.14825439453125,0.9990000128746032,0.5501132011413574,0.4665992558002472,293.21295166015625,297.1499938964844,293.1499938964844,0.0040953694842755,-1544.7545166015625,296.4879455566406,0.4480547308921814,0.050000000745058,0.2358640730381012,291.0679016113281,291.1499938964844,256.7633972167969,255.6770935058593,277.603759765625,293.65301513671875,291.0709533691406,1.0,0.2916872501373291,0.0,1.0,1.0,1.0,-1.2417259216308594,0.5405194759368896,0.701206386089325,0.2432268410921096,0.0,0.0,0.8430089354515076,69.24172973632812,56.0,16.45963478088379,-16886.736328125,254.92417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570373535156,309.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17753.859375,18000.0,0.0,0.0,0.3830797076225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140389919281006,1.140401840209961,-1.191223600471858e-05,0.0,0.000388777203625,0.0,0.0,177.01304626464844,0.0,0.0,0.0,0.6382883787155151,4.0,0.0,1.0
581160,293.0902709960937,297.1499938964844,293.1499938964844,0.1293741166591644,-2819.77099609375,304.1437072753906,0.7435494065284729,0.1969811767339706,0.1787375211715698,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.4518302679061889,0.050000000745058,0.0496487691998481,293.0343322753906,297.1499938964844,293.1499938964844,0.091626726090908,-1662.7933349609375,304.136474609375,0.6780472993850708,0.1491242498159408,0.1054577529430389,293.1556091308594,297.1499938964844,293.1499938964844,0.3996695280075073,-7252.3740234375,304.16326904296875,0.9990000128746032,0.5513432025909424,0.4590024948120117,293.2110595703125,297.1499938964844,293.1499938964844,0.0040819342248141,-1538.777587890625,296.4932861328125,0.4518302679061889,0.050000000745058,0.2355123907327652,291.08697509765625,291.1499938964844,256.757568359375,255.6722412109375,277.59637451171875,293.6377868652344,291.0915222167969,1.0,0.2884415984153747,0.0,1.0,1.0,1.0,-1.234171986579895,0.5370946526527405,0.6970773339271545,0.2412496656179428,0.0,0.0,0.8453346490859985,67.25098419189453,59.0,38.51785659790039,-16851.234375,247.8821716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5560302734375,309.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17811.158203125,18000.0,0.0,0.0,0.3842792809009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1484583616256714,1.148470401763916,-1.2037336091452744e-05,0.0,0.000389994616853,0.0,0.0,180.33824157714844,0.0,0.0,0.0,0.6420502662658691,4.0,0.0,1.0
581220,293.0895080566406,297.1499938964844,293.1499938964844,0.1301499754190445,-2832.461181640625,304.1445007324219,0.7497050166130066,0.1986477077007293,0.1801638901233673,294.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.4560857117176056,0.050000000745058,0.0495700873434543,293.0406799316406,297.1499938964844,293.1499938964844,0.0927224680781364,-1677.9063720703125,304.13916015625,0.68541419506073,0.1507798731327057,0.1067689582705497,293.133056640625,297.1499938964844,293.1499938964844,0.3896831572055816,-7103.90283203125,304.17498779296875,0.9990000128746032,0.5557675957679749,0.450798749923706,293.2073974609375,297.1499938964844,293.1499938964844,0.0040584397502243,-1527.7254638671875,296.5093078613281,0.4560857117176056,0.050000000745058,0.2351391464471817,291.1330871582031,291.1499938964844,256.74639892578125,255.66290283203125,277.5723571777344,293.599609375,291.13690185546875,1.0,0.2855200171470642,0.0,1.0,1.0,1.0,-1.2270622253417969,0.5339348912239075,0.6931272745132446,0.2392168641090393,0.0,0.0,0.8443894386291504,65.14775848388672,62.0,54.04221725463867,-16838.654296875,240.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946655273437,309.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.416015625,18000.0,0.0,0.0,0.3862039744853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543601751327517,1.1543723344802856,-1.215248994412832e-05,0.0,0.000391947949538,0.0,0.0,183.03985595703125,0.0,0.0,0.0,0.6448524594306946,4.0,0.0,1.0
581280,293.0895080566406,297.1499938964844,293.1499938964844,0.1301499754190445,-2832.461181640625,304.1445007324219,0.7497050166130066,0.1986477077007293,0.1801638901233673,294.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.4560857117176056,0.050000000745058,0.0495700873434543,293.0406799316406,297.1499938964844,293.1499938964844,0.0927224680781364,-1677.9063720703125,304.13916015625,0.68541419506073,0.1507798731327057,0.1067689582705497,293.133056640625,297.1499938964844,293.1499938964844,0.3896831572055816,-7103.90283203125,304.17498779296875,0.9990000128746032,0.5557675957679749,0.450798749923706,293.2073974609375,297.1499938964844,293.1499938964844,0.0040584397502243,-1527.7254638671875,296.5093078613281,0.4560857117176056,0.050000000745058,0.2351391464471817,291.1330871582031,291.1499938964844,256.74639892578125,255.66290283203125,277.5723571777344,293.599609375,291.13690185546875,1.0,0.2855200171470642,0.0,1.0,1.0,1.0,-1.2270622253417969,0.5339348912239075,0.6931272745132446,0.2392168641090393,0.0,0.0,0.8443894386291504,65.14775848388672,62.0,54.04221725463867,-16838.654296875,240.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946655273437,309.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.416015625,18000.0,0.0,0.0,0.3862039744853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543601751327517,1.1543723344802856,-1.215248994412832e-05,0.0,0.000391947949538,0.0,0.0,183.03985595703125,0.0,0.0,0.0,0.6448524594306946,4.0,0.0,1.0
581340,293.0889587402344,297.1499938964844,293.1499938964844,0.1311008483171463,-2848.50830078125,304.1447448730469,0.7535041570663452,0.2002958208322525,0.1816139221191406,294.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4579341113567352,0.050000000745058,0.049537356942892,293.0473937988281,297.1499938964844,293.1499938964844,0.0935279056429863,-1689.0184326171875,304.14141845703125,0.689459502696991,0.152180477976799,0.1077145785093307,293.1128845214844,297.1499938964844,293.1499938964844,0.3847098052501678,-7032.4931640625,304.1747436523437,0.9990000128746032,0.5602985620498657,0.4473429024219513,293.20379638671875,297.1499938964844,293.1499938964844,0.0040419301949441,-1520.0499267578125,296.5179138183594,0.4579341113567352,0.050000000745058,0.234983891248703,291.1647033691406,291.1499938964844,256.7355651855469,255.6538848876953,277.5540466308594,293.5768737792969,291.1671142578125,1.0,0.2844411432743072,0.0,1.0,1.0,1.0,-1.2255618572235107,0.5333148241043091,0.6922470927238464,0.2386558353900909,0.0,0.0,0.8401733040809631,64.29236602783203,65.0,43.23349380493164,-16854.98046875,238.51153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6612854003906,309.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.16796875,18000.0,0.0,0.0,0.3876311480998993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1509019136428833,1.1509140729904177,-1.212528150063008e-05,0.0,0.0003933963307645,0.0,0.0,181.8743438720703,0.0,0.0,0.0,0.6432913541793823,4.0,0.0,1.0
581400,293.0889587402344,297.1499938964844,293.1499938964844,0.1311008483171463,-2848.50830078125,304.1447448730469,0.7535041570663452,0.2002958208322525,0.1816139221191406,294.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4579341113567352,0.050000000745058,0.049537356942892,293.0473937988281,297.1499938964844,293.1499938964844,0.0935279056429863,-1689.0184326171875,304.14141845703125,0.689459502696991,0.152180477976799,0.1077145785093307,293.1128845214844,297.1499938964844,293.1499938964844,0.3847098052501678,-7032.4931640625,304.1747436523437,0.9990000128746032,0.5602985620498657,0.4473429024219513,293.20379638671875,297.1499938964844,293.1499938964844,0.0040419301949441,-1520.0499267578125,296.5179138183594,0.4579341113567352,0.050000000745058,0.234983891248703,291.1647033691406,291.1499938964844,256.7355651855469,255.6538848876953,277.5540466308594,293.5768737792969,291.1671142578125,1.0,0.2844411432743072,0.0,1.0,1.0,1.0,-1.2255618572235107,0.5333148241043091,0.6922470927238464,0.2386558353900909,0.0,0.0,0.8401733040809631,64.29236602783203,65.0,43.23349380493164,-16854.98046875,238.51153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6612854003906,309.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.16796875,18000.0,0.0,0.0,0.3876311480998993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1509019136428833,1.1509140729904177,-1.212528150063008e-05,0.0,0.0003933963307645,0.0,0.0,181.8743438720703,0.0,0.0,0.0,0.6432913541793823,4.0,0.0,1.0
581460,293.0885009765625,297.1499938964844,293.1499938964844,0.1322378814220428,-2868.079345703125,304.14459228515625,0.7555772662162781,0.2019314169883728,0.1830814927816391,294.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4580362141132355,0.050000000745058,0.0495355576276779,293.0513916015625,297.1499938964844,293.1499938964844,0.0946674868464469,-1705.2659912109375,304.142333984375,0.6921965479850769,0.1539617925882339,0.1088729277253151,293.0993957519531,297.1499938964844,293.1499938964844,0.3834815919399261,-7017.73974609375,304.1684265136719,0.9990000128746032,0.5639888644218445,0.4471536576747894,293.2002258300781,297.1499938964844,293.1499938964844,0.0040315082296729,-1515.4495849609375,296.5186767578125,0.4580362141132355,0.050000000745058,0.2349753677845001,291.18084716796875,291.1499938964844,256.7248840332031,255.6449432373047,277.5419311523437,293.569091796875,291.1816101074219,1.0,0.2848248779773712,0.0,1.0,1.0,1.0,-1.2284725904464722,0.5346903204917908,0.6937822699546814,0.2392512857913971,0.0,0.0,0.8347949981689453,64.28591918945312,68.0,23.438217163085938,-16895.716796875,239.5629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,309.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.89453125,18000.0,0.0,0.0,0.3886691033840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142599105834961,1.1426111459732056,-1.2020213034702463e-05,0.0,0.000394449714804,0.0,0.0,178.6836395263672,0.0,0.0,0.0,0.639452338218689,4.0,0.0,1.0
581520,293.0885009765625,297.1499938964844,293.1499938964844,0.1322378814220428,-2868.079345703125,304.14459228515625,0.7555772662162781,0.2019314169883728,0.1830814927816391,294.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4580362141132355,0.050000000745058,0.0495355576276779,293.0513916015625,297.1499938964844,293.1499938964844,0.0946674868464469,-1705.2659912109375,304.142333984375,0.6921965479850769,0.1539617925882339,0.1088729277253151,293.0993957519531,297.1499938964844,293.1499938964844,0.3834815919399261,-7017.73974609375,304.1684265136719,0.9990000128746032,0.5639888644218445,0.4471536576747894,293.2002258300781,297.1499938964844,293.1499938964844,0.0040315082296729,-1515.4495849609375,296.5186767578125,0.4580362141132355,0.050000000745058,0.2349753677845001,291.18084716796875,291.1499938964844,256.7248840332031,255.6449432373047,277.5419311523437,293.569091796875,291.1816101074219,1.0,0.2848248779773712,0.0,1.0,1.0,1.0,-1.2284725904464722,0.5346903204917908,0.6937822699546814,0.2392512857913971,0.0,0.0,0.8347949981689453,64.28591918945312,68.0,23.438217163085938,-16895.716796875,239.5629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,309.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.89453125,18000.0,0.0,0.0,0.3886691033840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142599105834961,1.1426111459732056,-1.2020213034702463e-05,0.0,0.000394449714804,0.0,0.0,178.6836395263672,0.0,0.0,0.0,0.639452338218689,4.0,0.0,1.0
581580,293.08819580078125,297.1499938964844,293.1499938964844,0.1335718333721161,-2891.33837890625,304.1441650390625,0.7562943696975708,0.2035528570413589,0.1845592558383941,293.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4568022191524505,0.050000000745058,0.0495572537183761,293.0523376464844,297.1499938964844,293.1499938964844,0.0963251665234565,-1729.2864990234375,304.14208984375,0.6943719983100891,0.156261995434761,0.1104011088609695,293.093505859375,297.1499938964844,293.1499938964844,0.3853607475757599,-7049.22509765625,304.1591186523437,0.9990000128746032,0.5664774775505066,0.4494512677192688,293.1966857910156,297.1499938964844,293.1499938964844,0.0040267589502036,-1513.810302734375,296.5109558105469,0.4568022191524505,0.050000000745058,0.2350782752037048,291.1806335449219,291.1499938964844,256.7140808105469,255.6358642578125,277.5342102050781,293.5722961425781,291.17987060546875,1.0,0.2863512635231018,0.0,1.0,1.0,1.0,-1.2349867820739746,0.5376913547515869,0.6972954273223877,0.2408103942871093,0.0,0.0,0.8305586576461792,64.92894744873047,71.0,1.5053058862686155,-16960.623046875,243.30967712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080749511719,309.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.75,18000.0,0.0,0.0,0.3894675970077514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133729338645935,1.1337411403656006,-1.1897346666955856e-05,0.0,0.0003952601109631,0.0,0.0,175.2023162841797,0.0,0.0,0.0,0.6353432536125183,4.0,0.0,1.0
581640,293.08819580078125,297.1499938964844,293.1499938964844,0.1335718333721161,-2891.33837890625,304.1441650390625,0.7562943696975708,0.2035528570413589,0.1845592558383941,293.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4568022191524505,0.050000000745058,0.0495572537183761,293.0523376464844,297.1499938964844,293.1499938964844,0.0963251665234565,-1729.2864990234375,304.14208984375,0.6943719983100891,0.156261995434761,0.1104011088609695,293.093505859375,297.1499938964844,293.1499938964844,0.3853607475757599,-7049.22509765625,304.1591186523437,0.9990000128746032,0.5664774775505066,0.4494512677192688,293.1966857910156,297.1499938964844,293.1499938964844,0.0040267589502036,-1513.810302734375,296.5109558105469,0.4568022191524505,0.050000000745058,0.2350782752037048,291.1806335449219,291.1499938964844,256.7140808105469,255.6358642578125,277.5342102050781,293.5722961425781,291.17987060546875,1.0,0.2863512635231018,0.0,1.0,1.0,1.0,-1.2349867820739746,0.5376913547515869,0.6972954273223877,0.2408103942871093,0.0,0.0,0.8305586576461792,64.92894744873047,71.0,1.5053058862686155,-16960.623046875,243.30967712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080749511719,309.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.75,18000.0,0.0,0.0,0.3894675970077514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133729338645935,1.1337411403656006,-1.1897346666955856e-05,0.0,0.0003952601109631,0.0,0.0,175.2023162841797,0.0,0.0,0.0,0.6353432536125183,4.0,0.0,1.0
581700,293.0881042480469,297.1499938964844,293.1499938964844,0.1343047022819519,-2904.188232421875,304.1438903808594,0.7562393546104431,0.204356700181961,0.1852992922067642,293.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4557913243770599,0.050000000745058,0.0495753139257431,293.05181884765625,297.1499938964844,293.1499938964844,0.0973488539457321,-1744.1854248046875,304.14166259765625,0.6953445076942444,0.1576020717620849,0.1113055646419525,293.09332275390625,297.1499938964844,293.1499938964844,0.3872897922992706,-7079.4677734375,304.1539611816406,0.9990000128746032,0.567230761051178,0.4513542056083679,293.1949462890625,297.1499938964844,293.1499938964844,0.0040262727998197,-1513.9747314453125,296.5042419433594,0.4557913243770599,0.050000000745058,0.2351639419794082,291.175048828125,291.1499938964844,256.70855712890625,255.6312255859375,277.5315856933594,293.5770874023437,291.17364501953125,1.0,0.2874650061130523,0.0,1.0,1.0,1.0,-1.2393687963485718,0.5396989583969116,0.6996698975563049,0.2418956756591797,0.0,0.0,0.8294402360916138,65.45040893554688,71.0,-8.592093467712402,-17002.505859375,246.0355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,309.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.783203125,18000.0,0.0,0.0,0.3898318111896515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303458213806152,1.1303576231002808,-1.1846991583297496e-05,0.0,0.0003956297296099,0.0,0.0,173.84893798828125,0.0,0.0,0.0,0.6337745785713196,4.0,0.0,1.0
581760,293.0880126953125,297.1499938964844,293.1499938964844,0.135072648525238,-2917.679443359375,304.14361572265625,0.7559583187103271,0.2051551342010498,0.186038538813591,293.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4545734524726867,0.050000000745058,0.0495974160730838,293.0507202148437,297.1499938964844,293.1499938964844,0.0984915792942047,-1760.825439453125,304.14111328125,0.6962701678276062,0.1590592265129089,0.1122965887188911,293.0948181152344,297.1499938964844,293.1499938964844,0.3897760808467865,-7117.759765625,304.14874267578125,0.9990000128746032,0.5676582455635071,0.4536723494529724,293.1932373046875,297.1499938964844,293.1499938964844,0.0040268483571708,-1514.6829833984375,296.4960327148437,0.4545734524726867,0.050000000745058,0.2352687865495681,291.1665344238281,291.1499938964844,256.7029113769531,255.62646484375,277.5296936035156,293.58367919921875,291.16461181640625,1.0,0.2887730598449707,0.0,1.0,1.0,1.0,-1.244380235671997,0.5419902801513672,0.7023898959159851,0.243154376745224,0.0,0.0,0.8291812539100647,66.084228515625,74.0,-17.524953842163086,-17050.66015625,249.251693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598937988281,309.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.03515625,18000.0,0.0,0.0,0.3902042210102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281843185424805,1.128196120262146,-1.1811524018412456e-05,0.0,0.0003960076719522,0.0,0.0,172.95372009277344,0.0,0.0,0.0,0.6327716112136841,4.0,0.0,1.0
581820,293.0879821777344,297.1499938964844,293.1499938964844,0.1366863995790481,-2946.05810546875,304.1430358886719,0.754830539226532,0.2067327201366424,0.1875107139348983,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4516446590423584,0.050000000745058,0.049652200192213,293.0470886230469,297.1499938964844,293.1499938964844,0.1011107861995697,-1798.8953857421875,304.13970947265625,0.6980493664741516,0.1623102575540542,0.114526093006134,293.1023864746094,297.1499938964844,293.1499938964844,0.3961824178695678,-7214.70458984375,304.1385192871094,0.9990000128746032,0.5675333738327026,0.4593673348426819,293.1899108886719,297.1499938964844,293.1499938964844,0.0040306458249688,-1517.412109375,296.47637939453125,0.4516446590423584,0.050000000745058,0.2355286628007888,291.1429443359375,291.1499938964844,256.6911315917969,255.6165008544922,277.52789306640625,293.60211181640625,291.1403503417969,1.0,0.2918886244297027,0.0,1.0,1.0,1.0,-1.2560362815856934,0.5473106503486633,0.7087255716323853,0.2461264580488205,0.0,0.0,0.8316248059272766,67.64617156982422,77.0,-30.9958724975586,-17165.6015625,257.0027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835754394531,309.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5625,18000.0,0.0,0.0,0.3910698890686035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286606788635254,1.128672480583191,-1.1802115295722617e-05,0.0,0.0003968862292822,0.0,0.0,172.97454833984375,0.0,0.0,0.0,0.6329907178878784,4.0,0.0,1.0
581880,293.0879821777344,297.1499938964844,293.1499938964844,0.1366863995790481,-2946.05810546875,304.1430358886719,0.754830539226532,0.2067327201366424,0.1875107139348983,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4516446590423584,0.050000000745058,0.049652200192213,293.0470886230469,297.1499938964844,293.1499938964844,0.1011107861995697,-1798.8953857421875,304.13970947265625,0.6980493664741516,0.1623102575540542,0.114526093006134,293.1023864746094,297.1499938964844,293.1499938964844,0.3961824178695678,-7214.70458984375,304.1385192871094,0.9990000128746032,0.5675333738327026,0.4593673348426819,293.1899108886719,297.1499938964844,293.1499938964844,0.0040306458249688,-1517.412109375,296.47637939453125,0.4516446590423584,0.050000000745058,0.2355286628007888,291.1429443359375,291.1499938964844,256.6911315917969,255.6165008544922,277.52789306640625,293.60211181640625,291.1403503417969,1.0,0.2918886244297027,0.0,1.0,1.0,1.0,-1.2560362815856934,0.5473106503486633,0.7087255716323853,0.2461264580488205,0.0,0.0,0.8316248059272766,67.64617156982422,77.0,-30.9958724975586,-17165.6015625,257.0027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835754394531,309.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5625,18000.0,0.0,0.0,0.3910698890686035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286606788635254,1.128672480583191,-1.1802115295722617e-05,0.0,0.0003968862292822,0.0,0.0,172.97454833984375,0.0,0.0,0.0,0.6329907178878784,4.0,0.0,1.0
581940,293.0881042480469,297.1499938964844,293.1499938964844,0.1383580863475799,-2975.42724609375,304.142578125,0.7531239986419678,0.2082815915346145,0.1889688968658447,293.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4482548832893371,0.050000000745058,0.0497187003493309,293.041748046875,297.1499938964844,293.1499938964844,0.1041398420929908,-1842.6905517578125,304.1380920410156,0.6998427510261536,0.1659962981939315,0.1170700266957283,293.11529541015625,297.1499938964844,293.1499938964844,0.4041135311126709,-7332.744140625,304.129150390625,0.9990000128746032,0.566130518913269,0.4661865830421448,293.1866760253906,297.1499938964844,293.1499938964844,0.0040371036157011,-1521.376708984375,296.45458984375,0.4482548832893371,0.050000000745058,0.2358441054821014,291.1143493652344,291.1499938964844,256.6784973144531,255.6057586669922,277.529052734375,293.6278076171875,291.1114807128906,1.0,0.2955423891544342,0.0,1.0,1.0,1.0,-1.2694835662841797,0.5534431338310242,0.7160404324531555,0.249603196978569,0.0,0.0,0.8382660150527954,69.5349349975586,80.0,-38.53703308105469,-17303.216796875,266.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731384277344,309.234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.72265625,18000.0,0.0,0.0,0.3922502398490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136481761932373,1.136493682861328,-1.1890961104654709e-05,0.0,0.00039808411384,0.0,0.0,175.81988525390625,0.0,0.0,0.0,0.6366276741027832,4.0,0.0,1.0
582000,293.0881042480469,297.1499938964844,293.1499938964844,0.1383580863475799,-2975.42724609375,304.142578125,0.7531239986419678,0.2082815915346145,0.1889688968658447,293.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4482548832893371,0.050000000745058,0.0497187003493309,293.041748046875,297.1499938964844,293.1499938964844,0.1041398420929908,-1842.6905517578125,304.1380920410156,0.6998427510261536,0.1659962981939315,0.1170700266957283,293.11529541015625,297.1499938964844,293.1499938964844,0.4041135311126709,-7332.744140625,304.129150390625,0.9990000128746032,0.566130518913269,0.4661865830421448,293.1866760253906,297.1499938964844,293.1499938964844,0.0040371036157011,-1521.376708984375,296.45458984375,0.4482548832893371,0.050000000745058,0.2358441054821014,291.1143493652344,291.1499938964844,256.6784973144531,255.6057586669922,277.529052734375,293.6278076171875,291.1114807128906,1.0,0.2955423891544342,0.0,1.0,1.0,1.0,-1.2694835662841797,0.5534431338310242,0.7160404324531555,0.249603196978569,0.0,0.0,0.8382660150527954,69.5349349975586,80.0,-38.53703308105469,-17303.216796875,266.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731384277344,309.234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.72265625,18000.0,0.0,0.0,0.3922502398490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136481761932373,1.136493682861328,-1.1890961104654709e-05,0.0,0.00039808411384,0.0,0.0,175.81988525390625,0.0,0.0,0.0,0.6366276741027832,4.0,0.0,1.0
582060,293.0883483886719,297.1499938964844,293.1499938964844,0.1400452703237533,-3004.989501953125,304.1422424316406,0.7510176301002502,0.2098011821508407,0.1904094517230987,293.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4445998966693878,0.050000000745058,0.049794528633356,293.034912109375,297.1499938964844,293.1499938964844,0.1075567454099655,-1891.7513427734373,304.1363525390625,0.7017785906791687,0.1701197773218155,0.1199244856834411,293.1326904296875,297.1499938964844,293.1499938964844,0.4131776392459869,-7465.83837890625,304.1210327148437,0.9990000128746032,0.5634937286376953,0.4738422334194183,293.1835327148437,297.1499938964844,293.1499938964844,0.0040454529225826,-1526.11328125,296.4327087402344,0.4445998966693878,0.050000000745058,0.2362038046121597,291.0841064453125,291.1499938964844,256.66473388671875,255.5940399169922,277.53369140625,293.6617736816406,291.081298828125,1.0,0.2996081411838531,0.0,1.0,1.0,1.0,-1.284350872039795,0.5602240562438965,0.7241268157958984,0.2534845471382141,0.0,0.0,0.8490721583366394,71.68499755859375,83.0,-41.34349822998047,-17459.201171875,276.8674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,309.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17816.318359375,18000.0,0.0,0.0,0.3939004838466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517081260681152,1.15172016620636,-1.2083894944225904e-05,0.0,0.0003997589228674,0.0,0.0,181.6473388671875,0.0,0.0,0.0,0.643735408782959,4.0,0.0,1.0
582120,293.0883483886719,297.1499938964844,293.1499938964844,0.1400452703237533,-3004.989501953125,304.1422424316406,0.7510176301002502,0.2098011821508407,0.1904094517230987,293.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4445998966693878,0.050000000745058,0.049794528633356,293.034912109375,297.1499938964844,293.1499938964844,0.1075567454099655,-1891.7513427734373,304.1363525390625,0.7017785906791687,0.1701197773218155,0.1199244856834411,293.1326904296875,297.1499938964844,293.1499938964844,0.4131776392459869,-7465.83837890625,304.1210327148437,0.9990000128746032,0.5634937286376953,0.4738422334194183,293.1835327148437,297.1499938964844,293.1499938964844,0.0040454529225826,-1526.11328125,296.4327087402344,0.4445998966693878,0.050000000745058,0.2362038046121597,291.0841064453125,291.1499938964844,256.66473388671875,255.5940399169922,277.53369140625,293.6617736816406,291.081298828125,1.0,0.2996081411838531,0.0,1.0,1.0,1.0,-1.284350872039795,0.5602240562438965,0.7241268157958984,0.2534845471382141,0.0,0.0,0.8490721583366394,71.68499755859375,83.0,-41.34349822998047,-17459.201171875,276.8674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,309.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17816.318359375,18000.0,0.0,0.0,0.3939004838466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517081260681152,1.15172016620636,-1.2083894944225904e-05,0.0,0.0003997589228674,0.0,0.0,181.6473388671875,0.0,0.0,0.0,0.643735408782959,4.0,0.0,1.0
582180,293.08868408203125,297.1499938964844,293.1499938964844,0.1417235136032104,-3034.293212890625,304.1420288085937,0.7486576437950134,0.2112952768802642,0.1918328255414962,293.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4408324956893921,0.050000000745058,0.0498777106404304,293.0267333984375,297.1499938964844,293.1499938964844,0.1113592386245727,-1945.91943359375,304.13458251953125,0.7039675116539001,0.1746913492679596,0.1230951026082038,293.1537475585937,297.1499938964844,293.1499938964844,0.4230667352676391,-7609.32763671875,304.1142578125,0.9990000128746032,0.5596675872802734,0.4821007847785949,293.1803894042969,297.1499938964844,293.1499938964844,0.004055316094309,-1531.373779296875,296.41217041015625,0.4408324956893921,0.050000000745058,0.2365983873605728,291.05438232421875,291.1499938964844,256.6496276855469,255.5811004638672,277.5424499511719,293.7051696777344,291.0516662597656,1.0,0.3039851188659668,0.0,1.0,1.0,1.0,-1.3003517389297483,0.5675278306007385,0.7328238487243652,0.2576910853385925,0.0,0.0,0.8638277053833008,74.04269409179688,71.0,-41.14120101928711,-17628.44921875,288.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481994628906,309.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.3961300849914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1735587120056152,1.173570990562439,-1.237584638147382e-05,0.0,0.0004020216874778,0.0,0.0,190.3654327392578,0.0,0.0,0.0,0.6539804339408875,4.0,0.0,1.0
582240,293.08868408203125,297.1499938964844,293.1499938964844,0.1417235136032104,-3034.293212890625,304.1420288085937,0.7486576437950134,0.2112952768802642,0.1918328255414962,293.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4408324956893921,0.050000000745058,0.0498777106404304,293.0267333984375,297.1499938964844,293.1499938964844,0.1113592386245727,-1945.91943359375,304.13458251953125,0.7039675116539001,0.1746913492679596,0.1230951026082038,293.1537475585937,297.1499938964844,293.1499938964844,0.4230667352676391,-7609.32763671875,304.1142578125,0.9990000128746032,0.5596675872802734,0.4821007847785949,293.1803894042969,297.1499938964844,293.1499938964844,0.004055316094309,-1531.373779296875,296.41217041015625,0.4408324956893921,0.050000000745058,0.2365983873605728,291.05438232421875,291.1499938964844,256.6496276855469,255.5811004638672,277.5424499511719,293.7051696777344,291.0516662597656,1.0,0.3039851188659668,0.0,1.0,1.0,1.0,-1.3003517389297483,0.5675278306007385,0.7328238487243652,0.2576910853385925,0.0,0.0,0.8638277053833008,74.04269409179688,71.0,-41.14120101928711,-17628.44921875,288.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481994628906,309.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.3961300849914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1735587120056152,1.173570990562439,-1.237584638147382e-05,0.0,0.0004020216874778,0.0,0.0,190.3654327392578,0.0,0.0,0.0,0.6539804339408875,4.0,0.0,1.0
582300,293.0887756347656,297.1499938964844,293.1499938964844,0.1424949169158935,-3047.678955078125,304.14208984375,0.749535322189331,0.2120532542467117,0.1925036013126373,293.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.4408703148365021,0.050000000745058,0.0498768091201782,293.0224304199219,297.1499938964844,293.1499938964844,0.1133376136422157,-1973.890380859375,304.1337890625,0.707345187664032,0.1770989745855331,0.1247585862874984,293.1636962890625,297.1499938964844,293.1499938964844,0.4238867163658142,-7618.10693359375,304.119384765625,0.9990000128746032,0.557667076587677,0.4820155799388885,293.1787109375,297.1499938964844,293.1499938964844,0.0040575368329882,-1532.8424072265625,296.4040832519531,0.4408703148365021,0.050000000745058,0.2365941107273101,291.0419311523437,291.1499938964844,256.6414794921875,255.5741271972656,277.5498352050781,293.72674560546875,291.0405578613281,1.0,0.303939551115036,0.0,1.0,1.0,1.0,-1.303052306175232,0.5687318444252014,0.7343204021453857,0.2584903836250305,0.0,0.0,0.8723117709159851,74.06538391113281,71.0,-32.97969055175781,-17668.857421875,289.7549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7018127441406,309.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.3359375,18000.0,0.0,0.0,0.397444486618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865259408950806,1.1865384578704834,-1.2554980457935017e-05,0.0,0.0004033556324429,0.0,0.0,195.71466064453125,0.0,0.0,0.0,0.6600733399391174,4.0,0.0,1.0
582360,293.0887756347656,297.1499938964844,293.1499938964844,0.1431204080581665,-3058.32861328125,304.14239501953125,0.7519261837005615,0.2128278166055679,0.1931606829166412,293.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4422776997089386,0.050000000745058,0.0498450733721256,293.0191955566406,297.1499938964844,293.1499938964844,0.1151634156703949,-1999.4464111328125,304.1334228515625,0.7120736837387085,0.1793496906757354,0.126369759440422,293.1691589355469,297.1499938964844,293.1499938964844,0.4212287664413452,-7575.171875,304.1298217773437,0.9990000128746032,0.556414008140564,0.4788852334022522,293.17694091796875,297.1499938964844,293.1499938964844,0.0040561845526099,-1532.3828125,296.4028625488281,0.4422776997089386,0.050000000745058,0.2364435642957687,291.0401916503906,291.1499938964844,256.63287353515625,255.56675720214844,277.5540771484375,293.7390441894531,291.0409240722656,1.0,0.3027388453483581,0.0,1.0,1.0,1.0,-1.301801681518555,0.5681368708610535,0.7336648106575012,0.2582302391529083,0.0,0.0,0.8798636198043823,73.24403381347656,59.0,-13.92790699005127,-17680.13671875,287.4160461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66192626953125,309.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17708.060546875,18000.0,0.0,0.0,0.3987815976142883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996710300445557,1.1996837854385376,-1.2744261766783891e-05,0.0,0.0004047126276418,0.0,0.0,201.30825805664065,0.0,0.0,0.0,0.6662306189537048,4.0,0.0,1.0
582420,293.0885925292969,297.1499938964844,293.1499938964844,0.1440155655145645,-3073.008056640625,304.1434326171875,0.7602555751800537,0.2144137620925903,0.1944501399993896,293.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.448323130607605,0.050000000745058,0.0497171320021152,293.0188293457031,297.1499938964844,293.1499938964844,0.1178454682230949,-2036.3033447265625,304.1345520019531,0.7229771614074707,0.1827614903450012,0.1289378851652145,293.16357421875,297.1499938964844,293.1499938964844,0.4080614149570465,-7374.0537109375,304.15869140625,0.9990000128746032,0.5570115447044373,0.4660452008247375,293.1733093261719,297.1499938964844,293.1499938964844,0.004043711349368,-1526.4000244140625,296.4178466796875,0.448323130607605,0.050000000745058,0.2358366698026657,291.0642395019531,291.1499938964844,256.61431884765625,255.5507659912109,277.5478820800781,293.72869873046875,291.06805419921875,1.0,0.2973681986331939,0.0,1.0,1.0,1.0,-1.29014253616333,0.5627578496932983,0.727384626865387,0.255323588848114,0.0,0.0,0.8900533318519592,69.82515716552734,62.0,29.851619720458984,-17631.2890625,275.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620849609375,309.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17777.177734375,18000.0,0.0,0.0,0.4012475907802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221018671989441,1.2210317850112915,-1.3073695299681276e-05,0.0,0.0004072152951266,0.0,0.0,210.828842163086,0.0,0.0,0.0,0.6762747168540955,4.0,0.0,1.0
