time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0885925292969,297.1499938964844,293.1499938964844,0.1440155655145645,-3073.008056640625,304.1434326171875,0.7602555751800537,0.2144137620925903,0.1944501399993896,293.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.448323130607605,0.050000000745058,0.0497171320021152,293.0188293457031,297.1499938964844,293.1499938964844,0.1178454682230949,-2036.3033447265625,304.1345520019531,0.7229771614074707,0.1827614903450012,0.1289378851652145,293.16357421875,297.1499938964844,293.1499938964844,0.4080614149570465,-7374.0537109375,304.15869140625,0.9990000128746032,0.5570115447044373,0.4660452008247375,293.1733093261719,297.1499938964844,293.1499938964844,0.004043711349368,-1526.4000244140625,296.4178466796875,0.448323130607605,0.050000000745058,0.2358366698026657,291.0642395019531,291.1499938964844,256.61431884765625,255.5507659912109,277.5478820800781,293.72869873046875,291.06805419921875,1.0,0.2973681986331939,0.0,1.0,1.0,1.0,-1.29014253616333,0.5627578496932983,0.727384626865387,0.255323588848114,0.0,0.0,0.8900533318519592,69.82515716552734,62.0,29.851619720458984,-17631.2890625,275.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620849609375,309.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17777.177734375,18000.0,0.0,0.0,0.4012475907802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221018671989441,1.2210317850112915,-1.3073695299681276e-05,0.0,0.0004072152951266,0.0,0.0,210.828842163086,0.0,0.0,0.0,0.6762747168540955,4.0,0.0,1.0
582540,293.0885314941406,297.1499938964844,293.1499938964844,0.1447562724351883,-3084.817138671875,304.1443786621094,0.766303300857544,0.2159810215234756,0.1957927197217941,293.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.4522474408149719,0.050000000745058,0.0496404841542243,293.0262756347656,297.1499938964844,293.1499938964844,0.1191335543990135,-2053.2900390625,304.1375732421875,0.7293160557746887,0.1845816671848297,0.1303888112306594,293.1432800292969,297.1499938964844,293.1499938964844,0.3986172974109649,-7233.6298828125,304.1710205078125,0.9990000128746032,0.560772180557251,0.4581787586212158,293.1699523925781,297.1499938964844,293.1499938964844,0.0040311412885785,-1519.5599365234375,296.4432067871094,0.4522474408149719,0.050000000745058,0.235473096370697,291.1051025390625,291.1499938964844,256.5936279296875,255.53292846679688,277.52301025390625,293.6924133300781,291.1083679199219,1.0,0.294626235961914,0.0,1.0,1.0,1.0,-1.2835184335708618,0.5597220063209534,0.7237964272499084,0.2536239326000213,0.0,0.0,0.8932076692581177,67.7814712524414,65.0,46.96393966674805,-17627.794921875,268.0049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346740722656,309.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.57421875,18000.0,0.0,0.0,0.4032100439071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232099175453186,1.2321125268936155,-1.3264628250908572e-05,0.0,0.0004092069284524,0.0,0.0,216.0911407470703,0.0,0.0,0.0,0.6815369725227356,4.0,0.0,1.0
582600,293.0885314941406,297.1499938964844,293.1499938964844,0.1447562724351883,-3084.817138671875,304.1443786621094,0.766303300857544,0.2159810215234756,0.1957927197217941,293.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.4522474408149719,0.050000000745058,0.0496404841542243,293.0262756347656,297.1499938964844,293.1499938964844,0.1191335543990135,-2053.2900390625,304.1375732421875,0.7293160557746887,0.1845816671848297,0.1303888112306594,293.1432800292969,297.1499938964844,293.1499938964844,0.3986172974109649,-7233.6298828125,304.1710205078125,0.9990000128746032,0.560772180557251,0.4581787586212158,293.1699523925781,297.1499938964844,293.1499938964844,0.0040311412885785,-1519.5599365234375,296.4432067871094,0.4522474408149719,0.050000000745058,0.235473096370697,291.1051025390625,291.1499938964844,256.5936279296875,255.53292846679688,277.52301025390625,293.6924133300781,291.1083679199219,1.0,0.294626235961914,0.0,1.0,1.0,1.0,-1.2835184335708618,0.5597220063209534,0.7237964272499084,0.2536239326000213,0.0,0.0,0.8932076692581177,67.7814712524414,65.0,46.96393966674805,-17627.794921875,268.0049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346740722656,309.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.57421875,18000.0,0.0,0.0,0.4032100439071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232099175453186,1.2321125268936155,-1.3264628250908572e-05,0.0,0.0004092069284524,0.0,0.0,216.0911407470703,0.0,0.0,0.0,0.6815369725227356,4.0,0.0,1.0
582660,293.0886535644531,297.1499938964844,293.1499938964844,0.1456419229507446,-3099.373291015625,304.144775390625,0.7698428630828857,0.21751369535923,0.1971444487571716,293.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4538626968860626,0.050000000745058,0.0496102198958396,293.03466796875,297.1499938964844,293.1499938964844,0.1200065687298774,-2064.693359375,304.1402282714844,0.7325646281242371,0.1860091686248779,0.1313756555318832,293.1248779296875,297.1499938964844,293.1499938964844,0.3940678238868713,-7168.37939453125,304.17138671875,0.9990000128746032,0.5646877884864807,0.4550360739231109,293.1668701171875,297.1499938964844,293.1499938964844,0.0040245996788144,-1515.5888671875,296.46209716796875,0.4538626968860626,0.050000000745058,0.2353295236825943,291.1342163085937,291.1499938964844,256.5705871582031,255.5130310058593,277.5010070800781,293.6685791015625,291.1364440917969,1.0,0.2936913669109344,0.0,1.0,1.0,1.0,-1.282342553138733,0.5591670870780945,0.7231754064559937,0.2533696591854095,0.0,0.0,0.8932510614395142,66.99805450439453,68.0,39.76597595214844,-17659.259765625,265.8307800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6731262207031,309.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.771484375,18000.0,0.0,0.0,0.4048143029212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357970476150513,1.2358102798461914,-1.3337049495021349e-05,0.0,0.0004108350549358,0.0,0.0,217.9606170654297,0.0,0.0,0.0,0.6833224296569824,4.0,0.0,1.0
582720,293.0886535644531,297.1499938964844,293.1499938964844,0.1456419229507446,-3099.373291015625,304.144775390625,0.7698428630828857,0.21751369535923,0.1971444487571716,293.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4538626968860626,0.050000000745058,0.0496102198958396,293.03466796875,297.1499938964844,293.1499938964844,0.1200065687298774,-2064.693359375,304.1402282714844,0.7325646281242371,0.1860091686248779,0.1313756555318832,293.1248779296875,297.1499938964844,293.1499938964844,0.3940678238868713,-7168.37939453125,304.17138671875,0.9990000128746032,0.5646877884864807,0.4550360739231109,293.1668701171875,297.1499938964844,293.1499938964844,0.0040245996788144,-1515.5888671875,296.46209716796875,0.4538626968860626,0.050000000745058,0.2353295236825943,291.1342163085937,291.1499938964844,256.5705871582031,255.5130310058593,277.5010070800781,293.6685791015625,291.1364440917969,1.0,0.2936913669109344,0.0,1.0,1.0,1.0,-1.282342553138733,0.5591670870780945,0.7231754064559937,0.2533696591854095,0.0,0.0,0.8932510614395142,66.99805450439453,68.0,39.76597595214844,-17659.259765625,265.8307800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6731262207031,309.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.771484375,18000.0,0.0,0.0,0.4048143029212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357970476150513,1.2358102798461914,-1.3337049495021349e-05,0.0,0.0004108350549358,0.0,0.0,217.9606170654297,0.0,0.0,0.0,0.6833224296569824,4.0,0.0,1.0
582780,293.0888671875,297.1499938964844,293.1499938964844,0.1466871201992035,-3116.89990234375,304.1447448730469,0.7715803384780884,0.2190239280462265,0.1985031366348266,293.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.453822910785675,0.050000000745058,0.0496109388768672,293.0404052734375,297.1499938964844,293.1499938964844,0.1211649775505065,-2080.33544921875,304.1415100097656,0.734491765499115,0.1877644658088684,0.1325211822986602,293.1128234863281,297.1499938964844,293.1499938964844,0.3931310474872589,-7157.64697265625,304.16571044921875,0.9990000128746032,0.567782998085022,0.4551126658916473,293.1638488769531,297.1499938964844,293.1499938964844,0.0040233116596937,-1514.232666015625,296.474365234375,0.453822910785675,0.050000000745058,0.2353329360485077,291.1507568359375,291.1499938964844,256.5449523925781,255.49082946777344,277.48394775390625,293.66021728515625,291.15167236328125,1.0,0.2941829264163971,0.0,1.0,1.0,1.0,-1.285443663597107,0.5605678558349609,0.724875807762146,0.2542237937450409,0.0,0.0,0.8918867111206055,67.06558227539062,71.0,23.856550216674805,-17717.072265625,267.2027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71893310546875,309.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5625,18000.0,0.0,0.0,0.4061710834503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235412836074829,1.2354261875152588,-1.3340509212866891e-05,0.0,0.0004122120153624,0.0,0.0,217.8890075683593,0.0,0.0,0.0,0.6831671595573425,4.0,0.0,1.0
582840,293.0888671875,297.1499938964844,293.1499938964844,0.1466871201992035,-3116.89990234375,304.1447448730469,0.7715803384780884,0.2190239280462265,0.1985031366348266,293.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.453822910785675,0.050000000745058,0.0496109388768672,293.0404052734375,297.1499938964844,293.1499938964844,0.1211649775505065,-2080.33544921875,304.1415100097656,0.734491765499115,0.1877644658088684,0.1325211822986602,293.1128234863281,297.1499938964844,293.1499938964844,0.3931310474872589,-7157.64697265625,304.16571044921875,0.9990000128746032,0.567782998085022,0.4551126658916473,293.1638488769531,297.1499938964844,293.1499938964844,0.0040233116596937,-1514.232666015625,296.474365234375,0.453822910785675,0.050000000745058,0.2353329360485077,291.1507568359375,291.1499938964844,256.5449523925781,255.49082946777344,277.48394775390625,293.66021728515625,291.15167236328125,1.0,0.2941829264163971,0.0,1.0,1.0,1.0,-1.285443663597107,0.5605678558349609,0.724875807762146,0.2542237937450409,0.0,0.0,0.8918867111206055,67.06558227539062,71.0,23.856550216674805,-17717.072265625,267.2027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71893310546875,309.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5625,18000.0,0.0,0.0,0.4061710834503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235412836074829,1.2354261875152588,-1.3340509212866891e-05,0.0,0.0004122120153624,0.0,0.0,217.8890075683593,0.0,0.0,0.0,0.6831671595573425,4.0,0.0,1.0
582900,293.0890197753906,297.1499938964844,293.1499938964844,0.1472802311182022,-3126.9619140625,304.1446228027344,0.7719069123268127,0.2197727859020233,0.1991850733757019,293.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4533109962940216,0.050000000745058,0.0496204420924186,293.0419616699219,297.1499938964844,293.1499938964844,0.1219482198357582,-2091.083984375,304.1416320800781,0.7352114915847778,0.1888429969549179,0.1332311630249023,293.1095886230469,297.1499938964844,293.1499938964844,0.3938241004943847,-7169.54248046875,304.16162109375,0.9990000128746032,0.5688908100128174,0.4561031758785248,293.162353515625,297.1499938964844,293.1499938964844,0.0040246276184916,-1514.566650390625,296.4776611328125,0.4533109962940216,0.050000000745058,0.235378012061119,291.15362548828125,291.1499938964844,256.5310974121094,255.4788055419922,277.476806640625,293.66082763671875,291.1538391113281,1.0,0.2948636412620544,0.0,1.0,1.0,1.0,-1.2883682250976562,0.5618971586227417,0.7264710068702698,0.2550066709518432,0.0,0.0,0.8913385272026062,67.35233306884766,71.0,14.385245323181152,-17754.884765625,268.9899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740234375,309.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.4067977368831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234655737876892,1.2346690893173218,-1.3330753063200971e-05,0.0,0.0004128479922655,0.0,0.0,217.56239318847656,0.0,0.0,0.0,0.6828217506408691,4.0,0.0,1.0
582960,293.0891418457031,297.1499938964844,293.1499938964844,0.1479209065437317,-3137.892333984375,304.1444396972656,0.7719348073005676,0.2205181717872619,0.1998684257268905,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4525329172611236,0.050000000745058,0.0496350303292274,293.042724609375,297.1499938964844,293.1499938964844,0.122880108654499,-2103.9404296875,304.1414489746094,0.7358366847038269,0.1900612413883209,0.1340416818857193,293.1081848144531,297.1499938964844,293.1499938964844,0.3951951563358307,-7191.3935546875,304.1570129394531,0.9990000128746032,0.5696804523468018,0.4576188325881958,293.1608581542969,297.1499938964844,293.1499938964844,0.0040271980687975,-1515.5535888671875,296.4791259765625,0.4525329172611236,0.050000000745058,0.2354472130537033,291.15289306640625,291.1499938964844,256.5164794921875,255.4661407470703,277.4703063964844,293.6640625,291.1524353027344,1.0,0.2957878708839416,0.0,1.0,1.0,1.0,-1.292080640792847,0.5635878443717957,0.7284928560256958,0.2559933960437774,0.0,0.0,0.8912043571472168,67.78021240234375,74.0,4.661801338195801,-17798.330078125,271.4085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585754394531,309.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94140625,18000.0,0.0,0.0,0.4074141085147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2340481281280518,1.234061360359192,-1.3321260666998567e-05,0.0,0.0004134735208936,0.0,0.0,217.28189086914065,0.0,0.0,0.0,0.6825467348098755,4.0,0.0,1.0
583020,293.0894470214844,297.1499938964844,293.1499938964844,0.1493350267410278,-3162.154541015625,304.1439514160156,0.7712541818618774,0.221999317407608,0.2012384831905365,293.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4503377377986908,0.050000000745058,0.0496771186590194,293.0421142578125,297.1499938964844,293.1499938964844,0.1251804828643798,-2135.772216796875,304.14044189453125,0.7369170784950256,0.1928997039794922,0.1359566748142242,293.1104431152344,297.1499938964844,293.1499938964844,0.3997081816196441,-7260.767578125,304.14715576171875,0.9990000128746032,0.5702909827232361,0.461963415145874,293.1578674316406,297.1499938964844,293.1499938964844,0.0040358114056289,-1519.328125,296.4770202636719,0.4503377377986908,0.050000000745058,0.2356468588113784,291.1415710449219,291.1499938964844,256.48492431640625,255.438705444336,277.45855712890625,293.6770324707031,291.13995361328125,1.0,0.2982519567012787,0.0,1.0,1.0,1.0,-1.3015282154083252,0.5678994655609131,0.7336286902427673,0.2584891617298126,0.0,0.0,0.8929606080055237,68.99524688720703,77.0,-13.798157691955566,-17901.5546875,277.8946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821655273437,309.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6953125,18000.0,0.0,0.0,0.4086896777153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234668254852295,1.234681487083435,-1.3324394785740878e-05,0.0,0.0004147680883761,0.0,0.0,217.4948272705078,0.0,0.0,0.0,0.6828632950782776,4.0,0.0,1.0
583080,293.0894470214844,297.1499938964844,293.1499938964844,0.1493350267410278,-3162.154541015625,304.1439514160156,0.7712541818618774,0.221999317407608,0.2012384831905365,293.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4503377377986908,0.050000000745058,0.0496771186590194,293.0421142578125,297.1499938964844,293.1499938964844,0.1251804828643798,-2135.772216796875,304.14044189453125,0.7369170784950256,0.1928997039794922,0.1359566748142242,293.1104431152344,297.1499938964844,293.1499938964844,0.3997081816196441,-7260.767578125,304.14715576171875,0.9990000128746032,0.5702909827232361,0.461963415145874,293.1578674316406,297.1499938964844,293.1499938964844,0.0040358114056289,-1519.328125,296.4770202636719,0.4503377377986908,0.050000000745058,0.2356468588113784,291.1415710449219,291.1499938964844,256.48492431640625,255.438705444336,277.45855712890625,293.6770324707031,291.13995361328125,1.0,0.2982519567012787,0.0,1.0,1.0,1.0,-1.3015282154083252,0.5678994655609131,0.7336286902427673,0.2584891617298126,0.0,0.0,0.8929606080055237,68.99524688720703,77.0,-13.798157691955566,-17901.5546875,277.8946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821655273437,309.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6953125,18000.0,0.0,0.0,0.4086896777153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234668254852295,1.234681487083435,-1.3324394785740878e-05,0.0,0.0004147680883761,0.0,0.0,217.4948272705078,0.0,0.0,0.0,0.6828632950782776,4.0,0.0,1.0
583140,293.0897521972656,297.1499938964844,293.1499938964844,0.1508989334106445,-3189.088623046875,304.1433410644531,0.7698075771331787,0.2234687507152557,0.2026111632585525,293.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4475097358226776,0.050000000745058,0.0497334785759449,293.0390625,297.1499938964844,293.1499938964844,0.1280292421579361,-2175.1640625,304.1388854980469,0.7378986477851868,0.196244403719902,0.1382419168949127,293.1187744140625,297.1499938964844,293.1499938964844,0.4062041938304901,-7358.35693359375,304.1372985839844,0.9990000128746032,0.5696151852607727,0.4677178263664245,293.1548156738281,297.1499938964844,293.1499938964844,0.0040485295467078,-1525.1844482421875,296.4696655273437,0.4475097358226776,0.050000000745058,0.2359142154455185,291.1194763183594,291.1499938964844,256.45001220703125,255.4083404541016,277.4482116699219,293.6978454589844,291.1170349121094,1.0,0.3013857305049896,0.0,1.0,1.0,1.0,-1.3132143020629885,0.5732457041740417,0.7399685382843018,0.2615612149238586,0.0,0.0,0.8984167575836182,70.6082992553711,80.0,-28.926538467407227,-18025.7734375,286.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,309.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.505859375,18000.0,0.0,0.0,0.4101444482803345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239585518836975,1.2395988702774048,-1.3386474165599792e-05,0.0,0.0004162444674875,0.0,0.0,219.60647583007807,0.0,0.0,0.0,0.6852116584777832,4.0,0.0,1.0
583200,293.0897521972656,297.1499938964844,293.1499938964844,0.1508989334106445,-3189.088623046875,304.1433410644531,0.7698075771331787,0.2234687507152557,0.2026111632585525,293.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4475097358226776,0.050000000745058,0.0497334785759449,293.0390625,297.1499938964844,293.1499938964844,0.1280292421579361,-2175.1640625,304.1388854980469,0.7378986477851868,0.196244403719902,0.1382419168949127,293.1187744140625,297.1499938964844,293.1499938964844,0.4062041938304901,-7358.35693359375,304.1372985839844,0.9990000128746032,0.5696151852607727,0.4677178263664245,293.1548156738281,297.1499938964844,293.1499938964844,0.0040485295467078,-1525.1844482421875,296.4696655273437,0.4475097358226776,0.050000000745058,0.2359142154455185,291.1194763183594,291.1499938964844,256.45001220703125,255.4083404541016,277.4482116699219,293.6978454589844,291.1170349121094,1.0,0.3013857305049896,0.0,1.0,1.0,1.0,-1.3132143020629885,0.5732457041740417,0.7399685382843018,0.2615612149238586,0.0,0.0,0.8984167575836182,70.6082992553711,80.0,-28.926538467407227,-18025.7734375,286.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,309.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.505859375,18000.0,0.0,0.0,0.4101444482803345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239585518836975,1.2395988702774048,-1.3386474165599792e-05,0.0,0.0004162444674875,0.0,0.0,219.60647583007807,0.0,0.0,0.0,0.6852116584777832,4.0,0.0,1.0
583260,293.090087890625,297.1499938964844,293.1499938964844,0.1525728404521942,-3217.935302734375,304.1427917480469,0.7678173184394836,0.2249287962913513,0.2039854675531387,293.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4442732632160187,0.050000000745058,0.0498012043535709,293.0340881347656,297.1499938964844,293.1499938964844,0.1313788145780563,-2221.29833984375,304.1369934082031,0.7389002442359924,0.2000626772642135,0.140871524810791,293.1322326660156,297.1499938964844,293.1499938964844,0.4142623543739319,-7477.54931640625,304.1281433105469,0.9990000128746032,0.5676876902580261,0.4745398163795471,293.1517028808594,297.1499938964844,293.1499938964844,0.0040646875277161,-1532.7005615234375,296.459228515625,0.4442732632160187,0.050000000745058,0.2362354695796966,291.0898742675781,291.1499938964844,256.4114074707031,255.3748016357422,277.4392395019531,293.726318359375,291.0869140625,1.0,0.3050372004508972,0.0,1.0,1.0,1.0,-1.3266757726669312,0.5794191360473633,0.7472566366195679,0.265086829662323,0.0,0.0,0.908360242843628,72.53911590576172,83.0,-39.69405746459961,-18169.203125,296.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7567138671875,309.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.58203125,18000.0,0.0,0.0,0.4119184613227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501837015151978,1.250197172164917,-1.3531800505006686e-05,0.0,0.0004180448595434,0.0,0.0,224.329345703125,0.0,0.0,0.0,0.6902543902397156,4.0,0.0,1.0
583320,293.090087890625,297.1499938964844,293.1499938964844,0.1525728404521942,-3217.935302734375,304.1427917480469,0.7678173184394836,0.2249287962913513,0.2039854675531387,293.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4442732632160187,0.050000000745058,0.0498012043535709,293.0340881347656,297.1499938964844,293.1499938964844,0.1313788145780563,-2221.29833984375,304.1369934082031,0.7389002442359924,0.2000626772642135,0.140871524810791,293.1322326660156,297.1499938964844,293.1499938964844,0.4142623543739319,-7477.54931640625,304.1281433105469,0.9990000128746032,0.5676876902580261,0.4745398163795471,293.1517028808594,297.1499938964844,293.1499938964844,0.0040646875277161,-1532.7005615234375,296.459228515625,0.4442732632160187,0.050000000745058,0.2362354695796966,291.0898742675781,291.1499938964844,256.4114074707031,255.3748016357422,277.4392395019531,293.726318359375,291.0869140625,1.0,0.3050372004508972,0.0,1.0,1.0,1.0,-1.3266757726669312,0.5794191360473633,0.7472566366195679,0.265086829662323,0.0,0.0,0.908360242843628,72.53911590576172,83.0,-39.69405746459961,-18169.203125,296.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7567138671875,309.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.58203125,18000.0,0.0,0.0,0.4119184613227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501837015151978,1.250197172164917,-1.3531800505006686e-05,0.0,0.0004180448595434,0.0,0.0,224.329345703125,0.0,0.0,0.0,0.6902543902397156,4.0,0.0,1.0
583380,293.0903625488281,297.1499938964844,293.1499938964844,0.1543236523866653,-3248.069580078125,304.14227294921875,0.7654670476913452,0.2263899743556976,0.2053645402193069,293.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.4408071339130401,0.050000000745058,0.0498779602348804,293.027587890625,297.1499938964844,293.1499938964844,0.1351815611124038,-2273.373046875,304.135009765625,0.7400025725364685,0.2043128758668899,0.1438184082508087,293.1499328613281,297.1499938964844,293.1499938964844,0.4235235452651977,-7612.791015625,304.1200256347656,0.9990000128746032,0.564555823802948,0.4821545481681824,293.1484375,297.1499938964844,293.1499938964844,0.0040837884880602,-1541.5369873046875,296.4476318359375,0.4408071339130401,0.050000000745058,0.2365995645523071,291.05572509765625,291.1499938964844,256.36920166015625,255.33819580078125,277.4319152832031,293.7627258300781,291.052490234375,1.0,0.3090839684009552,0.0,1.0,1.0,1.0,-1.3415379524230957,0.5862517356872559,0.7552862167358398,0.2689672708511352,0.0,0.0,0.9231849908828736,74.723388671875,71.0,-46.45805740356445,-18328.630859375,307.5682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70318603515625,309.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17799.623046875,18000.0,0.0,0.0,0.414126455783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266763687133789,1.266777515411377,-1.3769842553301714e-05,0.0,0.0004202857089694,0.0,0.0,231.95819091796875,0.0,0.0,0.0,0.6981490850448608,4.0,0.0,1.0
583440,293.0903625488281,297.1499938964844,293.1499938964844,0.1543236523866653,-3248.069580078125,304.14227294921875,0.7654670476913452,0.2263899743556976,0.2053645402193069,293.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.4408071339130401,0.050000000745058,0.0498779602348804,293.027587890625,297.1499938964844,293.1499938964844,0.1351815611124038,-2273.373046875,304.135009765625,0.7400025725364685,0.2043128758668899,0.1438184082508087,293.1499328613281,297.1499938964844,293.1499938964844,0.4235235452651977,-7612.791015625,304.1200256347656,0.9990000128746032,0.564555823802948,0.4821545481681824,293.1484375,297.1499938964844,293.1499938964844,0.0040837884880602,-1541.5369873046875,296.4476318359375,0.4408071339130401,0.050000000745058,0.2365995645523071,291.05572509765625,291.1499938964844,256.36920166015625,255.33819580078125,277.4319152832031,293.7627258300781,291.052490234375,1.0,0.3090839684009552,0.0,1.0,1.0,1.0,-1.3415379524230957,0.5862517356872559,0.7552862167358398,0.2689672708511352,0.0,0.0,0.9231849908828736,74.723388671875,71.0,-46.45805740356445,-18328.630859375,307.5682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70318603515625,309.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17799.623046875,18000.0,0.0,0.0,0.414126455783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266763687133789,1.266777515411377,-1.3769842553301714e-05,0.0,0.0004202857089694,0.0,0.0,231.95819091796875,0.0,0.0,0.0,0.6981490850448608,4.0,0.0,1.0
583500,293.0897827148437,297.1499938964844,293.1499938964844,0.1551811695098877,-3262.761962890625,304.1421203613281,0.766512393951416,0.2272566258907318,0.2060511857271194,293.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.4409691095352173,0.050000000745058,0.0498742312192916,293.0247497558594,297.1499938964844,293.1499938964844,0.1371370404958725,-2299.97412109375,304.1341857910156,0.74261474609375,0.2064265459775924,0.1453372538089752,293.1583557128906,297.1499938964844,293.1499938964844,0.424128919839859,-7618.9228515625,304.12451171875,0.9990000128746032,0.562900960445404,0.4817908704280853,293.1466369628906,297.1499938964844,293.1499938964844,0.0040910528041422,-1545.0267333984375,296.4433288574219,0.4409691095352173,0.050000000745058,0.23658187687397,291.0396728515625,291.1499938964844,256.3468322753906,255.3188018798828,277.4306030273437,293.7802124023437,291.0376281738281,1.0,0.3089013993740082,0.0,1.0,1.0,1.0,-1.343730330467224,0.5872417688369751,0.7564885020256042,0.2695963382720947,0.0,0.0,0.9321780204772948,74.6666259765625,71.0,-41.16084671020508,-18364.3828125,308.3885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6704406738281,309.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.6640625,19080.0,0.0,0.0,0.4153809249401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2770881652832031,1.2771021127700806,-1.3922554899181703e-05,0.0,0.0004215588269289,0.0,0.0,236.8350372314453,0.0,0.0,0.0,0.7180652022361755,4.0,0.0,1.0
583560,293.08795166015625,297.1499938964844,293.1499938964844,0.1558786630630493,-3274.2626953125,304.1423034667969,0.7694205045700073,0.2283773273229599,0.2069335281848907,293.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.4424913823604584,0.050000000745058,0.0498399995267391,293.0241394042969,297.1499938964844,293.1499938964844,0.1385547071695327,-2318.80322265625,304.1344909667969,0.7463561296463013,0.2081305533647537,0.1466352641582489,293.16241455078125,297.1499938964844,293.1499938964844,0.4207833707332611,-7566.00048828125,304.13531494140625,0.9990000128746032,0.5619916319847107,0.4784118235111236,293.144775390625,297.1499938964844,293.1499938964844,0.0040947953239083,-1545.777587890625,296.45318603515625,0.4424913823604584,0.050000000745058,0.2364195138216018,291.0468444824219,291.1499938964844,256.3236389160156,255.29872131347656,277.4256896972656,293.7878723144531,291.0509948730469,1.0,0.3075885474681854,0.0,1.0,1.0,1.0,-1.3420584201812744,0.5864680409431458,0.7555903792381287,0.2691724896430969,0.0,0.0,0.938581883907318,73.77322387695312,74.0,3.37276029586792,-18447.859375,305.6217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6329650878906,309.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18514.666015625,19080.0,0.0,0.0,0.4167519509792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31426739692688,1.3142820596694946,-1.4676087630505208e-05,0.0,0.0004229502519592,0.0,0.0,257.3068542480469,0.0,0.0,0.0,0.7231932282447815,4.0,0.0,1.0
583620,293.0857238769531,297.1499938964844,293.1499938964844,0.1573548167943954,-3298.656494140625,304.1423645019531,0.7724437713623047,0.230407029390335,0.208803042769432,293.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.4430709183216095,0.050000000745058,0.049827191978693,293.0259094238281,297.1499938964844,293.1499938964844,0.1407919377088546,-2348.267822265625,304.13592529296875,0.750353217124939,0.2109667509794235,0.1487168967723846,293.1628723144531,297.1499938964844,293.1499938964844,0.419066309928894,-7538.02392578125,304.14263916015625,0.9990000128746032,0.5615776777267456,0.4771423637866974,293.1412658691406,297.1499938964844,293.1499938964844,0.0040972093120217,-1545.4617919921875,296.4779052734375,0.4430709183216095,0.050000000745058,0.2363587468862533,291.0692138671875,291.1499938964844,256.2749938964844,255.25662231445312,277.4022216796875,293.7883605957031,291.06951904296875,1.0,0.307893693447113,0.0,1.0,1.0,1.0,-1.3451837301254272,0.5879350900650024,0.75724858045578,0.2699032723903656,0.0,0.0,0.9473491907119752,73.49730682373047,77.0,12.249655723571776,-18524.265625,306.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718078613281,309.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18833.8125,19080.0,0.0,0.0,0.4195596575736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336980223655701,1.336995244026184,-1.5113932022359222e-05,0.0,0.0004257997206877,0.0,0.0,269.9845886230469,0.0,0.0,0.0,0.73428875207901,4.0,0.0,1.0
583680,293.0857238769531,297.1499938964844,293.1499938964844,0.1573548167943954,-3298.656494140625,304.1423645019531,0.7724437713623047,0.230407029390335,0.208803042769432,293.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.4430709183216095,0.050000000745058,0.049827191978693,293.0259094238281,297.1499938964844,293.1499938964844,0.1407919377088546,-2348.267822265625,304.13592529296875,0.750353217124939,0.2109667509794235,0.1487168967723846,293.1628723144531,297.1499938964844,293.1499938964844,0.419066309928894,-7538.02392578125,304.14263916015625,0.9990000128746032,0.5615776777267456,0.4771423637866974,293.1412658691406,297.1499938964844,293.1499938964844,0.0040972093120217,-1545.4617919921875,296.4779052734375,0.4430709183216095,0.050000000745058,0.2363587468862533,291.0692138671875,291.1499938964844,256.2749938964844,255.25662231445312,277.4022216796875,293.7883605957031,291.06951904296875,1.0,0.307893693447113,0.0,1.0,1.0,1.0,-1.3451837301254272,0.5879350900650024,0.75724858045578,0.2699032723903656,0.0,0.0,0.9473491907119752,73.49730682373047,77.0,12.249655723571776,-18524.265625,306.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718078613281,309.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18833.8125,19080.0,0.0,0.0,0.4195596575736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336980223655701,1.336995244026184,-1.5113932022359222e-05,0.0,0.0004257997206877,0.0,0.0,269.9845886230469,0.0,0.0,0.0,0.73428875207901,4.0,0.0,1.0
583740,293.0839233398437,297.1499938964844,293.1499938964844,0.1590967774391174,-3327.94384765625,304.1419982910156,0.7736260294914246,0.2323978096246719,0.2105859220027923,293.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.4422047138214111,0.050000000745058,0.0498463176190853,293.0287475585937,297.1499938964844,293.1499938964844,0.1430537849664688,-2378.34033203125,304.1368408203125,0.7523618936538696,0.2135362476110458,0.1505558639764785,293.16387939453125,297.1499938964844,293.1499938964844,0.4212783873081207,-7569.97998046875,304.1412658691406,0.9990000128746032,0.5610553622245789,0.4790424108505249,293.1379089355469,297.1499938964844,293.1499938964844,0.004108898807317,-1549.9332275390625,296.4878845214844,0.4422047138214111,0.050000000745058,0.2364494651556015,291.0649719238281,291.1499938964844,256.2235717773437,255.21212768554688,277.3767395019531,293.791748046875,291.06402587890625,1.0,0.3093422055244446,0.0,1.0,1.0,1.0,-1.351942777633667,0.5910707116127014,0.7608720660209656,0.271600604057312,0.0,0.0,0.9588190317153932,74.09033966064453,65.0,-3.970308780670166,-18619.33203125,310.64764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5257873535156,309.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18902.0625,20160.0,0.0,0.0,0.4224291145801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524210453033447,1.3524364233016968,-1.5381536286440678e-05,0.0,0.0004287118499632,0.0,0.0,278.4234619140625,0.0,0.0,0.0,0.7567702531814575,4.0,0.0,1.0
583800,293.0839233398437,297.1499938964844,293.1499938964844,0.1590967774391174,-3327.94384765625,304.1419982910156,0.7736260294914246,0.2323978096246719,0.2105859220027923,293.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.4422047138214111,0.050000000745058,0.0498463176190853,293.0287475585937,297.1499938964844,293.1499938964844,0.1430537849664688,-2378.34033203125,304.1368408203125,0.7523618936538696,0.2135362476110458,0.1505558639764785,293.16387939453125,297.1499938964844,293.1499938964844,0.4212783873081207,-7569.97998046875,304.1412658691406,0.9990000128746032,0.5610553622245789,0.4790424108505249,293.1379089355469,297.1499938964844,293.1499938964844,0.004108898807317,-1549.9332275390625,296.4878845214844,0.4422047138214111,0.050000000745058,0.2364494651556015,291.0649719238281,291.1499938964844,256.2235717773437,255.21212768554688,277.3767395019531,293.791748046875,291.06402587890625,1.0,0.3093422055244446,0.0,1.0,1.0,1.0,-1.351942777633667,0.5910707116127014,0.7608720660209656,0.271600604057312,0.0,0.0,0.9588190317153932,74.09033966064453,65.0,-3.970308780670166,-18619.33203125,310.64764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5257873535156,309.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18902.0625,20160.0,0.0,0.0,0.4224291145801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524210453033447,1.3524364233016968,-1.5381536286440678e-05,0.0,0.0004287118499632,0.0,0.0,278.4234619140625,0.0,0.0,0.0,0.7567702531814575,4.0,0.0,1.0
583860,293.0827331542969,297.1499938964844,293.1499938964844,0.1603453159332275,-3348.181640625,304.14263916015625,0.7802568674087524,0.2343184053897857,0.2123092263936996,293.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.4459475576877594,0.050000000745058,0.0497654862701892,293.03143310546875,297.1499938964844,293.1499938964844,0.1447508335113525,-2400.2998046875,304.1383972167969,0.759295642375946,0.2160620987415313,0.1522528380155563,293.15985107421875,297.1499938964844,293.1499938964844,0.4125480949878692,-7437.09521484375,304.15924072265625,0.9990000128746032,0.5614846348762512,0.4709758162498474,293.13446044921875,297.1499938964844,293.1499938964844,0.0041108201257884,-1548.9815673828125,296.5169677734375,0.4459475576877594,0.050000000745058,0.2360660433769226,291.091064453125,291.1499938964844,256.16961669921875,255.1654815673828,277.3531799316406,293.78594970703125,291.09405517578125,1.0,0.3058279156684875,0.0,1.0,1.0,1.0,-1.3458176851272583,0.588250458240509,0.7575671672821045,0.2699985206127167,0.0,0.0,0.965459942817688,71.94375610351562,68.0,33.40211868286133,-18680.55078125,303.0594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.483154296875,309.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19869.197265625,20160.0,0.0,0.0,0.4254511594772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967801332473757,1.396796464920044,-1.6340805814252235e-05,0.0,0.0004317788407206,0.0,0.0,305.88934326171875,0.0,0.0,0.0,0.7654534578323364,4.0,0.0,1.0
583920,293.0827331542969,297.1499938964844,293.1499938964844,0.1603453159332275,-3348.181640625,304.14263916015625,0.7802568674087524,0.2343184053897857,0.2123092263936996,293.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.4459475576877594,0.050000000745058,0.0497654862701892,293.03143310546875,297.1499938964844,293.1499938964844,0.1447508335113525,-2400.2998046875,304.1383972167969,0.759295642375946,0.2160620987415313,0.1522528380155563,293.15985107421875,297.1499938964844,293.1499938964844,0.4125480949878692,-7437.09521484375,304.15924072265625,0.9990000128746032,0.5614846348762512,0.4709758162498474,293.13446044921875,297.1499938964844,293.1499938964844,0.0041108201257884,-1548.9815673828125,296.5169677734375,0.4459475576877594,0.050000000745058,0.2360660433769226,291.091064453125,291.1499938964844,256.16961669921875,255.1654815673828,277.3531799316406,293.78594970703125,291.09405517578125,1.0,0.3058279156684875,0.0,1.0,1.0,1.0,-1.3458176851272583,0.588250458240509,0.7575671672821045,0.2699985206127167,0.0,0.0,0.965459942817688,71.94375610351562,68.0,33.40211868286133,-18680.55078125,303.0594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.483154296875,309.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19869.197265625,20160.0,0.0,0.0,0.4254511594772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967801332473757,1.396796464920044,-1.6340805814252235e-05,0.0,0.0004317788407206,0.0,0.0,305.88934326171875,0.0,0.0,0.0,0.7654534578323364,4.0,0.0,1.0
583980,293.085693359375,297.1499938964844,293.1499938964844,0.1610775589942932,-3359.718017578125,304.14385986328125,0.7842605710029602,0.2354312539100647,0.2134295105934143,293.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4481391012668609,0.050000000745058,0.0497204475104808,293.0334777832031,297.1499938964844,293.1499938964844,0.1465403288602829,-2423.572998046875,304.1392517089844,0.7646413445472717,0.2186510860919952,0.1540147513151168,293.1452331542969,297.1499938964844,293.1499938964844,0.4068989157676697,-7354.13671875,304.1651306152344,0.9990000128746032,0.5641986131668091,0.4664188027381897,293.1312866210937,297.1499938964844,293.1499938964844,0.0041130627505481,-1548.329833984375,296.5462646484375,0.4481391012668609,0.050000000745058,0.2358524054288864,291.1167907714844,291.1499938964844,256.1134338378906,255.1168975830078,277.3153686523437,293.76171875,291.1181335449219,1.0,0.3045502305030823,0.0,1.0,1.0,1.0,-1.3434906005859375,0.5872325301170349,0.7562580108642578,0.2692313492298126,0.0,0.0,0.9679243564605712,70.76068878173828,71.0,29.63236618041992,-18709.763671875,299.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4881591796875,309.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20056.9375,20160.0,0.0,0.0,0.4280693233013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4066736698150637,1.4066901206970217,-1.6551690350752324e-05,0.0,0.0004344359331298,0.0,0.0,312.16229248046875,0.0,0.0,0.0,0.7703166604042053,4.0,0.0,1.0
584040,293.085693359375,297.1499938964844,293.1499938964844,0.1610775589942932,-3359.718017578125,304.14385986328125,0.7842605710029602,0.2354312539100647,0.2134295105934143,293.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4481391012668609,0.050000000745058,0.0497204475104808,293.0334777832031,297.1499938964844,293.1499938964844,0.1465403288602829,-2423.572998046875,304.1392517089844,0.7646413445472717,0.2186510860919952,0.1540147513151168,293.1452331542969,297.1499938964844,293.1499938964844,0.4068989157676697,-7354.13671875,304.1651306152344,0.9990000128746032,0.5641986131668091,0.4664188027381897,293.1312866210937,297.1499938964844,293.1499938964844,0.0041130627505481,-1548.329833984375,296.5462646484375,0.4481391012668609,0.050000000745058,0.2358524054288864,291.1167907714844,291.1499938964844,256.1134338378906,255.1168975830078,277.3153686523437,293.76171875,291.1181335449219,1.0,0.3045502305030823,0.0,1.0,1.0,1.0,-1.3434906005859375,0.5872325301170349,0.7562580108642578,0.2692313492298126,0.0,0.0,0.9679243564605712,70.76068878173828,71.0,29.63236618041992,-18709.763671875,299.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4881591796875,309.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20056.9375,20160.0,0.0,0.0,0.4280693233013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4066736698150637,1.4066901206970217,-1.6551690350752324e-05,0.0,0.0004344359331298,0.0,0.0,312.16229248046875,0.0,0.0,0.0,0.7703166604042053,4.0,0.0,1.0
584100,293.08740234375,297.1499938964844,293.1499938964844,0.1614129990339279,-3365.112060546875,304.1443786621094,0.7851913571357727,0.2359100580215454,0.2138543874025344,293.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.4484750926494598,0.050000000745058,0.0497136749327182,293.03436279296875,297.1499938964844,293.1499938964844,0.1475442945957183,-2436.7587890625,304.1393737792969,0.7665075659751892,0.2199513465166092,0.1549167186021804,293.1385803222656,297.1499938964844,293.1499938964844,0.4058490097522735,-7339.66796875,304.1642761230469,0.9990000128746032,0.5655654072761536,0.465730220079422,293.1297302246094,297.1499938964844,293.1499938964844,0.0041171503253281,-1549.471923828125,296.5570373535156,0.4484750926494598,0.050000000745058,0.2358202785253524,291.12255859375,291.1499938964844,256.0845947265625,255.0919647216797,277.2964782714844,293.7523803710937,291.123291015625,1.0,0.3044907450675964,0.0,1.0,1.0,1.0,-1.34420907497406,0.5875862836837769,0.7566227316856384,0.2693499326705932,0.0,0.0,0.9691605567932128,70.59895324707031,71.0,21.75621795654297,-18739.912109375,299.2924499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.500244140625,309.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20091.548828125,21240.0,0.0,0.0,0.4292603731155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4092590808868408,1.4092756509780884,-1.6603727999608964e-05,0.0,0.000435644731624,0.0,0.0,313.7735290527344,0.0,0.0,0.0,0.786584734916687,4.0,0.0,1.0
584160,293.0887145996094,297.1499938964844,293.1499938964844,0.1616296023130417,-3368.326416015625,304.14501953125,0.7857212424278259,0.2364420592784881,0.2143044024705886,293.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4484450817108154,0.050000000745058,0.049714270979166,293.0352783203125,297.1499938964844,293.1499938964844,0.1484225988388061,-2448.101318359375,304.1397399902344,0.7679649591445923,0.2212397754192352,0.1558199673891067,293.1331787109375,297.1499938964844,293.1499938964844,0.4052037894725799,-7331.06591796875,304.1628723144531,0.9990000128746032,0.5667746067047119,0.4657914936542511,293.12823486328125,297.1499938964844,293.1499938964844,0.0041225375607609,-1550.5013427734375,296.5728454589844,0.4484450817108154,0.050000000745058,0.2358230948448181,291.1366577148437,291.1499938964844,256.0552978515625,255.066635131836,277.2781982421875,293.74566650390625,291.1405334472656,1.0,0.3047604262828827,0.0,1.0,1.0,1.0,-1.3459103107452393,0.5883938670158386,0.7575163841247559,0.2697208821773529,0.0,0.0,0.968786358833313,70.63969421386719,74.0,37.57525634765625,-18843.6796875,300.11444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50567626953125,309.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20872.630859375,21240.0,0.0,0.0,0.4304990172386169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372857809066772,1.437303066253662,-1.726482696540188e-05,0.0,0.0004369017842691,0.0,0.0,332.7923278808594,0.0,0.0,0.0,0.7872909903526306,4.0,0.0,1.0
584220,293.0896301269531,297.1499938964844,293.1499938964844,0.1625050157308578,-3382.6396484375,304.1451721191406,0.7860064506530762,0.237803652882576,0.2154454737901687,293.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4474804401397705,0.050000000745058,0.0497337728738784,293.0372314453125,297.1499938964844,293.1499938964844,0.1503600180149078,-2473.427734375,304.139892578125,0.7697979807853699,0.2237491607666015,0.1576000899076461,293.12701416015625,297.1499938964844,293.1499938964844,0.4063713848590851,-7350.73486328125,304.156494140625,0.9990000128746032,0.5684599876403809,0.4677756428718567,293.1252746582031,297.1499938964844,293.1499938964844,0.0041320505551993,-1553.10009765625,296.59783935546875,0.4474804401397705,0.050000000745058,0.2359156161546707,291.15252685546875,291.1499938964844,255.99549865722656,255.0149078369141,277.2436828613281,293.7400817871094,291.1523132324219,1.0,0.3061387836933136,0.0,1.0,1.0,1.0,-1.3519315719604492,0.5912196636199951,0.7607118487358093,0.2711350619792938,0.0,0.0,0.9668916463851928,71.227783203125,77.0,15.3544282913208,-18941.974609375,304.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5141906738281,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,21163.55859375,21240.0,0.0,0.0,0.4329752326011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4446895122528076,1.4447070360183716,-1.7460191884310916e-05,0.0,0.0004394148127175,0.0,0.0,338.18487548828125,0.0,0.0,0.0,0.791053295135498,4.0,0.0,1.0
