time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0896301269531,297.1499938964844,293.1499938964844,0.1625050157308578,-3382.6396484375,304.1451721191406,0.7860064506530762,0.237803652882576,0.2154454737901687,293.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4474804401397705,0.050000000745058,0.0497337728738784,293.0372314453125,297.1499938964844,293.1499938964844,0.1503600180149078,-2473.427734375,304.139892578125,0.7697979807853699,0.2237491607666015,0.1576000899076461,293.12701416015625,297.1499938964844,293.1499938964844,0.4063713848590851,-7350.73486328125,304.156494140625,0.9990000128746032,0.5684599876403809,0.4677756428718567,293.1252746582031,297.1499938964844,293.1499938964844,0.0041320505551993,-1553.10009765625,296.59783935546875,0.4474804401397705,0.050000000745058,0.2359156161546707,291.15252685546875,291.1499938964844,255.99549865722656,255.0149078369141,277.2436828613281,293.7400817871094,291.1523132324219,1.0,0.3061387836933136,0.0,1.0,1.0,1.0,-1.3519315719604492,0.5912196636199951,0.7607118487358093,0.2711350619792938,0.0,0.0,0.9668916463851928,71.227783203125,77.0,15.3544282913208,-18941.974609375,304.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5141906738281,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,21163.55859375,21240.0,0.0,0.0,0.4329752326011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4446895122528076,1.4447070360183716,-1.7460191884310916e-05,0.0,0.0004394148127175,0.0,0.0,338.18487548828125,0.0,0.0,0.0,0.791053295135498,4.0,0.0,1.0
584340,293.0883178710937,297.1499938964844,293.1499938964844,0.1641494631767273,-3410.406494140625,304.1440124511719,0.7856960892677307,0.2395994961261749,0.2170135527849197,293.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4455926120281219,0.050000000745058,0.0497728511691093,293.0394592285156,297.1499938964844,293.1499938964844,0.1525902152061462,-2502.94091796875,304.1395263671875,0.7704374194145203,0.2261527180671692,0.1593234241008758,293.1272888183594,297.1499938964844,293.1499938964844,0.4105694890022278,-7415.0380859375,304.1473083496094,0.9990000128746032,0.568998396396637,0.4717240035533905,293.1222229003906,297.1499938964844,293.1499938964844,0.0041503966785967,-1560.4156494140625,296.60760498046875,0.4455926120281219,0.050000000745058,0.236100971698761,291.1401062011719,291.1499938964844,255.934310913086,254.96197509765625,277.20819091796875,293.7380065917969,291.1381530761719,1.0,0.3084240555763244,0.0,1.0,1.0,1.0,-1.3608903884887695,0.5954059958457947,0.7654843926429749,0.273304134607315,0.0,0.0,0.9688346982002258,72.36004638671875,80.0,-13.568279266357422,-19055.544921875,310.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5229797363281,309.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,21205.84375,22320.0,0.0,0.0,0.4354113936424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4472068548202517,1.447224259376526,-1.751396121107973e-05,0.0,0.0004418872122187,0.0,0.0,339.8622131347656,0.0,0.0,0.0,0.8073482513427734,4.0,0.0,1.0
584400,293.0883178710937,297.1499938964844,293.1499938964844,0.1641494631767273,-3410.406494140625,304.1440124511719,0.7856960892677307,0.2395994961261749,0.2170135527849197,293.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4455926120281219,0.050000000745058,0.0497728511691093,293.0394592285156,297.1499938964844,293.1499938964844,0.1525902152061462,-2502.94091796875,304.1395263671875,0.7704374194145203,0.2261527180671692,0.1593234241008758,293.1272888183594,297.1499938964844,293.1499938964844,0.4105694890022278,-7415.0380859375,304.1473083496094,0.9990000128746032,0.568998396396637,0.4717240035533905,293.1222229003906,297.1499938964844,293.1499938964844,0.0041503966785967,-1560.4156494140625,296.60760498046875,0.4455926120281219,0.050000000745058,0.236100971698761,291.1401062011719,291.1499938964844,255.934310913086,254.96197509765625,277.20819091796875,293.7380065917969,291.1381530761719,1.0,0.3084240555763244,0.0,1.0,1.0,1.0,-1.3608903884887695,0.5954059958457947,0.7654843926429749,0.273304134607315,0.0,0.0,0.9688346982002258,72.36004638671875,80.0,-13.568279266357422,-19055.544921875,310.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5229797363281,309.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,21205.84375,22320.0,0.0,0.0,0.4354113936424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4472068548202517,1.447224259376526,-1.751396121107973e-05,0.0,0.0004418872122187,0.0,0.0,339.8622131347656,0.0,0.0,0.0,0.8073482513427734,4.0,0.0,1.0
584460,293.0887145996094,297.1499938964844,293.1499938964844,0.1656453311443328,-3435.40185546875,304.1435241699219,0.7843774557113647,0.2410842180252075,0.218503937125206,293.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4429976940155029,0.050000000745058,0.0498286113142967,293.0419616699219,297.1499938964844,293.1499938964844,0.1546699702739715,-2530.256591796875,304.1395568847656,0.7700769305229187,0.2284462302923202,0.1609825640916824,293.1336669921875,297.1499938964844,293.1499938964844,0.4163498878479004,-7501.341796875,304.1385498046875,0.9990000128746032,0.5682929158210754,0.4773002862930298,293.1191711425781,297.1499938964844,293.1499938964844,0.0041710073128342,-1568.1573486328125,296.6219787597656,0.4429976940155029,0.050000000745058,0.2363654673099517,291.13360595703125,291.1499938964844,255.8719940185547,254.9080352783203,277.1620483398437,293.7202453613281,291.1316223144531,1.0,0.3113939166069031,0.0,1.0,1.0,1.0,-1.371748685836792,0.6004753112792969,0.7712733745574951,0.2759641110897064,0.0,0.0,0.9714341759681702,73.94718170166016,83.0,-15.38160514831543,-19259.189453125,319.0664367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5014038085937,309.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,22126.912109375,22320.0,0.0,0.0,0.4381703734397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812679290771484,1.4812862873077393,-1.832797352108173e-05,0.0,0.0004446872335392,0.0,0.0,364.1585083007813,0.0,0.0,0.0,0.8110423684120178,4.0,0.0,1.0
584520,293.0887145996094,297.1499938964844,293.1499938964844,0.1656453311443328,-3435.40185546875,304.1435241699219,0.7843774557113647,0.2410842180252075,0.218503937125206,293.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4429976940155029,0.050000000745058,0.0498286113142967,293.0419616699219,297.1499938964844,293.1499938964844,0.1546699702739715,-2530.256591796875,304.1395568847656,0.7700769305229187,0.2284462302923202,0.1609825640916824,293.1336669921875,297.1499938964844,293.1499938964844,0.4163498878479004,-7501.341796875,304.1385498046875,0.9990000128746032,0.5682929158210754,0.4773002862930298,293.1191711425781,297.1499938964844,293.1499938964844,0.0041710073128342,-1568.1573486328125,296.6219787597656,0.4429976940155029,0.050000000745058,0.2363654673099517,291.13360595703125,291.1499938964844,255.8719940185547,254.9080352783203,277.1620483398437,293.7202453613281,291.1316223144531,1.0,0.3113939166069031,0.0,1.0,1.0,1.0,-1.371748685836792,0.6004753112792969,0.7712733745574951,0.2759641110897064,0.0,0.0,0.9714341759681702,73.94718170166016,83.0,-15.38160514831543,-19259.189453125,319.0664367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5014038085937,309.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,22126.912109375,22320.0,0.0,0.0,0.4381703734397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812679290771484,1.4812862873077393,-1.832797352108173e-05,0.0,0.0004446872335392,0.0,0.0,364.1585083007813,0.0,0.0,0.0,0.8110423684120178,4.0,0.0,1.0
584580,293.09014892578125,297.1499938964844,293.1499938964844,0.1673668324947357,-3464.665283203125,304.142822265625,0.7820627689361572,0.2423454523086547,0.2197321206331253,293.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4399223029613495,0.050000000745058,0.0498980171978473,293.044677734375,297.1499938964844,293.1499938964844,0.1571111530065536,-2562.71044921875,304.1389465332031,0.7689418792724609,0.2306349575519561,0.1625773310661316,293.1456298828125,297.1499938964844,293.1499938964844,0.4247473478317261,-7625.4013671875,304.1283569335937,0.9990000128746032,0.5662956237792969,0.4841509759426117,293.11651611328125,297.1499938964844,293.1499938964844,0.0041965963318943,-1579.5291748046875,296.6185607910156,0.4399223029613495,0.050000000745058,0.2366947084665298,291.0963439941406,291.1499938964844,255.8088531494141,254.8533630371093,277.0983581542969,293.674072265625,291.0919189453125,1.0,0.3148698806762695,0.0,1.0,1.0,1.0,-1.3838390111923218,0.6061214208602905,0.777717649936676,0.2789433896541595,0.0,0.0,0.9807575941085817,75.90198516845703,71.0,-48.974552154541016,-19414.11328125,329.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4663391113281,309.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,22189.533203125,22320.0,0.0,0.0,0.441182017326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4915252923965454,1.4915437698364258,-1.8527303836890496e-05,0.0,0.0004477436596062,0.0,0.0,371.0273742675781,0.0,0.0,0.0,0.816130518913269,4.0,0.0,1.0
584640,293.09014892578125,297.1499938964844,293.1499938964844,0.1673668324947357,-3464.665283203125,304.142822265625,0.7820627689361572,0.2423454523086547,0.2197321206331253,293.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4399223029613495,0.050000000745058,0.0498980171978473,293.044677734375,297.1499938964844,293.1499938964844,0.1571111530065536,-2562.71044921875,304.1389465332031,0.7689418792724609,0.2306349575519561,0.1625773310661316,293.1456298828125,297.1499938964844,293.1499938964844,0.4247473478317261,-7625.4013671875,304.1283569335937,0.9990000128746032,0.5662956237792969,0.4841509759426117,293.11651611328125,297.1499938964844,293.1499938964844,0.0041965963318943,-1579.5291748046875,296.6185607910156,0.4399223029613495,0.050000000745058,0.2366947084665298,291.0963439941406,291.1499938964844,255.8088531494141,254.8533630371093,277.0983581542969,293.674072265625,291.0919189453125,1.0,0.3148698806762695,0.0,1.0,1.0,1.0,-1.3838390111923218,0.6061214208602905,0.777717649936676,0.2789433896541595,0.0,0.0,0.9807575941085817,75.90198516845703,71.0,-48.974552154541016,-19414.11328125,329.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4663391113281,309.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,22189.533203125,22320.0,0.0,0.0,0.441182017326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4915252923965454,1.4915437698364258,-1.8527303836890496e-05,0.0,0.0004477436596062,0.0,0.0,371.0273742675781,0.0,0.0,0.0,0.816130518913269,4.0,0.0,1.0
584700,293.0908508300781,297.1499938964844,293.1499938964844,0.1682400405406952,-3479.531494140625,304.1425476074219,0.7830765843391418,0.2429654598236084,0.2202783972024917,293.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.4402013719081878,0.050000000745058,0.0498915277421474,293.0459899902344,297.1499938964844,293.1499938964844,0.1583444029092788,-2579.106201171875,304.13873291015625,0.7704629302024841,0.2317107170820236,0.163322776556015,293.1515808105469,297.1499938964844,293.1499938964844,0.4252806603908539,-7631.33056640625,304.1314697265625,0.9990000128746032,0.5651761889457703,0.4835176765918731,293.1153869628906,297.1499938964844,293.1499938964844,0.0042078392580151,-1584.915771484375,296.6134338378906,0.4402013719081878,0.050000000745058,0.2366639375686645,291.0721435546875,291.1499938964844,255.77706909179688,254.8258209228516,277.0715637207031,293.6532287597656,291.068603515625,1.0,0.3144348859786987,0.0,1.0,1.0,1.0,-1.3845921754837036,0.6064784526824951,0.7781137228012085,0.2791135907173157,0.0,0.0,0.9883923530578612,75.75006866455078,71.0,-53.88421249389648,-19443.14453125,329.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485168457031,309.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,22166.90625,23400.0,0.0,0.0,0.4427467584609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4982213973999023,1.4982401132583618,-1.8643757357494906e-05,0.0,0.0004493316810112,0.0,0.0,375.3642578125,0.0,0.0,0.0,0.8343804478645325,4.0,0.0,1.0
584760,293.0914611816406,297.1499938964844,293.1499938964844,0.1687647253274917,-3488.096435546875,304.1429443359375,0.7857252955436707,0.2435941249132156,0.2208033204078674,293.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.441811591386795,0.050000000745058,0.0498548708856105,293.0471496582031,297.1499938964844,293.1499938964844,0.1592470109462738,-2590.7744140625,304.13916015625,0.7735673785209656,0.2327978760004043,0.1640487909317016,293.1534423828125,297.1499938964844,293.1499938964844,0.4220045506954193,-7580.2666015625,304.140869140625,0.9990000128746032,0.5647892951965332,0.4799097180366516,293.1142883300781,297.1499938964844,293.1499938964844,0.0042154430411756,-1587.6334228515625,296.6206359863281,0.441811591386795,0.050000000745058,0.2364900410175323,291.0690002441406,291.1499938964844,255.7451629638672,254.7981719970703,277.0522155761719,293.6412048339844,291.0708923339844,1.0,0.3128900825977325,0.0,1.0,1.0,1.0,-1.381512999534607,0.6050769090652466,0.7764360904693604,0.2782416343688965,0.0,0.0,0.9943283200263976,74.7684097290039,74.0,-18.77511978149414,-19500.689453125,325.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4322509765625,309.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22922.279296875,23400.0,0.0,0.0,0.4443293511867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5313054323196411,1.531324863433838,-1.942322342074476e-05,0.0,0.0004509378049988,0.0,0.0,400.04827880859375,0.0,0.0,0.0,0.8374096751213074,4.0,0.0,1.0
584820,293.0927429199219,297.1499938964844,293.1499938964844,0.1697070002555847,-3503.33642578125,304.1437072753906,0.7880386710166931,0.2448210418224334,0.221895083785057,293.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4426036775112152,0.050000000745058,0.0498372167348861,293.0491638183594,297.1499938964844,293.1499938964844,0.1609877943992614,-2613.156494140625,304.13983154296875,0.7769373059272766,0.2349944859743118,0.1655617207288742,293.14990234375,297.1499938964844,293.1499938964844,0.4201327860355377,-7551.048828125,304.1466369628906,0.9990000128746032,0.5654167532920837,0.4781622588634491,293.112060546875,297.1499938964844,293.1499938964844,0.0042263506911695,-1591.0198974609375,296.64459228515625,0.4426036775112152,0.050000000745058,0.2364062964916229,291.0780944824219,291.1499938964844,255.68121337890625,254.74270629882807,277.0140075683594,293.6272888183594,291.0778503417969,1.0,0.3127892017364502,0.0,1.0,1.0,1.0,-1.3824142217636108,0.605567991733551,0.7768462300300598,0.2782509922981262,0.0,0.0,1.0,74.32984161376953,77.0,-2.989207029342652,-19570.5,324.75225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4230651855469,309.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,23216.40625,23400.0,0.0,0.0,0.4473178386688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549322247505188,1.549342155456543,-1.982678259082604e-05,0.0,0.0004539707442745,0.0,0.0,413.5466613769531,0.0,0.0,0.0,0.8461346626281738,4.0,0.0,1.0
584880,293.0927429199219,297.1499938964844,293.1499938964844,0.1697070002555847,-3503.33642578125,304.1437072753906,0.7880386710166931,0.2448210418224334,0.221895083785057,293.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4426036775112152,0.050000000745058,0.0498372167348861,293.0491638183594,297.1499938964844,293.1499938964844,0.1609877943992614,-2613.156494140625,304.13983154296875,0.7769373059272766,0.2349944859743118,0.1655617207288742,293.14990234375,297.1499938964844,293.1499938964844,0.4201327860355377,-7551.048828125,304.1466369628906,0.9990000128746032,0.5654167532920837,0.4781622588634491,293.112060546875,297.1499938964844,293.1499938964844,0.0042263506911695,-1591.0198974609375,296.64459228515625,0.4426036775112152,0.050000000745058,0.2364062964916229,291.0780944824219,291.1499938964844,255.68121337890625,254.74270629882807,277.0140075683594,293.6272888183594,291.0778503417969,1.0,0.3127892017364502,0.0,1.0,1.0,1.0,-1.3824142217636108,0.605567991733551,0.7768462300300598,0.2782509922981262,0.0,0.0,1.0,74.32984161376953,77.0,-2.989207029342652,-19570.5,324.75225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4230651855469,309.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,23216.40625,23400.0,0.0,0.0,0.4473178386688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549322247505188,1.549342155456543,-1.982678259082604e-05,0.0,0.0004539707442745,0.0,0.0,413.5466613769531,0.0,0.0,0.0,0.8461346626281738,4.0,0.0,1.0
584940,293.0939636230469,297.1499938964844,293.1499938964844,0.1709351390600204,-3523.7294921875,304.14373779296875,0.7885447144508362,0.2460237890481948,0.2229908555746078,293.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.441940039396286,0.050000000745058,0.0498519651591777,293.0509033203125,297.1499938964844,293.1499938964844,0.1630416512489318,-2639.89501953125,304.1398010253906,0.7785912156105042,0.2371995747089386,0.1671100556850433,293.14727783203125,297.1499938964844,293.1499938964844,0.4220557808876037,-7579.44384765625,304.1444091796875,0.9990000128746032,0.565955400466919,0.4796247184276581,293.1095275878906,297.1499938964844,293.1499938964844,0.0042452383786439,-1598.4080810546875,296.6586303710937,0.441940039396286,0.050000000745058,0.236476257443428,291.0672302246094,291.1499938964844,255.6172637939453,254.68722534179688,276.97137451171875,293.61004638671875,291.0655212402344,1.0,0.3138993978500366,0.0,1.0,1.0,1.0,-1.3874439001083374,0.6079495549201965,0.7794944047927856,0.2793958783149719,0.0,0.0,1.0,74.78302001953125,80.0,-16.023582458496094,-19658.494140625,328.1017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313659667969,309.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,23351.5859375,24480.0,0.0,0.0,0.4501301050186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554252028465271,1.554271936416626,-1.9950261048506945e-05,0.0,0.0004568248405121,0.0,0.0,417.4660034179688,0.0,0.0,0.0,0.8635497689247131,4.0,0.0,1.0
585000,293.0939636230469,297.1499938964844,293.1499938964844,0.1709351390600204,-3523.7294921875,304.14373779296875,0.7885447144508362,0.2460237890481948,0.2229908555746078,293.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.441940039396286,0.050000000745058,0.0498519651591777,293.0509033203125,297.1499938964844,293.1499938964844,0.1630416512489318,-2639.89501953125,304.1398010253906,0.7785912156105042,0.2371995747089386,0.1671100556850433,293.14727783203125,297.1499938964844,293.1499938964844,0.4220557808876037,-7579.44384765625,304.1444091796875,0.9990000128746032,0.565955400466919,0.4796247184276581,293.1095275878906,297.1499938964844,293.1499938964844,0.0042452383786439,-1598.4080810546875,296.6586303710937,0.441940039396286,0.050000000745058,0.236476257443428,291.0672302246094,291.1499938964844,255.6172637939453,254.68722534179688,276.97137451171875,293.61004638671875,291.0655212402344,1.0,0.3138993978500366,0.0,1.0,1.0,1.0,-1.3874439001083374,0.6079495549201965,0.7794944047927856,0.2793958783149719,0.0,0.0,1.0,74.78302001953125,80.0,-16.023582458496094,-19658.494140625,328.1017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313659667969,309.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,23351.5859375,24480.0,0.0,0.0,0.4501301050186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554252028465271,1.554271936416626,-1.9950261048506945e-05,0.0,0.0004568248405121,0.0,0.0,417.4660034179688,0.0,0.0,0.0,0.8635497689247131,4.0,0.0,1.0
585060,293.09521484375,297.1499938964844,293.1499938964844,0.1720463633537292,-3541.999267578125,304.1439514160156,0.7878254652023315,0.247191846370697,0.224081352353096,293.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.4403172433376312,0.050000000745058,0.049888789653778,293.0525817871094,297.1499938964844,293.1499938964844,0.1649907529354095,-2665.076171875,304.1399230957031,0.7790328860282898,0.2393656075000763,0.168655589222908,293.14892578125,297.1499938964844,293.1499938964844,0.4259150624275207,-7636.18310546875,304.1397705078125,0.9990000128746032,0.5657019019126892,0.4832547605037689,293.10699462890625,297.1499938964844,293.1499938964844,0.0042664818465709,-1606.1771240234375,296.6777038574219,0.4403172433376312,0.050000000745058,0.2366509288549423,291.0634765625,291.1499938964844,255.55360412597656,254.63194274902344,276.92364501953125,293.58648681640625,291.0619201660156,1.0,0.3159490823745727,0.0,1.0,1.0,1.0,-1.3952186107635498,0.6115952134132385,0.7836233973503113,0.2812815904617309,0.0,0.0,1.0,75.84268188476562,68.0,-12.064763069152832,-19833.642578125,334.1704406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266357421875,309.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,24312.265625,24480.0,0.0,0.0,0.453058123588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5859004259109497,1.5859211683273315,-2.077100725728087e-05,0.0,0.0004597963998094,0.0,0.0,443.490966796875,0.0,0.0,0.0,0.8660095930099487,4.0,0.0,1.0
585120,293.09521484375,297.1499938964844,293.1499938964844,0.1720463633537292,-3541.999267578125,304.1439514160156,0.7878254652023315,0.247191846370697,0.224081352353096,293.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.4403172433376312,0.050000000745058,0.049888789653778,293.0525817871094,297.1499938964844,293.1499938964844,0.1649907529354095,-2665.076171875,304.1399230957031,0.7790328860282898,0.2393656075000763,0.168655589222908,293.14892578125,297.1499938964844,293.1499938964844,0.4259150624275207,-7636.18310546875,304.1397705078125,0.9990000128746032,0.5657019019126892,0.4832547605037689,293.10699462890625,297.1499938964844,293.1499938964844,0.0042664818465709,-1606.1771240234375,296.6777038574219,0.4403172433376312,0.050000000745058,0.2366509288549423,291.0634765625,291.1499938964844,255.55360412597656,254.63194274902344,276.92364501953125,293.58648681640625,291.0619201660156,1.0,0.3159490823745727,0.0,1.0,1.0,1.0,-1.3952186107635498,0.6115952134132385,0.7836233973503113,0.2812815904617309,0.0,0.0,1.0,75.84268188476562,68.0,-12.064763069152832,-19833.642578125,334.1704406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266357421875,309.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,24312.265625,24480.0,0.0,0.0,0.453058123588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5859004259109497,1.5859211683273315,-2.077100725728087e-05,0.0,0.0004597963998094,0.0,0.0,443.490966796875,0.0,0.0,0.0,0.8660095930099487,4.0,0.0,1.0
585180,293.0961608886719,297.1499938964844,293.1499938964844,0.1731884032487869,-3560.89501953125,304.14410400390625,0.792830228805542,0.2483843117952346,0.2250727266073227,293.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.4433571100234985,0.050000000745058,0.0498205684125423,293.0540466308594,297.1499938964844,293.1499938964844,0.166956752538681,-2690.514892578125,304.1400451660156,0.7850783467292786,0.2415397763252258,0.1701115667819976,293.1468811035156,297.1499938964844,293.1499938964844,0.4199340343475342,-7544.72802734375,304.1537170410156,0.9990000128746032,0.5661131143569946,0.4765157699584961,293.104248046875,297.1499938964844,293.1499938964844,0.0042821657843887,-1612.38623046875,296.69317626953125,0.4433571100234985,0.050000000745058,0.2363273203372955,291.05084228515625,291.1499938964844,255.4905242919922,254.5771026611328,276.8898620605469,293.57037353515625,291.0511779785156,1.0,0.3128794431686401,0.0,1.0,1.0,1.0,-1.3896065950393677,0.6090094447135925,0.7805971503257751,0.2797799706459045,0.0,0.0,1.0,74.01992797851562,71.0,-7.918580532073975,-19816.912109375,327.2804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4413146972656,309.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,24437.966796875,24480.0,0.0,0.0,0.4557933509349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899949073791504,1.5900157690048218,-2.087839857267681e-05,0.0,0.0004625722940545,0.0,0.0,446.9348754882813,0.0,0.0,0.0,0.8680497407913208,4.0,0.0,1.0
585240,293.0961608886719,297.1499938964844,293.1499938964844,0.1731884032487869,-3560.89501953125,304.14410400390625,0.792830228805542,0.2483843117952346,0.2250727266073227,293.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.4433571100234985,0.050000000745058,0.0498205684125423,293.0540466308594,297.1499938964844,293.1499938964844,0.166956752538681,-2690.514892578125,304.1400451660156,0.7850783467292786,0.2415397763252258,0.1701115667819976,293.1468811035156,297.1499938964844,293.1499938964844,0.4199340343475342,-7544.72802734375,304.1537170410156,0.9990000128746032,0.5661131143569946,0.4765157699584961,293.104248046875,297.1499938964844,293.1499938964844,0.0042821657843887,-1612.38623046875,296.69317626953125,0.4433571100234985,0.050000000745058,0.2363273203372955,291.05084228515625,291.1499938964844,255.4905242919922,254.5771026611328,276.8898620605469,293.57037353515625,291.0511779785156,1.0,0.3128794431686401,0.0,1.0,1.0,1.0,-1.3896065950393677,0.6090094447135925,0.7805971503257751,0.2797799706459045,0.0,0.0,1.0,74.01992797851562,71.0,-7.918580532073975,-19816.912109375,327.2804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4413146972656,309.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,24437.966796875,24480.0,0.0,0.0,0.4557933509349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899949073791504,1.5900157690048218,-2.087839857267681e-05,0.0,0.0004625722940545,0.0,0.0,446.9348754882813,0.0,0.0,0.0,0.8680497407913208,4.0,0.0,1.0
585300,293.0966186523437,297.1499938964844,293.1499938964844,0.1736184656620025,-3567.800537109375,304.1443786621094,0.7948801517486572,0.2489776611328125,0.2255861312150955,293.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.4445117712020874,0.050000000745058,0.0497955940663814,293.0546264648437,297.1499938964844,293.1499938964844,0.1678127944469452,-2701.410888671875,304.1402893066406,0.7876722812652588,0.2426417022943496,0.1708592623472213,293.14068603515625,297.1499938964844,293.1499938964844,0.4172384142875671,-7504.744140625,304.1578369140625,0.9990000128746032,0.5673635601997375,0.4740234017372131,293.1027526855469,297.1499938964844,293.1499938964844,0.0042892196215689,-1614.5830078125,296.70770263671875,0.4445117712020874,0.050000000745058,0.2362088710069656,291.0552978515625,291.1499938964844,255.4592742919922,254.5499420166016,276.875244140625,293.5678100585937,291.05615234375,1.0,0.312218964099884,0.0,1.0,1.0,1.0,-1.3879510164260864,0.6082761287689209,0.7796748876571655,0.2792482078075409,0.0,0.0,1.0,73.35665130615234,71.0,2.0492491722106934,-19826.470703125,324.96270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46881103515625,309.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,24458.9921875,25560.0,0.0,0.0,0.4569095373153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906788110733032,1.5906996726989746,-2.089636291202624e-05,0.0,0.0004637051024474,0.0,0.0,447.5118103027344,0.0,0.0,0.0,0.8833906054496765,4.0,0.0,1.0
585360,293.0971069335937,297.1499938964844,293.1499938964844,0.1738987267017364,-3572.025634765625,304.1448974609375,0.7961832880973816,0.2495596706867218,0.2261010408401489,293.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.4450641274452209,0.050000000745058,0.0497838146984577,293.0551452636719,297.1499938964844,293.1499938964844,0.1685376018285751,-2710.442626953125,304.1407470703125,0.7895467877388,0.2437469959259033,0.1716194748878479,293.13433837890625,297.1499938964844,293.1499938964844,0.4154568910598755,-7478.57275390625,304.1596374511719,0.9990000128746032,0.5687313675880432,0.4728435575962066,293.1011962890625,297.1499938964844,293.1499938964844,0.0042972587980329,-1616.5289306640625,296.7279357910156,0.4450641274452209,0.050000000745058,0.2361529767513275,291.0689697265625,291.1499938964844,255.42828369140625,254.52297973632807,276.8594055175781,293.564697265625,291.0724182128906,1.0,0.3119415640830993,0.0,1.0,1.0,1.0,-1.3879830837249756,0.6083097457885742,0.7796732783317566,0.2791993021965027,0.0,0.0,1.0,73.05714416503906,74.0,25.29984664916992,-19909.421875,324.2700500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.492919921875,309.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25245.49609375,25560.0,0.0,0.0,0.4580059647560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160513162612915,1.6160728931427002,-2.1568304873653688e-05,0.0,0.0004648178291972,0.0,0.0,469.2698364257813,0.0,0.0,0.0,0.8826895952224731,4.0,0.0,1.0
585420,293.0980834960937,297.1499938964844,293.1499938964844,0.1746097207069397,-3583.257080078125,304.1453857421875,0.7974210381507874,0.2506991326808929,0.2271282523870468,293.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.4450625777244568,0.050000000745058,0.0497838258743286,293.05615234375,297.1499938964844,293.1499938964844,0.1701523214578628,-2730.83935546875,304.14111328125,0.7919598817825317,0.245943009853363,0.1731536984443664,293.12408447265625,297.1499938964844,293.1499938964844,0.4145616590976715,-7466.8037109375,304.1577453613281,0.9990000128746032,0.5712128281593323,0.4728466272354126,293.09796142578125,297.1499938964844,293.1499938964844,0.0043133194558322,-1621.0814208984375,296.7652282714844,0.4450625777244568,0.050000000745058,0.2361530363559723,291.0888977050781,291.1499938964844,255.3671875,254.46978759765625,276.8236389160156,293.5539855957031,291.08953857421875,1.0,0.3124110102653503,0.0,1.0,1.0,1.0,-1.3910598754882812,0.6097654700279236,0.7812943458557129,0.2799047231674194,0.0,0.0,1.0,73.10650634765625,77.0,19.81928253173828,-20002.609375,325.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53875732421875,309.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.455078125,25560.0,0.0,0.0,0.4600830376148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236178874969482,1.623639702796936,-2.1770749299321324e-05,0.0,0.0004669257905334,0.0,0.0,475.892333984375,0.0,0.0,0.0,0.8864567875862122,4.0,0.0,1.0
585480,293.0980834960937,297.1499938964844,293.1499938964844,0.1746097207069397,-3583.257080078125,304.1453857421875,0.7974210381507874,0.2506991326808929,0.2271282523870468,293.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.4450625777244568,0.050000000745058,0.0497838258743286,293.05615234375,297.1499938964844,293.1499938964844,0.1701523214578628,-2730.83935546875,304.14111328125,0.7919598817825317,0.245943009853363,0.1731536984443664,293.12408447265625,297.1499938964844,293.1499938964844,0.4145616590976715,-7466.8037109375,304.1577453613281,0.9990000128746032,0.5712128281593323,0.4728466272354126,293.09796142578125,297.1499938964844,293.1499938964844,0.0043133194558322,-1621.0814208984375,296.7652282714844,0.4450625777244568,0.050000000745058,0.2361530363559723,291.0888977050781,291.1499938964844,255.3671875,254.46978759765625,276.8236389160156,293.5539855957031,291.08953857421875,1.0,0.3124110102653503,0.0,1.0,1.0,1.0,-1.3910598754882812,0.6097654700279236,0.7812943458557129,0.2799047231674194,0.0,0.0,1.0,73.10650634765625,77.0,19.81928253173828,-20002.609375,325.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53875732421875,309.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.455078125,25560.0,0.0,0.0,0.4600830376148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236178874969482,1.623639702796936,-2.1770749299321324e-05,0.0,0.0004669257905334,0.0,0.0,475.892333984375,0.0,0.0,0.0,0.8864567875862122,4.0,0.0,1.0
585540,293.0990600585937,297.1499938964844,293.1499938964844,0.1756367087364196,-3600.138671875,304.14520263671875,0.7971943616867065,0.2518165707588196,0.2281575947999954,293.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.4438794553279876,0.050000000745058,0.0498091615736484,293.05731201171875,297.1499938964844,293.1499938964844,0.1720648556947708,-2755.367431640625,304.140869140625,0.7928891777992249,0.2480903714895248,0.1746783703565597,293.119384765625,297.1499938964844,293.1499938964844,0.4169812798500061,-7504.4443359375,304.15106201171875,0.9990000128746032,0.572833776473999,0.4753832817077636,293.0947570800781,297.1499938964844,293.1499938964844,0.0043371324427425,-1629.64013671875,296.7912902832031,0.4438794553279876,0.050000000745058,0.2362732291221618,291.0870361328125,291.1499938964844,255.3074951171875,254.4177703857422,276.7821350097656,293.5356750488281,291.0860900878906,1.0,0.3139750063419342,0.0,1.0,1.0,1.0,-1.3973441123962402,0.6127011775970459,0.7846429944038391,0.2814647853374481,0.0,0.0,1.0,73.8520278930664,80.0,-1.024641752243042,-20112.76953125,330.41668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5776672363281,309.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,25540.92578125,26640.0,0.0,0.0,0.4620569348335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254795789718628,1.6255013942718506,-2.1820704205310903e-05,0.0,0.0004689290653914,0.0,0.0,477.53125,0.0,0.0,0.0,0.9023836255073548,4.0,0.0,1.0
585600,293.0990600585937,297.1499938964844,293.1499938964844,0.1756367087364196,-3600.138671875,304.14520263671875,0.7971943616867065,0.2518165707588196,0.2281575947999954,293.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.4438794553279876,0.050000000745058,0.0498091615736484,293.05731201171875,297.1499938964844,293.1499938964844,0.1720648556947708,-2755.367431640625,304.140869140625,0.7928891777992249,0.2480903714895248,0.1746783703565597,293.119384765625,297.1499938964844,293.1499938964844,0.4169812798500061,-7504.4443359375,304.15106201171875,0.9990000128746032,0.572833776473999,0.4753832817077636,293.0947570800781,297.1499938964844,293.1499938964844,0.0043371324427425,-1629.64013671875,296.7912902832031,0.4438794553279876,0.050000000745058,0.2362732291221618,291.0870361328125,291.1499938964844,255.3074951171875,254.4177703857422,276.7821350097656,293.5356750488281,291.0860900878906,1.0,0.3139750063419342,0.0,1.0,1.0,1.0,-1.3973441123962402,0.6127011775970459,0.7846429944038391,0.2814647853374481,0.0,0.0,1.0,73.8520278930664,80.0,-1.024641752243042,-20112.76953125,330.41668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5776672363281,309.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,25540.92578125,26640.0,0.0,0.0,0.4620569348335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254795789718628,1.6255013942718506,-2.1820704205310903e-05,0.0,0.0004689290653914,0.0,0.0,477.53125,0.0,0.0,0.0,0.9023836255073548,4.0,0.0,1.0
585660,293.1000366210937,297.1499938964844,293.1499938964844,0.1766112297773361,-3616.050048828125,304.1451721191406,0.7958688735961914,0.2529104948043823,0.2291854470968246,293.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4418396055698395,0.050000000745058,0.0498540736734867,293.05865478515625,297.1499938964844,293.1499938964844,0.1738937646150589,-2778.687744140625,304.140869140625,0.7926627397537231,0.2501671612262726,0.1761714667081833,293.1210327148437,297.1499938964844,293.1499938964844,0.4213393926620483,-7569.82177734375,304.1434020996094,0.9990000128746032,0.5732930898666382,0.47984579205513,293.0917663574219,297.1499938964844,293.1499938964844,0.0043633291497826,-1638.821044921875,296.8194885253906,0.4418396055698395,0.050000000745058,0.2364862710237503,291.088134765625,291.1499938964844,255.2494964599609,254.3671875,276.736572265625,293.5116271972656,291.0869140625,1.0,0.3163674175739288,0.0,1.0,1.0,1.0,-1.4060360193252563,0.6167505979537964,0.7892853617668152,0.2836664319038391,0.0,0.0,1.0,75.13522338867188,83.0,-4.2833170890808105,-20295.92578125,337.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5838928222656,309.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,26488.205078125,26640.0,0.0,0.0,0.4642626345157623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655348539352417,1.6553711891174316,-2.263000533275772e-05,0.0,0.0004711675574071,0.0,0.0,504.3427734375,0.0,0.0,0.0,0.9038893580436708,4.0,0.0,1.0
585720,293.1000366210937,297.1499938964844,293.1499938964844,0.1766112297773361,-3616.050048828125,304.1451721191406,0.7958688735961914,0.2529104948043823,0.2291854470968246,293.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4418396055698395,0.050000000745058,0.0498540736734867,293.05865478515625,297.1499938964844,293.1499938964844,0.1738937646150589,-2778.687744140625,304.140869140625,0.7926627397537231,0.2501671612262726,0.1761714667081833,293.1210327148437,297.1499938964844,293.1499938964844,0.4213393926620483,-7569.82177734375,304.1434020996094,0.9990000128746032,0.5732930898666382,0.47984579205513,293.0917663574219,297.1499938964844,293.1499938964844,0.0043633291497826,-1638.821044921875,296.8194885253906,0.4418396055698395,0.050000000745058,0.2364862710237503,291.088134765625,291.1499938964844,255.2494964599609,254.3671875,276.736572265625,293.5116271972656,291.0869140625,1.0,0.3163674175739288,0.0,1.0,1.0,1.0,-1.4060360193252563,0.6167505979537964,0.7892853617668152,0.2836664319038391,0.0,0.0,1.0,75.13522338867188,83.0,-4.2833170890808105,-20295.92578125,337.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5838928222656,309.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,26488.205078125,26640.0,0.0,0.0,0.4642626345157623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655348539352417,1.6553711891174316,-2.263000533275772e-05,0.0,0.0004711675574071,0.0,0.0,504.3427734375,0.0,0.0,0.0,0.9038893580436708,4.0,0.0,1.0
585780,293.1006164550781,297.1499938964844,293.1499938964844,0.1774190664291381,-3629.560546875,304.1447448730469,0.7946669459342957,0.2535566389560699,0.2297992259263992,293.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.4403170347213745,0.050000000745058,0.0498886629939079,293.0595397949219,297.1499938964844,293.1499938964844,0.1751923263072967,-2795.46728515625,304.1405029296875,0.7920872569084167,0.2513778507709503,0.1770477443933487,293.1249389648437,297.1499938964844,293.1499938964844,0.425296276807785,-7628.57470703125,304.13775634765625,0.9990000128746032,0.5729600191116333,0.483253926038742,293.090087890625,297.1499938964844,293.1499938964844,0.0043818005360662,-1646.1954345703125,296.8285522460937,0.4403170347213745,0.050000000745058,0.2366503328084945,291.07452392578125,291.1499938964844,255.21563720703125,254.337631225586,276.708251953125,293.4957275390625,291.0718994140625,1.0,0.3181162774562835,0.0,1.0,1.0,1.0,-1.4121538400650024,0.6195992231369019,0.7925546169281006,0.2852283120155334,0.0,0.0,1.0,76.11466217041016,83.0,-22.75149154663086,-20374.705078125,342.6928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57879638671875,309.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,26575.185546875,26640.0,0.0,0.0,0.4656776487827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6580642461776731,1.658086895942688,-2.270431650686077e-05,0.0,0.0004726036277133,0.0,0.0,506.8290710449219,0.0,0.0,0.0,0.9052392244338988,4.0,0.0,1.0
585840,293.1009826660156,297.1499938964844,293.1499938964844,0.1780312657356262,-3639.856689453125,304.1444091796875,0.7937342524528503,0.2539840042591095,0.2302078008651733,293.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.4392114281654358,0.050000000745058,0.0499143749475479,293.0601806640625,297.1499938964844,293.1499938964844,0.1761236488819122,-2807.546142578125,304.1401672363281,0.7915585041046143,0.2521719336509704,0.1776243895292282,293.128662109375,297.1499938964844,293.1499938964844,0.4283983409404754,-7674.34033203125,304.1338195800781,0.9990000128746032,0.5724872946739197,0.4857721030712127,293.0890197753906,297.1499938964844,293.1499938964844,0.0043954467400908,-1651.867431640625,296.8320007324219,0.4392114281654358,0.050000000745058,0.2367722988128662,291.0606384277344,291.1499938964844,255.1934814453125,254.3182830810547,276.689208984375,293.4849548339844,291.0572509765625,1.0,0.3193879723548889,0.0,1.0,1.0,1.0,-1.416536569595337,0.6216399073600769,0.79489666223526,0.2863509654998779,0.0,0.0,1.0,76.8404312133789,86.0,-35.160545349121094,-20426.705078125,346.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.572998046875,309.6302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.576171875,26640.0,0.0,0.0,0.4666541218757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949613571167,1.6589723825454712,-2.272857091156765e-05,0.0,0.0004735946131404,0.0,0.0,507.6414489746094,0.0,0.0,0.0,0.9056795239448548,4.0,0.0,1.0
585900,293.1014404296875,297.1499938964844,293.1499938964844,0.1788685172796249,-3653.9755859375,304.1438903808594,0.7924401164054871,0.2545141577720642,0.2307174950838089,293.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.437746524810791,0.050000000745058,0.0499492585659027,293.0609741210937,297.1499938964844,293.1499938964844,0.1773519366979599,-2823.505859375,304.1397399902344,0.7907544374465942,0.2531504034996032,0.1783369779586792,293.1345520019531,297.1499938964844,293.1499938964844,0.4327520728111267,-7738.203125,304.1288757324219,0.9990000128746032,0.5716055631637573,0.4891674816608429,293.0877380371094,297.1499938964844,293.1499938964844,0.0044139800593256,-1659.7542724609375,296.8338928222656,0.437746524810791,0.050000000745058,0.2369377762079239,291.0386962890625,291.1499938964844,255.16629028320312,254.29454040527344,276.6654968261719,293.4715576171875,291.0345458984375,1.0,0.3210841119289398,0.0,1.0,1.0,1.0,-1.422320008277893,0.6243330836296082,0.7979868650436401,0.2878362834453583,0.0,0.0,1.0,77.82274627685547,86.0,-49.61618423461914,-20491.935546875,351.6217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56329345703125,309.6122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,26621.93359375,27720.0,0.0,0.0,0.46791473031044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595219373703003,1.6595447063446045,-2.274425423820503e-05,0.0,0.0004748739884234,0.0,0.0,508.1669921875,0.0,0.0,0.0,0.9209641218185424,4.0,0.0,1.0
585960,293.1018981933594,297.1499938964844,293.1499938964844,0.1796029508113861,-3666.222412109375,304.1436767578125,0.7910335659980774,0.255038857460022,0.2312255203723907,293.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.4362164437770843,0.050000000745058,0.0499867312610149,293.0617980957031,297.1499938964844,293.1499938964844,0.1784717142581939,-2837.9228515625,304.1395874023437,0.7898233532905579,0.2541145980358124,0.1790413558483123,293.1416015625,297.1499938964844,293.1499938964844,0.4371543526649475,-7802.11474609375,304.1247253417969,0.9990000128746032,0.5704169869422913,0.4927887916564941,293.08648681640625,297.1499938964844,293.1499938964844,0.0044333417899906,-1667.504638671875,296.839111328125,0.4362164437770843,0.050000000745058,0.2371155321598053,291.0224304199219,291.1499938964844,255.13970947265625,254.27130126953125,276.6421203613281,293.4586486816406,291.0203552246094,1.0,0.3228775560855865,0.0,1.0,1.0,1.0,-1.4283807277679443,0.6271560192108154,0.8012247085571289,0.2893967032432556,0.0,0.0,1.0,78.87596130371094,74.0,-43.29686737060547,-20609.927734375,357.0816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5433654785156,309.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,27418.09375,27720.0,0.0,0.0,0.4693060517311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154033660889,1.6841775178909302,-2.3424447135766968e-05,0.0,0.0004762859898619,0.0,0.0,531.1327514648438,0.0,0.0,0.0,0.9198366403579712,4.0,0.0,1.0
586020,293.1025390625,297.1499938964844,293.1499938964844,0.1809681802988052,-3688.920654296875,304.1435241699219,0.7944119572639465,0.2561254203319549,0.2321452796459198,293.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956359863281,0.437970221042633,0.050000000745058,0.049943808466196,293.0632019042969,297.1499938964844,293.1499938964844,0.1805944591760635,-2865.160888671875,304.1395263671875,0.7941145300865173,0.2560648620128631,0.1803605854511261,293.1499938964844,297.1499938964844,293.1499938964844,0.4347521960735321,-7761.6162109375,304.13775634765625,0.9990000128746032,0.5688915252685547,0.4886441826820373,293.0838317871094,297.1499938964844,293.1499938964844,0.0044595804065465,-1678.4552001953125,296.8524475097656,0.437970221042633,0.050000000745058,0.2369119226932525,290.99298095703125,291.1499938964844,255.0884704589844,254.2265014648437,276.6109924316406,293.4405212402344,290.99151611328125,1.0,0.3209050297737121,0.0,1.0,1.0,1.0,-1.4258079528808594,0.6259439587593079,0.7998640537261963,0.288776159286499,0.0,0.0,1.0,77.74659729003906,62.0,-36.807464599609375,-20603.41015625,353.1010131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51666259765625,309.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,27647.767578125,27720.0,0.0,0.0,0.4720700085163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911932229995728,1.6912168264389038,-2.362066879868508e-05,0.0,0.0004790910461451,0.0,0.0,537.8204956054688,0.0,0.0,0.0,0.92333322763443,4.0,0.0,1.0
