time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.1025390625,297.1499938964844,293.1499938964844,0.1809681802988052,-3688.920654296875,304.1435241699219,0.7944119572639465,0.2561254203319549,0.2321452796459198,293.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956359863281,0.437970221042633,0.050000000745058,0.049943808466196,293.0632019042969,297.1499938964844,293.1499938964844,0.1805944591760635,-2865.160888671875,304.1395263671875,0.7941145300865173,0.2560648620128631,0.1803605854511261,293.1499938964844,297.1499938964844,293.1499938964844,0.4347521960735321,-7761.6162109375,304.13775634765625,0.9990000128746032,0.5688915252685547,0.4886441826820373,293.0838317871094,297.1499938964844,293.1499938964844,0.0044595804065465,-1678.4552001953125,296.8524475097656,0.437970221042633,0.050000000745058,0.2369119226932525,290.99298095703125,291.1499938964844,255.0884704589844,254.2265014648437,276.6109924316406,293.4405212402344,290.99151611328125,1.0,0.3209050297737121,0.0,1.0,1.0,1.0,-1.4258079528808594,0.6259439587593079,0.7998640537261963,0.288776159286499,0.0,0.0,1.0,77.74659729003906,62.0,-36.807464599609375,-20603.41015625,353.1010131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51666259765625,309.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,27647.767578125,27720.0,0.0,0.0,0.4720700085163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911932229995728,1.6912168264389038,-2.362066879868508e-05,0.0,0.0004790910461451,0.0,0.0,537.8204956054688,0.0,0.0,0.0,0.92333322763443,4.0,0.0,1.0
586140,293.1029357910156,297.1499938964844,293.1499938964844,0.1817652881145477,-3701.569580078125,304.1443786621094,0.8032252192497253,0.2572490870952606,0.2330130040645599,293.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.4440832436084747,0.050000000745058,0.0498046092689037,293.0641174316406,297.1499938964844,293.1499938964844,0.1821630299091339,-2884.72900390625,304.14044189453125,0.803854763507843,0.2580775618553161,0.1816477179527282,293.137939453125,297.1499938964844,293.1499938964844,0.4211523234844208,-7556.7333984375,304.16473388671875,0.9990000128746032,0.5712910294532776,0.4749425053596496,293.0807189941406,297.1499938964844,293.1499938964844,0.0044744284823536,-1683.23291015625,296.8861083984375,0.4440832436084747,0.050000000745058,0.2362516224384308,290.9961242675781,291.1499938964844,255.04005432128903,254.18411254882807,276.5961608886719,293.4342346191406,290.9984130859375,1.0,0.3149798512458801,0.0,1.0,1.0,1.0,-1.410991907119751,0.6190635561943054,0.7919283509254456,0.2849147021770477,0.0,0.0,1.0,73.96709442138672,65.0,4.923551559448242,-20494.9296875,336.9877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582275390625,309.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.966796875,28800.0,0.0,0.0,0.4741293489933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880630493164,1.6929042339324951,-2.3667826098972e-05,0.0,0.0004811809922102,0.0,0.0,539.4319458007812,0.0,0.0,0.0,0.9391714334487916,4.0,0.0,1.0
586200,293.1029357910156,297.1499938964844,293.1499938964844,0.1817652881145477,-3701.569580078125,304.1443786621094,0.8032252192497253,0.2572490870952606,0.2330130040645599,293.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.4440832436084747,0.050000000745058,0.0498046092689037,293.0641174316406,297.1499938964844,293.1499938964844,0.1821630299091339,-2884.72900390625,304.14044189453125,0.803854763507843,0.2580775618553161,0.1816477179527282,293.137939453125,297.1499938964844,293.1499938964844,0.4211523234844208,-7556.7333984375,304.16473388671875,0.9990000128746032,0.5712910294532776,0.4749425053596496,293.0807189941406,297.1499938964844,293.1499938964844,0.0044744284823536,-1683.23291015625,296.8861083984375,0.4440832436084747,0.050000000745058,0.2362516224384308,290.9961242675781,291.1499938964844,255.04005432128903,254.18411254882807,276.5961608886719,293.4342346191406,290.9984130859375,1.0,0.3149798512458801,0.0,1.0,1.0,1.0,-1.410991907119751,0.6190635561943054,0.7919283509254456,0.2849147021770477,0.0,0.0,1.0,73.96709442138672,65.0,4.923551559448242,-20494.9296875,336.9877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582275390625,309.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.966796875,28800.0,0.0,0.0,0.4741293489933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880630493164,1.6929042339324951,-2.3667826098972e-05,0.0,0.0004811809922102,0.0,0.0,539.4319458007812,0.0,0.0,0.0,0.9391714334487916,4.0,0.0,1.0
586260,293.1034851074219,297.1499938964844,293.1499938964844,0.1817831993103027,-3700.5078125,304.1462097167969,0.8093430995941162,0.2583329081535339,0.2339167445898056,293.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.4482392370700836,0.050000000745058,0.0497179701924324,293.0649108886719,297.1499938964844,293.1499938964844,0.1829843670129776,-2894.02880859375,304.1422424316406,0.8108879923820496,0.2600933611392975,0.1829931586980819,293.1113586425781,297.1499938964844,293.1499938964844,0.4100424945354461,-7393.15771484375,304.1778259277344,0.9990000128746032,0.5769800543785095,0.4662091135978699,293.07720947265625,297.1499938964844,293.1499938964844,0.0044850385747849,-1683.36328125,296.9507141113281,0.4482392370700836,0.050000000745058,0.2358406484127044,291.05145263671875,291.1499938964844,254.99473571777344,254.14439392089844,276.5822448730469,293.4352722167969,291.0559387207031,1.0,0.31182861328125,0.0,1.0,1.0,1.0,-1.402603268623352,0.615201473236084,0.7874017357826233,0.2826417982578277,0.0,0.0,1.0,71.627197265625,68.0,58.57113265991211,-20532.3671875,327.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64190673828125,309.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.16796875,28800.0,0.0,0.0,0.4754979908466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217586040496826,1.7217830419540403,-2.448218765493948e-05,0.0,0.0004825700016226,0.0,0.0,567.5114135742188,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
586320,293.1034851074219,297.1499938964844,293.1499938964844,0.1817831993103027,-3700.5078125,304.1462097167969,0.8093430995941162,0.2583329081535339,0.2339167445898056,293.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.4482392370700836,0.050000000745058,0.0497179701924324,293.0649108886719,297.1499938964844,293.1499938964844,0.1829843670129776,-2894.02880859375,304.1422424316406,0.8108879923820496,0.2600933611392975,0.1829931586980819,293.1113586425781,297.1499938964844,293.1499938964844,0.4100424945354461,-7393.15771484375,304.1778259277344,0.9990000128746032,0.5769800543785095,0.4662091135978699,293.07720947265625,297.1499938964844,293.1499938964844,0.0044850385747849,-1683.36328125,296.9507141113281,0.4482392370700836,0.050000000745058,0.2358406484127044,291.05145263671875,291.1499938964844,254.99473571777344,254.14439392089844,276.5822448730469,293.4352722167969,291.0559387207031,1.0,0.31182861328125,0.0,1.0,1.0,1.0,-1.402603268623352,0.615201473236084,0.7874017357826233,0.2826417982578277,0.0,0.0,1.0,71.627197265625,68.0,58.57113265991211,-20532.3671875,327.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64190673828125,309.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.16796875,28800.0,0.0,0.0,0.4754979908466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217586040496826,1.7217830419540403,-2.448218765493948e-05,0.0,0.0004825700016226,0.0,0.0,567.5114135742188,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
586380,293.10418701171875,297.1499938964844,293.1499938964844,0.1819445937871933,-3702.154052734375,304.1471862792969,0.8125726580619812,0.2593685984611511,0.2348175048828125,293.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.4501465857028961,0.050000000745058,0.0496800877153873,293.0658569335937,297.1499938964844,293.1499938964844,0.1839559674263,-2905.504150390625,304.1431884765625,0.8150084018707275,0.2620591819286346,0.1843447089195251,293.08660888671875,297.1499938964844,293.1499938964844,0.403982400894165,-7306.69775390625,304.1784362792969,0.9990000128746032,0.5829829573631287,0.4623396396636963,293.0733337402344,297.1499938964844,293.1499938964844,0.0045019695535302,-1686.3919677734375,297.011962890625,0.4501465857028961,0.050000000745058,0.2356609404087066,291.0972900390625,291.1499938964844,254.95278930664065,254.10757446289065,276.5645446777344,293.43414306640625,291.1007995605469,1.0,0.3105916082859039,0.0,1.0,1.0,1.0,-1.4003982543945312,0.6141881942749023,0.7862101197242737,0.2820407152175903,0.0,0.0,1.0,70.62950897216797,71.0,60.1702880859375,-20579.6484375,324.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,309.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.546875,28800.0,0.0,0.0,0.4764365255832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250713109970093,1.7250959873199463,-2.4576489522587508e-05,0.0,0.000483522482682,0.0,0.0,570.7935180664062,0.0,0.0,0.0,0.9417672753334044,4.0,0.0,1.0
586440,293.10418701171875,297.1499938964844,293.1499938964844,0.1819445937871933,-3702.154052734375,304.1471862792969,0.8125726580619812,0.2593685984611511,0.2348175048828125,293.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.4501465857028961,0.050000000745058,0.0496800877153873,293.0658569335937,297.1499938964844,293.1499938964844,0.1839559674263,-2905.504150390625,304.1431884765625,0.8150084018707275,0.2620591819286346,0.1843447089195251,293.08660888671875,297.1499938964844,293.1499938964844,0.403982400894165,-7306.69775390625,304.1784362792969,0.9990000128746032,0.5829829573631287,0.4623396396636963,293.0733337402344,297.1499938964844,293.1499938964844,0.0045019695535302,-1686.3919677734375,297.011962890625,0.4501465857028961,0.050000000745058,0.2356609404087066,291.0972900390625,291.1499938964844,254.95278930664065,254.10757446289065,276.5645446777344,293.43414306640625,291.1007995605469,1.0,0.3105916082859039,0.0,1.0,1.0,1.0,-1.4003982543945312,0.6141881942749023,0.7862101197242737,0.2820407152175903,0.0,0.0,1.0,70.62950897216797,71.0,60.1702880859375,-20579.6484375,324.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,309.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.546875,28800.0,0.0,0.0,0.4764365255832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250713109970093,1.7250959873199463,-2.4576489522587508e-05,0.0,0.000483522482682,0.0,0.0,570.7935180664062,0.0,0.0,0.0,0.9417672753334044,4.0,0.0,1.0
586500,293.10455322265625,297.1499938964844,293.1499938964844,0.1820932477712631,-3704.21435546875,304.1474304199219,0.8134031295776367,0.2598727345466614,0.2352675646543502,293.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4504346847534179,0.050000000745058,0.049674455076456,293.06640625,297.1499938964844,293.1499938964844,0.1845001876354217,-2912.0732421875,304.1434326171875,0.8162722587585449,0.2630139589309692,0.1850125938653946,293.07672119140625,297.1499938964844,293.1499938964844,0.4024628102779388,-7286.185546875,304.176025390625,0.9990000128746032,0.5857332348823547,0.4617622196674347,293.07135009765625,297.1499938964844,293.1499938964844,0.0045130457729101,-1689.1080322265625,297.0406494140625,0.4504346847534179,0.050000000745058,0.2356342226266861,291.1155090332031,291.1499938964844,254.93316650390625,254.09034729003903,276.5537414550781,293.4310913085937,291.1183776855469,1.0,0.3105562627315521,0.0,1.0,1.0,1.0,-1.4010072946548462,0.6144720911979675,0.7865352630615234,0.2821944653987884,0.0,0.0,1.0,70.4970474243164,71.0,54.26152801513672,-20616.677734375,324.09881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77447509765625,309.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.7578125,29880.0,0.0,0.0,0.4768115580081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255873680114746,1.725611925125122,-2.459119241393637e-05,0.0,0.0004839031025767,0.0,0.0,571.3058471679688,0.0,0.0,0.0,0.9570233225822448,4.0,0.0,1.0
586560,293.10498046875,297.1499938964844,293.1499938964844,0.1821451187133789,-3704.56884765625,304.1477966308594,0.8138057589530945,0.260367751121521,0.2357167154550552,293.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4503495395183563,0.050000000745058,0.0496761053800582,293.0670471191406,297.1499938964844,293.1499938964844,0.1849355101585388,-2917.158447265625,304.1438293457031,0.8170969486236572,0.2639467418193817,0.1856714040040969,293.0688171386719,297.1499938964844,293.1499938964844,0.4015049040317535,-7273.8203125,304.17303466796875,0.9990000128746032,0.5882148742675781,0.4619325995445251,293.0693664550781,297.1499938964844,293.1499938964844,0.0045253625139594,-1691.8731689453125,297.072265625,0.4503495395183563,0.050000000745058,0.235642060637474,291.1386413574219,291.1499938964844,254.9144897460937,254.07394409179688,276.5416564941406,293.42608642578125,291.1432800292969,1.0,0.3108408153057098,0.0,1.0,1.0,1.0,-1.402552366256714,0.6151880025863647,0.7873644232749939,0.2825976908206939,0.0,0.0,1.0,70.5650863647461,74.0,62.98554992675781,-20707.57421875,324.9637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,309.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,29589.029296875,29880.0,0.0,0.0,0.4772402346134186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495588064193726,1.749584078788757,-2.5279170586145483e-05,0.0,0.0004843381757382,0.0,0.0,595.44775390625,0.0,0.0,0.0,0.9555147886276244,4.0,0.0,1.0
586620,293.1058654785156,297.1499938964844,293.1499938964844,0.1825605928897857,-3710.86865234375,304.1478271484375,0.8135188817977905,0.2613308727741241,0.2366074174642563,293.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4492307603359222,0.050000000745058,0.0496980957686901,293.06854248046875,297.1499938964844,293.1499938964844,0.1860882341861724,-2931.27685546875,304.1439514160156,0.8176204562187195,0.2657472491264343,0.1869558244943618,293.0593566894531,297.1499938964844,293.1499938964844,0.4022794663906097,-7289.10546875,304.1639404296875,0.9990000128746032,0.5922041535377502,0.4641867876052856,293.0655822753906,297.1499938964844,293.1499938964844,0.0045516472309827,-1699.28076171875,297.1261901855469,0.4492307603359222,0.050000000745058,0.235746368765831,291.167236328125,291.1499938964844,254.8801422119141,254.0437164306641,276.5144958496094,293.4111633300781,291.1680908203125,1.0,0.3122260570526123,0.0,1.0,1.0,1.0,-1.4080196619033811,0.6177171468734741,0.790302574634552,0.284040629863739,0.0,0.0,0.996109664440155,71.21549224853516,77.0,35.77533721923828,-20807.599609375,329.0177917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390197753906,310.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.86328125,29880.0,0.0,0.0,0.4781924188137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539321184158323,1.7539575099945068,-2.5430972527829e-05,0.0,0.0004853045102208,0.0,0.0,600.3258666992188,0.0,0.0,0.0,0.957661509513855,4.0,0.0,1.0
586680,293.1058654785156,297.1499938964844,293.1499938964844,0.1825605928897857,-3710.86865234375,304.1478271484375,0.8135188817977905,0.2613308727741241,0.2366074174642563,293.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4492307603359222,0.050000000745058,0.0496980957686901,293.06854248046875,297.1499938964844,293.1499938964844,0.1860882341861724,-2931.27685546875,304.1439514160156,0.8176204562187195,0.2657472491264343,0.1869558244943618,293.0593566894531,297.1499938964844,293.1499938964844,0.4022794663906097,-7289.10546875,304.1639404296875,0.9990000128746032,0.5922041535377502,0.4641867876052856,293.0655822753906,297.1499938964844,293.1499938964844,0.0045516472309827,-1699.28076171875,297.1261901855469,0.4492307603359222,0.050000000745058,0.235746368765831,291.167236328125,291.1499938964844,254.8801422119141,254.0437164306641,276.5144958496094,293.4111633300781,291.1680908203125,1.0,0.3122260570526123,0.0,1.0,1.0,1.0,-1.4080196619033811,0.6177171468734741,0.790302574634552,0.284040629863739,0.0,0.0,0.996109664440155,71.21549224853516,77.0,35.77533721923828,-20807.599609375,329.0177917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390197753906,310.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.86328125,29880.0,0.0,0.0,0.4781924188137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539321184158323,1.7539575099945068,-2.5430972527829e-05,0.0,0.0004853045102208,0.0,0.0,600.3258666992188,0.0,0.0,0.0,0.957661509513855,4.0,0.0,1.0
586740,293.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14703369140625,0.8120800852775574,0.0,0.237490564584732,293.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.4471390843391418,0.0,0.049740269780159,293.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14324951171875,0.8169652223587036,0.0,0.1882066428661346,293.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.15252685546875,0.9990000128746032,0.0,0.4684785306453705,293.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.16314697265625,0.4471390843391418,0.0,0.2359464168548584,291.16363525390625,294.1499938964844,254.8500061035156,254.01715087890625,276.4850158691406,293.3916320800781,291.1622619628906,0.0,0.0,0.0,1.0,1.0,1.0,-1.4160231351852417,0.6214174628257751,0.7946056723594666,0.2861682176589966,0.0,0.0,0.0,72.42166137695312,60.0,-0.2679218053817749,-20907.859375,335.6120910644531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,309.99951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29896.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7521154880523682,1.7521408796310425,-2.540302193665412e-05,0.0,0.0,0.0,0.0,598.8547973632812,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14703369140625,0.8120800852775574,0.0,0.237490564584732,293.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.4471390843391418,0.0,0.049740269780159,293.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14324951171875,0.8169652223587036,0.0,0.1882066428661346,293.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.15252685546875,0.9990000128746032,0.0,0.4684785306453705,293.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.16314697265625,0.4471390843391418,0.0,0.2359464168548584,291.16363525390625,294.1499938964844,254.8500061035156,254.01715087890625,276.4850158691406,293.3916320800781,291.1622619628906,0.0,0.0,0.0,1.0,1.0,1.0,-1.4160231351852417,0.6214174628257751,0.7946056723594666,0.2861682176589966,0.0,0.0,0.0,72.42166137695312,60.0,-0.2679218053817749,-20907.859375,335.6120910644531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,309.99951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29896.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7521154880523682,1.7521408796310425,-2.540302193665412e-05,0.0,0.0,0.0,0.0,598.8547973632812,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0009622615179978,293.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.000279526313534,292.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126953125,0.0,0.0,0.000761468661949,291.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0021630097180604,292.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8922424316406,0.0,0.0,0.0013259524712339,291.2530212402344,294.1499938964844,254.8247985839844,253.99490356445312,271.6800537109375,278.8067932128906,291.1756591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0065921102650463,0.0178959164768457,-0.0113038066774606,-0.0291909985244274,0.0,0.0,0.0,-0.0364990979433059,60.0,-335.9540100097656,-0.0,-2.96193320536986e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.777777616977938e-18,-8.77858825397824e-18,8.100751293890579e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0009622615179978,293.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.000279526313534,292.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126953125,0.0,0.0,0.000761468661949,291.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0021630097180604,292.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8922424316406,0.0,0.0,0.0013259524712339,291.2530212402344,294.1499938964844,254.8247985839844,253.99490356445312,271.6800537109375,278.8067932128906,291.1756591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0065921102650463,0.0178959164768457,-0.0113038066774606,-0.0291909985244274,0.0,0.0,0.0,-0.0364990979433059,60.0,-335.9540100097656,-0.0,-2.96193320536986e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.777777616977938e-18,-8.77858825397824e-18,8.100751293890579e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.000128943414893,293.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001139666201197,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.0001006773454719,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,0.0001699633139651,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662414550781,0.0,0.0,0.000540608598385,291.25299072265625,294.1499938964844,254.81417846679688,253.98550415039065,271.2886657714844,271.10211181640625,291.1702880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012651305878534,0.0155334249138832,-0.0142682949081063,-0.0297919642180204,0.0,0.0,0.0,-0.0090837264433503,60.0,-170.7677001953125,-0.0,-1.0911844583461061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.445011606567772e-21,8.87047809386553e-21,-4.2546689119454205e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023803710937,0.0,0.0,0.0001040688730427,293.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0001087931086658,292.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.474853515625,0.0,0.0,8.095658995443955e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001108337164623,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8480529785156,0.0,0.0,0.0005160676664672,291.2529602050781,294.1499938964844,254.8048095703125,253.9772186279297,271.1210021972656,265.8336486816406,291.1671142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011049500899389,0.0151702566072344,-0.0140653066337108,-0.0292263496667146,0.0,0.0,0.0,-0.0082095563411712,60.0,-80.31998443603516,-0.0,-8.324184364028042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.673614889570789e-21,6.781387412629543e-21,-2.1077727250071465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,0.0001028594779199,293.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.000108299544081,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664306640625,0.0,0.0,8.000207890290767e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,0.0001083381139324,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.83026123046875,0.0,0.0,0.0005137263797223,291.2529296875,294.1499938964844,254.7966461181641,253.97000122070312,270.9615173339844,262.32403564453125,291.1646728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010959524661302,0.0148468045517802,-0.0137508520856499,-0.0285890325903892,0.0,0.0,0.0,-0.0081082861870527,60.0,-46.43003845214844,-0.0,-8.189216771370411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5333960627363295e-21,6.917298680268261e-21,-2.3839026175319318e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,0.0001025298697641,293.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,0.0001079661451512,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581298828125,0.0,0.0,7.974547042977065e-05,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,0.0001079696012311,292.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8126525878906,0.0,0.0,0.0005121448775753,291.2528991699219,294.1499938964844,254.78965759277344,253.9638061523437,270.8041687011719,259.9735412597656,291.16217041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010925080860033,0.0145073449239134,-0.0134148374199867,-0.0279141552746295,0.0,0.0,0.0,-0.0080323992297053,60.0,-34.11698913574219,-0.0,-8.137823215292883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5307513465981465e-21,6.919940165232175e-21,-2.389189424479204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46856689453125,0.0,0.0,0.0001018578623188,293.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0001072586965165,291.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417724609375,0.0,0.0,7.922279473859817e-05,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.0001072616723831,292.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,0.0005087890895083,291.2528076171875,294.1499938964844,254.7789764404297,253.95431518554688,270.4953918457031,257.30975341796875,291.15582275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010853474959731,0.0137801524251699,-0.0126948049291968,-0.026468114927411,0.0,0.0,0.0,-0.0078709404915571,60.0,-27.958534240722656,-0.0,-8.031495468685534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892524323774247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46856689453125,0.0,0.0,0.0001018578623188,293.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0001072586965165,291.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417724609375,0.0,0.0,7.922279473859817e-05,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.0001072616723831,292.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,0.0005087890895083,291.2528076171875,294.1499938964844,254.7789764404297,253.95431518554688,270.4953918457031,257.30975341796875,291.15582275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010853474959731,0.0137801524251699,-0.0126948049291968,-0.026468114927411,0.0,0.0,0.0,-0.0078709404915571,60.0,-27.958534240722656,-0.0,-8.031495468685534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892524323774247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0001011382773867,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001065009928424,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,7.866311352699995e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628845214844,0.0,0.0,0.0001065039032255,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7439270019531,0.0,0.0,0.0005051948828622,291.252685546875,294.1499938964844,254.7723999023437,253.94842529296875,270.1944274902344,256.05926513671875,291.14752197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001077679102309,0.0130011169239878,-0.0119234379380941,-0.0249188467860221,0.0,0.0,0.0,-0.0076979901641607,60.0,-27.00038719177246,-0.0,-7.918405486861958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0001011382773867,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001065009928424,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,7.866311352699995e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628845214844,0.0,0.0,0.0001065039032255,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7439270019531,0.0,0.0,0.0005051948828622,291.252685546875,294.1499938964844,254.7723999023437,253.94842529296875,270.1944274902344,256.05926513671875,291.14752197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001077679102309,0.0130011169239878,-0.0119234379380941,-0.0249188467860221,0.0,0.0,0.0,-0.0076979901641607,60.0,-27.00038719177246,-0.0,-7.918405486861958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001003866200335,293.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,0.0001057095141732,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,7.807849033270031e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0001057123663485,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7106018066406,0.0,0.0,0.0005014404305256,291.2525329589844,294.1499938964844,254.76954650878903,253.94583129882807,269.9012756347656,255.45176696777344,291.1374816894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010696690296754,0.0121872052550315,-0.0111175356432795,-0.0233000759035348,0.0,0.0,0.0,-0.0075173089280724,60.0,-26.70225715637207,-0.0,-7.801131829410225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001003866200335,293.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,0.0001057095141732,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,7.807849033270031e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0001057123663485,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7106018066406,0.0,0.0,0.0005014404305256,291.2525329589844,294.1499938964844,254.76954650878903,253.94583129882807,269.9012756347656,255.45176696777344,291.1374816894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010696690296754,0.0121872052550315,-0.0111175356432795,-0.0233000759035348,0.0,0.0,0.0,-0.0075173089280724,60.0,-26.70225715637207,-0.0,-7.801131829410225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,9.961928299162536e-05,293.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,0.0001049015190801,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,7.74816726334393e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001049043130478,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67791748046875,0.0,0.0,0.0004976076306775,291.2523498535156,294.1499938964844,254.77003479003903,253.9461669921875,269.6158142089844,255.1459503173828,291.1259460449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010614919010549,0.0113561619073152,-0.0102946702390909,-0.0216470919549465,0.0,0.0,0.0,-0.0073328372091054,60.0,-26.48152732849121,-0.0,-7.68231487313642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,9.961928299162536e-05,293.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,0.0001049015190801,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,7.74816726334393e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001049043130478,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67791748046875,0.0,0.0,0.0004976076306775,291.2523498535156,294.1499938964844,254.77003479003903,253.9461669921875,269.6158142089844,255.1459503173828,291.1259460449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010614919010549,0.0113561619073152,-0.0102946702390909,-0.0216470919549465,0.0,0.0,0.0,-0.0073328372091054,60.0,-26.48152732849121,-0.0,-7.68231487313642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,9.923474135575816e-05,293.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,0.0001044966047629,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868713378906,0.0,0.0,7.718258711975068e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0001044993696268,292.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618347167969,0.0,0.0,0.0004956868942826,291.25225830078125,294.1499938964844,254.7714233398437,253.9473419189453,269.4759521484375,255.05426025390625,291.1197204589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010573939653113,0.0109396371990442,-0.0098822433501482,-0.0208185538649559,0.0,0.0,0.0,-0.0072403824888169,60.0,-26.37418556213379,-0.0,-7.62311387347836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,9.885211329674348e-05,293.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.000104093705886,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,7.688498590141535e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385925292969,0.0,0.0,0.0001040964416461,292.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459045410156,0.0,0.0,0.0004937757039442,291.25213623046875,294.1499938964844,254.7735137939453,253.9491424560547,269.3379211425781,254.9877777099609,291.1131896972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010533165186643,0.0105251539498567,-0.0094718374311923,-0.019994044676423,0.0,0.0,0.0,-0.00714838411659,60.0,-26.26682472229004,-0.0,-7.564435833273819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895263671875,0.0,0.0,9.809938637772576e-05,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0001033010994433,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,7.629953324794769e-05,290.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,0.0001033037769957,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.614501953125,0.0,0.0,0.0004900158965028,291.2518920898437,294.1499938964844,254.77960205078125,253.95440673828125,269.0673828125,254.90383911132807,291.09942626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452951537445,0.0097096618264913,-0.0086643667891621,-0.0183717440813779,0.0,0.0,0.0,-0.0069673852995038,60.0,-26.05258178710937,-0.0,-7.449662575709226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895263671875,0.0,0.0,9.809938637772576e-05,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0001033010994433,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,7.629953324794769e-05,290.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,0.0001033037769957,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.614501953125,0.0,0.0,0.0004900158965028,291.2518920898437,294.1499938964844,254.77960205078125,253.95440673828125,269.0673828125,254.90383911132807,291.09942626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452951537445,0.0097096618264913,-0.0086643667891621,-0.0183717440813779,0.0,0.0,0.0,-0.0069673852995038,60.0,-26.05258178710937,-0.0,-7.449662575709226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,9.737427171785384e-05,293.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,0.0001025375604513,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,7.573555922135711e-05,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.000102540187072,292.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.583740234375,0.0,0.0,0.0004863940412178,291.2516174316406,294.1499938964844,254.7879180908203,253.961654663086,268.8039855957031,254.8592987060547,291.0848083496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010375678539276,0.0089239683002233,-0.0078864004462957,-0.0168086197227239,0.0,0.0,0.0,-0.0067930086515843,60.0,-25.84162139892578,-0.0,-7.339928487226643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,9.737427171785384e-05,293.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,0.0001025375604513,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,7.573555922135711e-05,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.000102540187072,292.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.583740234375,0.0,0.0,0.0004863940412178,291.2516174316406,294.1499938964844,254.7879180908203,253.961654663086,268.8039855957031,254.8592987060547,291.0848083496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010375678539276,0.0089239683002233,-0.0078864004462957,-0.0168086197227239,0.0,0.0,0.0,-0.0067930086515843,60.0,-25.84162139892578,-0.0,-7.339928487226643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,9.669337305240332e-05,293.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.000101820580312,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,7.520596409449354e-05,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,0.000101823156001,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55352783203125,0.0,0.0,0.0004829929966945,291.2513122558594,294.1499938964844,254.798095703125,253.9705352783203,268.5474548339844,254.8364715576172,291.0694885253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010303118033334,0.0081860851496458,-0.0071557736955583,-0.0153405303135514,0.0,0.0,0.0,-0.0066292509436607,60.0,-25.638145446777344,-0.0,-7.237626675760114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,9.669337305240332e-05,293.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.000101820580312,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,7.520596409449354e-05,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,0.000101823156001,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55352783203125,0.0,0.0,0.0004829929966945,291.2513122558594,294.1499938964844,254.798095703125,253.9705352783203,268.5474548339844,254.8364715576172,291.0694885253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010303118033334,0.0081860851496458,-0.0071557736955583,-0.0153405303135514,0.0,0.0,0.0,-0.0066292509436607,60.0,-25.638145446777344,-0.0,-7.237626675760114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,9.607123502064496e-05,293.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,0.0001011654821923,291.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214416503906,0.0,0.0,7.472207653336227e-05,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001011680069495,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.0,0.0,0.0004798854934051,291.2509765625,294.1499938964844,254.8097686767578,253.98074340820312,268.2975158691406,254.8261566162109,291.0536193847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.00102368183434,0.0075118066743016,-0.0064881248399615,-0.0139989219605922,0.0,0.0,0.0,-0.0064796139486134,60.0,-25.446697235107425,-0.0,-7.144780767021075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
