time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588240,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,9.607123502064496e-05,293.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,0.0001011654821923,291.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214416503906,0.0,0.0,7.472207653336227e-05,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001011680069495,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.0,0.0,0.0004798854934051,291.2509765625,294.1499938964844,254.8097686767578,253.98074340820312,268.2975158691406,254.8261566162109,291.0536193847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.00102368183434,0.0075118066743016,-0.0064881248399615,-0.0139989219605922,0.0,0.0,0.0,-0.0064796139486134,60.0,-25.446697235107425,-0.0,-7.144780767021075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,9.578536992194132e-05,293.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.0001008644758258,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,7.449974509654567e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001008669787552,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,0.0004784576594829,291.25079345703125,294.1499938964844,254.8160552978516,253.9862365722656,268.1749267578125,254.8239898681641,291.0455322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206354781985,0.0072019663639366,-0.0061813308857381,-0.0133824162185192,0.0,0.0,0.0,-0.0064108553342521,60.0,-25.35665702819824,-0.0,-7.102320154217523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314208984375,0.0,0.0,9.551738912705332e-05,293.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,0.0001005822996376,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,7.429131073877215e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007507324219,0.0,0.0,0.0001005847734631,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,0.0004771191161125,291.2505798339844,294.1499938964844,254.8225555419922,253.991928100586,268.0538330078125,254.82327270507807,291.0373229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010177795775234,0.0069114882498979,-0.0058937086723744,-0.0128044253215193,0.0,0.0,0.0,-0.0063463943079113,60.0,-25.27085494995117,-0.0,-7.0626299475407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174743652344,0.0,0.0,9.503662295173854e-05,293.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0001000760603346,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939453125,0.0,0.0,7.391737744910643e-05,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934875488281,0.0,0.0,0.0001000784977804,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,0.0004747177590616,291.2501525878906,294.1499938964844,254.83609008789065,254.0037841796875,267.8160705566406,254.82498168945312,291.0206298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126561392098,0.0063903355039656,-0.0053776795975863,-0.0117674171924591,0.0,0.0,0.0,-0.0062307454645633,60.0,-25.112852096557617,-0.0,-6.991703571657126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174743652344,0.0,0.0,9.503662295173854e-05,293.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0001000760603346,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939453125,0.0,0.0,7.391737744910643e-05,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934875488281,0.0,0.0,0.0001000784977804,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,0.0004747177590616,291.2501525878906,294.1499938964844,254.83609008789065,254.0037841796875,267.8160705566406,254.82498168945312,291.0206298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126561392098,0.0063903355039656,-0.0053776795975863,-0.0117674171924591,0.0,0.0,0.0,-0.0062307454645633,60.0,-25.112852096557617,-0.0,-6.991703571657126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,9.462966409046204e-05,293.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.964755008695648e-05,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,7.360085874097422e-05,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,9.964994387701154e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,0.0004726850893348,291.2496643066406,294.1499938964844,254.8500061035156,254.0159606933593,267.5838928222656,254.8296356201172,291.003662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083190863952,0.0059491614811122,-0.0049408422783017,-0.0108895301818847,0.0,0.0,0.0,-0.0061328466981649,60.0,-24.973764419555664,-0.0,-6.93194408540876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,9.462966409046204e-05,293.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.964755008695648e-05,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,7.360085874097422e-05,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,9.964994387701154e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,0.0004726850893348,291.2496643066406,294.1499938964844,254.8500061035156,254.0159606933593,267.5838928222656,254.8296356201172,291.003662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083190863952,0.0059491614811122,-0.0049408422783017,-0.0108895301818847,0.0,0.0,0.0,-0.0061328466981649,60.0,-24.973764419555664,-0.0,-6.93194408540876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,9.429403144167736e-05,292.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.929414954967795e-05,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,7.333981193369254e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,9.929649968398736e-05,292.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4102478027344,0.0,0.0,0.0004710086795967,291.2491455078125,294.1499938964844,254.8639068603516,254.0281524658203,267.35699462890625,254.83621215820312,290.9864501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047419928014,0.0055852811783552,-0.0045805391855537,-0.0101654361933469,0.0,0.0,0.0,-0.0060521010309457,60.0,-24.853673934936523,-0.0,-6.882850556166886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,9.429403144167736e-05,292.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.929414954967795e-05,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,7.333981193369254e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,9.929649968398736e-05,292.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4102478027344,0.0,0.0,0.0004710086795967,291.2491455078125,294.1499938964844,254.8639068603516,254.0281524658203,267.35699462890625,254.83621215820312,290.9864501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047419928014,0.0055852811783552,-0.0045805391855537,-0.0101654361933469,0.0,0.0,0.0,-0.0060521010309457,60.0,-24.853673934936523,-0.0,-6.882850556166886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,9.402490104548632e-05,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,9.901077282847837e-05,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,7.31304899090901e-05,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7722473144531,0.0,0.0,9.901309385895728e-05,292.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829040527344,0.0,0.0,0.0004696644609794,291.2485656738281,294.1499938964844,254.87744140625,254.0400238037109,267.1351013183594,254.8440399169922,290.9690856933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018736356869,0.0052934819832444,-0.0042916079983115,-0.0095847677439451,0.0,0.0,0.0,-0.0059873508289456,60.0,-24.75190162658692,-0.0,-6.843608701956327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,9.402490104548632e-05,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,9.901077282847837e-05,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,7.31304899090901e-05,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7722473144531,0.0,0.0,9.901309385895728e-05,292.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829040527344,0.0,0.0,0.0004696644609794,291.2485656738281,294.1499938964844,254.87744140625,254.0400238037109,267.1351013183594,254.8440399169922,290.9690856933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018736356869,0.0052934819832444,-0.0042916079983115,-0.0095847677439451,0.0,0.0,0.0,-0.0059873508289456,60.0,-24.75190162658692,-0.0,-6.843608701956327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701416015625,0.0,0.0,9.391333878738806e-05,292.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,9.889330249279736e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476501464844,0.0,0.0,7.304371683858335e-05,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,9.889560897136108e-05,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3693542480469,0.0,0.0,0.0004691072681453,291.2482604980469,294.1499938964844,254.8839569091797,254.0457458496093,267.0259704589844,254.8482666015625,290.9603576660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006845695897,0.0051725129596889,-0.004171828739345,-0.0093440432101488,0.0,0.0,0.0,-0.0059605077840387,60.0,-24.707534790039062,-0.0,-6.827373510986946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,9.381595737067984e-05,292.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.87907696980983e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.0,7.29679741198197e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,9.879305434878916e-05,292.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558959960937,0.0,0.0,0.0004686208849307,291.2479553222656,294.1499938964844,254.8902282714844,254.0512542724609,266.9179382324219,254.85264587402344,290.9515991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996466105803,0.0050669177435338,-0.0040672710165381,-0.0091339107602834,0.0,0.0,0.0,-0.005937076639384,60.0,-24.667261123657227,-0.0,-6.813218078605132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,9.366012091049924e-05,292.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,9.862669685389848e-05,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,7.284677121788263e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,9.862895240075886e-05,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.0004678425902966,291.24725341796875,294.1499938964844,254.9019012451172,254.0615234375,266.70526123046875,254.8616638183593,290.9339599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979854803532,0.0048979260027408,-0.0038999405223876,-0.0087976176291704,0.0,0.0,0.0,-0.0058995778672397,60.0,-24.59819602966309,-0.0,-6.79059439789853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,9.366012091049924e-05,292.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,9.862669685389848e-05,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,7.284677121788263e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,9.862895240075886e-05,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.0004678425902966,291.24725341796875,294.1499938964844,254.9019012451172,254.0615234375,266.70526123046875,254.8616638183593,290.9339599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979854803532,0.0048979260027408,-0.0038999405223876,-0.0087976176291704,0.0,0.0,0.0,-0.0058995778672397,60.0,-24.59819602966309,-0.0,-6.79059439789853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,9.35497519094497e-05,292.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.851049981079996e-05,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,7.276092219399288e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75152587890625,0.0,0.0,9.851271897787228e-05,292.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004672913928516,291.2465209960937,294.1499938964844,254.91207885742188,254.0704803466797,266.496826171875,254.8708038330078,290.9162902832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968087542802,0.0047782156616449,-0.0037814069073647,-0.0085593936964869,0.0,0.0,0.0,-0.0058730146847665,60.0,-24.543088912963867,-0.0,-6.774591554403743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,9.35497519094497e-05,292.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.851049981079996e-05,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,7.276092219399288e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75152587890625,0.0,0.0,9.851271897787228e-05,292.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004672913928516,291.2465209960937,294.1499938964844,254.91207885742188,254.0704803466797,266.496826171875,254.8708038330078,290.9162902832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968087542802,0.0047782156616449,-0.0037814069073647,-0.0085593936964869,0.0,0.0,0.0,-0.0058730146847665,60.0,-24.543088912963867,-0.0,-6.774591554403743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,9.34713170863688e-05,292.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,9.84279322437942e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,7.269992056535557e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74468994140625,0.0,0.0,9.843012230703609e-05,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,0.0004668997135013,291.2457275390625,294.1499938964844,254.9203948974609,254.0778350830078,266.2924194335937,254.87977600097656,290.8985595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959724266082,0.0046931309625506,-0.0036971585359424,-0.0083900745958089,0.0,0.0,0.0,-0.0058541349135339,60.0,-24.499496459960938,-0.0,-6.763228554973466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,9.34713170863688e-05,292.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,9.84279322437942e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,7.269992056535557e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74468994140625,0.0,0.0,9.843012230703609e-05,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,0.0004668997135013,291.2457275390625,294.1499938964844,254.9203948974609,254.0778350830078,266.2924194335937,254.87977600097656,290.8985595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959724266082,0.0046931309625506,-0.0036971585359424,-0.0083900745958089,0.0,0.0,0.0,-0.0058541349135339,60.0,-24.499496459960938,-0.0,-6.763228554973466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119445800781,0.0,0.0,9.341111581306905e-05,292.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,9.836455865297468e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1906433105469,0.0,0.0,7.26530997781083e-05,290.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,9.836672688834368e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0004665991291403,291.2448425292969,294.1499938964844,254.92648315429688,254.08322143554688,266.0919189453125,254.88824462890625,290.8807678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953303961083,0.0046278131194412,-0.0036324828397482,-0.0082600908353924,0.0,0.0,0.0,-0.0058396412059664,60.0,-24.463939666748047,-0.0,-6.754512327233897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119445800781,0.0,0.0,9.341111581306905e-05,292.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,9.836455865297468e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1906433105469,0.0,0.0,7.26530997781083e-05,290.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,9.836672688834368e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0004665991291403,291.2448425292969,294.1499938964844,254.92648315429688,254.08322143554688,266.0919189453125,254.88824462890625,290.8807678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953303961083,0.0046278131194412,-0.0036324828397482,-0.0082600908353924,0.0,0.0,0.0,-0.0058396412059664,60.0,-24.463939666748047,-0.0,-6.754512327233897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,9.338548989035188e-05,292.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,9.833758667809887e-05,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,7.263316365424544e-05,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,9.833973308559508e-05,292.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,0.0004664711595978,291.244384765625,294.1499938964844,254.92857360839844,254.0850982666016,265.9930725097656,254.89219665527344,290.8718566894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009950570529326,0.0046000001020729,-0.0036049431655555,-0.008204742334783,0.0,0.0,0.0,-0.0058334697969257,60.0,-24.448366165161133,-0.0,-6.750801873067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,9.336223592981696e-05,292.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,9.831311035668476e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,7.261507562361658e-05,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,9.831524221226572e-05,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0004663550644181,291.2439270019531,294.1499938964844,254.92996215820312,254.0863494873047,265.8951721191406,254.8959045410156,290.86297607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948089718818,0.0045747612603008,-0.003579952288419,-0.008154516108334,0.0,0.0,0.0,-0.0058278692886233,60.0,-24.434001922607425,-0.0,-6.747436742671199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,9.332240733783692e-05,292.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.827118628891184e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,7.2584101872053e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,9.827329631661996e-05,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0004661562270484,291.242919921875,294.1499938964844,254.93045043945312,254.0868682861328,265.70196533203125,254.90240478515625,290.8451538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943840559571,0.0045315283350646,-0.0035371442791074,-0.0080684814602136,0.0,0.0,0.0,-0.0058182762004435,60.0,-24.40864562988281,-0.0,-6.741673530541449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,9.332240733783692e-05,292.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.827118628891184e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,7.2584101872053e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,9.827329631661996e-05,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0004661562270484,291.242919921875,294.1499938964844,254.93045043945312,254.0868682861328,265.70196533203125,254.90240478515625,290.8451538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943840559571,0.0045315283350646,-0.0035371442791074,-0.0080684814602136,0.0,0.0,0.0,-0.0058182762004435,60.0,-24.40864562988281,-0.0,-6.741673530541449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,9.329216118203476e-05,292.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,9.82393612503074e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,7.256057870108634e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,9.824144217418508e-05,292.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.000466005236376,291.2418212890625,294.1499938964844,254.92759704589844,254.08447265625,265.5122375488281,254.90740966796875,290.82733154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940611198544,0.0044986843131482,-0.0035046234261244,-0.0080031212419271,0.0,0.0,0.0,-0.0058109881356358,60.0,-24.38788414001465,-0.0,-6.737297297831901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,9.329216118203476e-05,292.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,9.82393612503074e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,7.256057870108634e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,9.824144217418508e-05,292.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.000466005236376,291.2418212890625,294.1499938964844,254.92759704589844,254.08447265625,265.5122375488281,254.90740966796875,290.82733154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940611198544,0.0044986843131482,-0.0035046234261244,-0.0080031212419271,0.0,0.0,0.0,-0.0058109881356358,60.0,-24.38788414001465,-0.0,-6.737297297831901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620483398437,0.0,0.0,9.327341831522062e-05,292.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,9.82196506811306e-05,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,7.254600495798513e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110290527344,0.0,0.0,9.82217097771354e-05,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0004659117257688,291.2406921386719,294.1499938964844,254.9210205078125,254.07882690429688,265.3258361816406,254.9105682373047,290.8095092773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938610019162,0.0044783139601349,-0.003484453074634,-0.0079625835642218,0.0,0.0,0.0,-0.0058064684271812,60.0,-24.372264862060547,-0.0,-6.734583024581299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620483398437,0.0,0.0,9.327341831522062e-05,292.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,9.82196506811306e-05,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,7.254600495798513e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110290527344,0.0,0.0,9.82217097771354e-05,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0004659117257688,291.2406921386719,294.1499938964844,254.9210205078125,254.07882690429688,265.3258361816406,254.9105682373047,290.8095092773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938610019162,0.0044783139601349,-0.003484453074634,-0.0079625835642218,0.0,0.0,0.0,-0.0058064684271812,60.0,-24.372264862060547,-0.0,-6.734583024581299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,9.326864528702572e-05,292.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.821464482229204e-05,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,7.254228694364429e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.82166748144664e-05,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0004658880061469,291.2394714355469,294.1499938964844,254.91033935546875,254.0695953369141,265.142578125,254.9115295410156,290.79168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938095463439,0.0044730850495398,-0.0034792753867805,-0.0079521769657731,0.0,0.0,0.0,-0.0058053079992532,60.0,-24.36258888244629,-0.0,-6.733886692700254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,9.326864528702572e-05,292.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.821464482229204e-05,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,7.254228694364429e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.82166748144664e-05,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0004658880061469,291.2394714355469,294.1499938964844,254.91033935546875,254.0695953369141,265.142578125,254.9115295410156,290.79168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938095463439,0.0044730850495398,-0.0034792753867805,-0.0079521769657731,0.0,0.0,0.0,-0.0058053079992532,60.0,-24.36258888244629,-0.0,-6.733886692700254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,9.32722759898752e-05,292.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.82184792519547e-05,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12384033203125,0.0,0.0,7.254511001519859e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,9.822049469221383e-05,292.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0004659061669372,291.23883056640625,294.1499938964844,254.90335083007807,254.06353759765625,265.0520935058594,254.9110717773437,290.78277587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938479634001,0.0044769933447241,-0.0034831454977393,-0.0079599553719162,0.0,0.0,0.0,-0.0058061750605702,60.0,-24.360258102416992,-0.0,-6.734407520525565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,9.328035957878456e-05,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.822699939832091e-05,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178894042969,0.0,0.0,7.255139644257724e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,9.82290002866648e-05,292.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0004659465921577,291.2381591796875,294.1499938964844,254.89520263671875,254.05645751953125,264.9623107910156,254.909912109375,290.7738952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939337614923,0.0044857249595224,-0.0034917911980301,-0.0079773310571908,0.0,0.0,0.0,-0.0058081126771867,60.0,-24.359752655029297,-0.0,-6.735570678984004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12554931640625,0.0,0.0,9.331104956800118e-05,292.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,9.825933375395834e-05,291.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,7.257526885950938e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,9.826132009038702e-05,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.000466099998448,291.2367858886719,294.1499938964844,254.8751983642578,254.03909301757807,264.7848815917969,254.90528869628903,290.7560729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942601900547,0.0045189424417912,-0.0035246822517365,-0.0080434354022145,0.0,0.0,0.0,-0.0058154831640422,60.0,-24.36466789245605,-0.0,-6.739995939142318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12554931640625,0.0,0.0,9.331104956800118e-05,292.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,9.825933375395834e-05,291.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,7.257526885950938e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,9.826132009038702e-05,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.000466099998448,291.2367858886719,294.1499938964844,254.8751983642578,254.03909301757807,264.7848815917969,254.90528869628903,290.7560729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942601900547,0.0045189424417912,-0.0035246822517365,-0.0080434354022145,0.0,0.0,0.0,-0.0058154831640422,60.0,-24.36466789245605,-0.0,-6.739995939142318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1135559082031,0.0,0.0,9.336250514024869e-05,292.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.831354691414164e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,7.2615293902345e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,9.831550414673984e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0004663571307901,291.2353210449219,294.1499938964844,254.8500061035156,254.01715087890625,264.6100769042969,254.8972320556641,290.7383117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948080405592,0.0045746769756078,-0.0035798687022179,-0.0081543484702706,0.0,0.0,0.0,-0.0058278497308492,60.0,-24.37811088562012,-0.0,-6.747425373987427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1135559082031,0.0,0.0,9.336250514024869e-05,292.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.831354691414164e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,7.2615293902345e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,9.831550414673984e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0004663571307901,291.2353210449219,294.1499938964844,254.8500061035156,254.01715087890625,264.6100769042969,254.8972320556641,290.7383117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948080405592,0.0045746769756078,-0.0035798687022179,-0.0081543484702706,0.0,0.0,0.0,-0.0058278497308492,60.0,-24.37811088562012,-0.0,-6.747425373987427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,9.343118290416896e-05,292.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.838588448474184e-05,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,7.266870670719072e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,9.83878198894672e-05,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.000466700294055,291.2337951660156,294.1499938964844,254.8212280273437,253.9920349121093,264.43780517578125,254.8853454589844,290.7205505371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955392451956,0.004649075679481,-0.00365353631787,-0.0083024036139249,0.0,0.0,0.0,-0.0058443583548069,60.0,-24.39994430541992,-0.0,-6.757348813835051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,9.343118290416896e-05,292.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.838588448474184e-05,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,7.266870670719072e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,9.83878198894672e-05,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.000466700294055,291.2337951660156,294.1499938964844,254.8212280273437,253.9920349121093,264.43780517578125,254.8853454589844,290.7205505371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955392451956,0.004649075679481,-0.00365353631787,-0.0083024036139249,0.0,0.0,0.0,-0.0058443583548069,60.0,-24.39994430541992,-0.0,-6.757348813835051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
