time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590580,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,9.350996697321534e-05,292.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.84688667813316e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,7.272998482221738e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,9.847078035818412e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,0.0004670939233619,291.232177734375,294.1499938964844,254.79087829589844,253.9654235839844,264.26788330078125,254.86984252929688,290.7027893066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099637825042,0.0047344332560896,-0.0037380547728389,-0.0084722656756639,0.0,0.0,0.0,-0.0058632986620068,60.0,-24.426782608032227,-0.0,-6.7687430771457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,9.350996697321534e-05,292.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.84688667813316e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,7.272998482221738e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,9.847078035818412e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,0.0004670939233619,291.232177734375,294.1499938964844,254.79087829589844,253.9654235839844,264.26788330078125,254.86984252929688,290.7027893066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099637825042,0.0047344332560896,-0.0037380547728389,-0.0084722656756639,0.0,0.0,0.0,-0.0058632986620068,60.0,-24.426782608032227,-0.0,-6.7687430771457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,9.355328074889258e-05,292.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,9.851449431153014e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,7.276367250597104e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,9.851639333646744e-05,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,0.0004673103394452,291.2313232421875,294.1499938964844,254.775146484375,253.9515838623047,264.1838073730469,254.8607788085937,290.69390869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968394879251,0.0047813635319471,-0.0037845240440219,-0.0085656587034463,0.0,0.0,0.0,-0.0058737122453749,60.0,-24.44172096252441,-0.0,-6.775011485160577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,9.359918476548046e-05,292.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,9.856283577391878e-05,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,7.279937562998384e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644897460937,0.0,0.0,9.856472752289848e-05,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,0.0004675396776292,291.23046875,294.1499938964844,254.75906372070312,253.9374084472656,264.1003112792969,254.85089111328125,290.6850280761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973283158615,0.0048310980200767,-0.0038337695877999,-0.0086646303534507,0.0,0.0,0.0,-0.0058847479522228,60.0,-24.45759963989257,-0.0,-6.781658612453614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,9.369858889840545e-05,292.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.866753680398688e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,7.287668995559216e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,9.866940672509372e-05,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0004680363053921,291.2286376953125,294.1499938964844,254.7258758544922,253.9081115722656,263.9349060058594,254.82879638671875,290.6673278808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983869967982,0.0049388068728148,-0.0039404197596013,-0.0088789714500308,0.0,0.0,0.0,-0.0059086475521326,60.0,-24.49208641052246,-0.0,-6.796064155878413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,9.369858889840545e-05,292.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.866753680398688e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,7.287668995559216e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,9.866940672509372e-05,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0004680363053921,291.2286376953125,294.1499938964844,254.7258758544922,253.9081115722656,263.9349060058594,254.82879638671875,290.6673278808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983869967982,0.0049388068728148,-0.0039404197596013,-0.0088789714500308,0.0,0.0,0.0,-0.0059086475521326,60.0,-24.49208641052246,-0.0,-6.796064155878413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,9.380772826261818e-05,292.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.878248238237576e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,7.296157855307683e-05,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,9.878433047560976e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,0.0004685815656557,291.22674560546875,294.1499938964844,254.69143676757807,253.87762451171875,263.77166748046875,254.80374145507807,290.64959716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995494037866,0.005057068541646,-0.0040575191378593,-0.0091143110767006,0.0,0.0,0.0,-0.0059348894283175,60.0,-24.530128479003903,-0.0,-6.811898600744827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,9.380772826261818e-05,292.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.878248238237576e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,7.296157855307683e-05,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,9.878433047560976e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,0.0004685815656557,291.22674560546875,294.1499938964844,254.69143676757807,253.87762451171875,263.77166748046875,254.80374145507807,290.64959716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995494037866,0.005057068541646,-0.0040575191378593,-0.0091143110767006,0.0,0.0,0.0,-0.0059348894283175,60.0,-24.530128479003903,-0.0,-6.811898600744827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426940917969,0.0,0.0,9.392591164214537e-05,292.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,9.890694491332396e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,7.305349572561681e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64453125,0.0,0.0,9.890877845464274e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0004691719659604,291.2247619628906,294.1499938964844,254.65586853027344,253.84605407714844,263.6105041503906,254.7759246826172,290.63189697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010008082026615,0.0051851286552846,-0.0041843205690383,-0.0093691488727927,0.0,0.0,0.0,-0.0059633054770529,60.0,-24.571489334106445,-0.0,-6.829066023783525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426940917969,0.0,0.0,9.392591164214537e-05,292.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,9.890694491332396e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,7.305349572561681e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64453125,0.0,0.0,9.890877845464274e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0004691719659604,291.2247619628906,294.1499938964844,254.65586853027344,253.84605407714844,263.6105041503906,254.7759246826172,290.63189697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010008082026615,0.0051851286552846,-0.0041843205690383,-0.0093691488727927,0.0,0.0,0.0,-0.0059633054770529,60.0,-24.571489334106445,-0.0,-6.829066023783525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,9.405223681824282e-05,292.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.903999307425693e-05,291.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,7.315175025723875e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378479003906,0.0,0.0,9.904180478770286e-05,291.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89306640625,0.0,0.0,0.0004698030825238,291.2226867675781,294.1499938964844,254.6192779541016,253.81349182128903,263.45135498046875,254.74557495117188,290.6141967773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021537309512,0.005322020035237,-0.0043198661878705,-0.0096415579319,0.0,0.0,0.0,-0.0059936810284852,60.0,-24.61589431762696,-0.0,-6.847441369473017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,9.405223681824282e-05,292.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.903999307425693e-05,291.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,7.315175025723875e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378479003906,0.0,0.0,9.904180478770286e-05,291.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89306640625,0.0,0.0,0.0004698030825238,291.2226867675781,294.1499938964844,254.6192779541016,253.81349182128903,263.45135498046875,254.74557495117188,290.6141967773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021537309512,0.005322020035237,-0.0043198661878705,-0.0096415579319,0.0,0.0,0.0,-0.0059936810284852,60.0,-24.61589431762696,-0.0,-6.847441369473017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.0,0.0,9.411812789039686e-05,292.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,9.9109391157981e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,7.320299482671544e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,9.911118831951173e-05,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88189697265625,0.0,0.0,0.0004701322759501,291.2216186523437,294.1499938964844,254.60061645507807,253.796875,263.3725280761719,254.72950744628903,290.6053466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028555989265,0.0053934222087264,-0.0043905666097998,-0.0097836460918188,0.0,0.0,0.0,-0.0060095251537859,60.0,-24.63915634155273,-0.0,-6.857035828033986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,9.418563422514126e-05,292.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,9.91804845398292e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,7.325549813685939e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,9.918226714944468e-05,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707275390625,0.0,0.0,0.0004704695020336,291.22052001953125,294.1499938964844,254.58175659179688,253.78005981445312,263.294189453125,254.7128753662109,290.5965270996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035745799541,0.0054665701463818,-0.0044629955664277,-0.0099292071536183,0.0,0.0,0.0,-0.0060257562436163,60.0,-24.66304016113281,-0.0,-6.86687258166785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,9.43248232943006e-05,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.932707325788216e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,7.336375711020082e-05,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,9.93288413155824e-05,291.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485412597656,0.0,0.0,0.0004711648798547,291.2182312011719,294.1499938964844,254.5434417724609,253.745849609375,263.1388854980469,254.6781005859375,290.5788269042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050572454929,0.0056174034252762,-0.0046123461797833,-0.0102293575182557,0.0,0.0,0.0,-0.0060592261143028,60.0,-24.71247673034668,-0.0,-6.88717705088493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,9.43248232943006e-05,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.932707325788216e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,7.336375711020082e-05,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,9.93288413155824e-05,291.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485412597656,0.0,0.0,0.0004711648798547,291.2182312011719,294.1499938964844,254.5434417724609,253.745849609375,263.1388854980469,254.6781005859375,290.5788269042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050572454929,0.0056174034252762,-0.0046123461797833,-0.0102293575182557,0.0,0.0,0.0,-0.0060592261143028,60.0,-24.71247673034668,-0.0,-6.88717705088493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,9.446845069760455e-05,292.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,9.947834041668102e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,7.347546488745138e-05,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,9.948008664650844e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,0.0004718824056908,291.21588134765625,294.1499938964844,254.50442504882807,253.7109832763672,262.9854431152344,254.6414337158203,290.5611572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065871756523,0.0057730418629944,-0.0047664544545114,-0.0105390679091215,0.0,0.0,0.0,-0.0060937623493373,60.0,-24.76385498046875,-0.0,-6.908160798957398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,9.446845069760455e-05,292.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,9.947834041668102e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,7.347546488745138e-05,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,9.948008664650844e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,0.0004718824056908,291.21588134765625,294.1499938964844,254.50442504882807,253.7109832763672,262.9854431152344,254.6414337158203,290.5611572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065871756523,0.0057730418629944,-0.0047664544545114,-0.0105390679091215,0.0,0.0,0.0,-0.0060937623493373,60.0,-24.76385498046875,-0.0,-6.908160798957398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,9.46150321396999e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,9.963271440938116e-05,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,7.358947914326563e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,9.963443881133573e-05,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045959472656,0.0,0.0,0.0004726146871689,291.2134094238281,294.1499938964844,254.4648284912109,253.6755523681641,262.83380126953125,254.6031494140625,290.54345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081485379487,0.0059318807907402,-0.0049237324856221,-0.0108551448211073,0.0,0.0,0.0,-0.0061290087178349,60.0,-24.81671524047852,-0.0,-6.929609241979051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,9.46150321396999e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,9.963271440938116e-05,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,7.358947914326563e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,9.963443881133573e-05,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045959472656,0.0,0.0,0.0004726146871689,291.2134094238281,294.1499938964844,254.4648284912109,253.6755523681641,262.83380126953125,254.6031494140625,290.54345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081485379487,0.0059318807907402,-0.0049237324856221,-0.0108551448211073,0.0,0.0,0.0,-0.0061290087178349,60.0,-24.81671524047852,-0.0,-6.929609241979051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,9.476304694544524e-05,292.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.97885872493498e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.370459934463724e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,9.979030437534676e-05,291.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828369140625,0.0,0.0,0.0004733540990855,291.2108154296875,294.1499938964844,254.4247589111328,253.6396484375,262.6839294433594,254.56344604492188,290.5257873535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097252670675,0.006092267576605,-0.0050825425423681,-0.0111742988228797,0.0,0.0,0.0,-0.0061645992100238,60.0,-24.870582580566406,-0.0,-6.951300690616335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,9.476304694544524e-05,292.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.97885872493498e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.370459934463724e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,9.979030437534676e-05,291.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828369140625,0.0,0.0,0.0004733540990855,291.2108154296875,294.1499938964844,254.4247589111328,253.6396484375,262.6839294433594,254.56344604492188,290.5257873535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097252670675,0.006092267576605,-0.0050825425423681,-0.0111742988228797,0.0,0.0,0.0,-0.0061645992100238,60.0,-24.870582580566406,-0.0,-6.951300690616335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676208496094,0.0,0.0,9.4837108918e-05,292.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.986659279093146e-05,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,7.376220310106874e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.986828808905555e-05,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720031738281,0.0,0.0,0.0004737240960821,291.2095031738281,294.1499938964844,254.4045867919922,253.6215667724609,262.6096496582031,254.5431365966797,290.5169372558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010105140972882,0.0061725210398435,-0.0051620067097246,-0.0113339936360716,0.0,0.0,0.0,-0.0061824079602956,60.0,-24.897750854492188,-0.0,-6.962167020674316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,9.491095261182636e-05,292.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.994435822591186e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455261230469,0.0,0.0,7.381963223451748e-05,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,9.994605352403596e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,0.000474093016237,291.2081298828125,294.1499938964844,254.38433837890625,253.6033935546875,262.5357971191406,254.5225524902344,290.50811767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010113007156178,0.006252537947148,-0.0052412371151149,-0.0114932181313633,0.0,0.0,0.0,-0.0062001636251807,60.0,-24.92498588562012,-0.0,-6.97301061336475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,9.505725029157476e-05,292.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001000984339043,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,7.39334209356457e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0001001001073746,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397155761719,0.0,0.0,0.0004748238716274,291.2053527832031,294.1499938964844,254.3436584472656,253.56689453125,262.3893737792969,254.4807586669922,290.49041748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128591675311,0.0064110644161701,-0.0053982054814696,-0.0118086654692888,0.0,0.0,0.0,-0.0062353420071303,60.0,-24.97943687438965,-0.0,-6.994518031433472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,9.505725029157476e-05,292.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001000984339043,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,7.39334209356457e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0001001001073746,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397155761719,0.0,0.0,0.0004748238716274,291.2053527832031,294.1499938964844,254.3436584472656,253.56689453125,262.3893737792969,254.4807586669922,290.49041748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128591675311,0.0064110644161701,-0.0053982054814696,-0.0118086654692888,0.0,0.0,0.0,-0.0062353420071303,60.0,-24.97943687438965,-0.0,-6.994518031433472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,9.520051389699802e-05,292.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0001002493154373,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923095703125,0.0,0.0,7.40448449505493e-05,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0001002509670797,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183532714844,0.0,0.0,0.0004755395639222,291.20245361328125,294.1499938964844,254.30284118652344,253.5302581787109,262.2445983886719,254.43826293945312,290.47271728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143852559849,0.006566294003278,-0.005551909096539,-0.0121175497770309,0.0,0.0,0.0,-0.0062697883695364,60.0,-25.03348159790039,-0.0,-7.01561049254451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,9.520051389699802e-05,292.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0001002493154373,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923095703125,0.0,0.0,7.40448449505493e-05,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0001002509670797,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183532714844,0.0,0.0,0.0004755395639222,291.20245361328125,294.1499938964844,254.30284118652344,253.5302581787109,262.2445983886719,254.43826293945312,290.47271728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143852559849,0.006566294003278,-0.005551909096539,-0.0121175497770309,0.0,0.0,0.0,-0.0062697883695364,60.0,-25.03348159790039,-0.0,-7.01561049254451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,9.533940465189517e-05,292.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,0.0001003955912892,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,7.41528783692047e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0001003972283797,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971435546875,0.0,0.0,0.0004762334574479,291.199462890625,294.1499938964844,254.2620086669922,253.4935607910156,262.1015014648437,254.3952789306641,290.4550170898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101586477831,0.0067167887464165,-0.0057009244337677,-0.0124170100316405,0.0,0.0,0.0,-0.0063031846657395,60.0,-25.0866756439209,-0.0,-7.036089755274588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,9.533940465189517e-05,292.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,0.0001003955912892,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,7.41528783692047e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0001003972283797,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971435546875,0.0,0.0,0.0004762334574479,291.199462890625,294.1499938964844,254.2620086669922,253.4935607910156,262.1015014648437,254.3952789306641,290.4550170898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101586477831,0.0067167887464165,-0.0057009244337677,-0.0124170100316405,0.0,0.0,0.0,-0.0063031846657395,60.0,-25.0866756439209,-0.0,-7.036089755274588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,9.547273657517508e-05,292.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,0.0001005360099952,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,7.425657531712204e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0001005376252578,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,0.0004768995277117,291.1963806152344,294.1499938964844,254.2212677001953,253.4569396972656,261.96002197265625,254.3520050048828,290.4372863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017284928821,0.0068612503819167,-0.0058439658023417,-0.0127044627442955,0.0,0.0,0.0,-0.0063352421857416,60.0,-25.13859939575196,-0.0,-7.055777473397029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,9.547273657517508e-05,292.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,0.0001005360099952,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,7.425657531712204e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0001005376252578,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,0.0004768995277117,291.1963806152344,294.1499938964844,254.2212677001953,253.4569396972656,261.96002197265625,254.3520050048828,290.4372863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017284928821,0.0068612503819167,-0.0058439658023417,-0.0127044627442955,0.0,0.0,0.0,-0.0063352421857416,60.0,-25.13859939575196,-0.0,-7.055777473397029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,9.553698328090832e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001006036691251,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951416015625,0.0,0.0,7.430654659401625e-05,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,0.0001006052771117,291.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66552734375,0.0,0.0,0.000477220484754,291.1947631835937,294.1499938964844,254.20095825195312,253.43869018554688,261.8899230957031,254.330322265625,290.4284362792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017969334498,0.0069308574311435,-0.0059128883294761,-0.0128429671749472,0.0,0.0,0.0,-0.0063506886363029,60.0,-25.163949966430664,-0.0,-7.065273166517727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,9.55994546529837e-05,292.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0001006694656098,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895568847656,0.0,0.0,7.435513543896377e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001006710663205,291.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6550598144531,0.0,0.0,0.0004775325942318,291.1931457519531,294.1499938964844,254.1807098388672,253.4205017089844,261.8202209472656,254.30865478515625,290.4195556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010186347644776,0.0069985436275601,-0.0059799090959131,-0.0129776494577527,0.0,0.0,0.0,-0.0063657090067863,60.0,-25.188854217529297,-0.0,-7.074513774796287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,9.57186784944497e-05,292.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001007950268103,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,7.444786751875654e-05,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0001007966056931,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0004781282041221,291.1898193359375,294.1499938964844,254.1404571533203,253.3843231201172,261.6820068359375,254.265380859375,290.4018249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001019904622808,0.0071277115494012,-0.0061078071594238,-0.0132346665486693,0.0,0.0,0.0,-0.0063943727873265,60.0,-25.237159729003903,-0.0,-7.092163656352568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,9.57186784944497e-05,292.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001007950268103,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,7.444786751875654e-05,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0001007966056931,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0004781282041221,291.1898193359375,294.1499938964844,254.1404571533203,253.3843231201172,261.6820068359375,254.265380859375,290.4018249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001019904622808,0.0071277115494012,-0.0061078071594238,-0.0132346665486693,0.0,0.0,0.0,-0.0063943727873265,60.0,-25.237159729003903,-0.0,-7.092163656352568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,9.582968050381167e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001009119368973,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,7.453420403180644e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,0.0001009135012282,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134948730469,0.0,0.0,0.0004786827776115,291.1864013671875,294.1499938964844,254.10064697265625,253.34852600097656,261.5453491210937,254.22235107421875,290.3840637207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210870532318,0.0072479727678,-0.0062268855981528,-0.0134739596396684,0.0,0.0,0.0,-0.0064210607670247,60.0,-25.283212661743164,-0.0,-7.108616983941829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,9.582968050381167e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001009119368973,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,7.453420403180644e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,0.0001009135012282,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134948730469,0.0,0.0,0.0004786827776115,291.1864013671875,294.1499938964844,254.10064697265625,253.34852600097656,261.5453491210937,254.22235107421875,290.3840637207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210870532318,0.0072479727678,-0.0062268855981528,-0.0134739596396684,0.0,0.0,0.0,-0.0064210607670247,60.0,-25.283212661743164,-0.0,-7.108616983941829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,9.593191498424858e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.000101019613794,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,7.461372297257185e-05,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,0.000101021156297,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,0.000479193549836,291.182861328125,294.1499938964844,254.06134033203125,253.313217163086,261.4102783203125,254.17971801757807,290.36627197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221760021522,0.0073587279766798,-0.0063365520909428,-0.013694335706532,0.0,0.0,0.0,-0.0064456388354301,60.0,-25.32669258117676,-0.0,-7.123787071350307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
