time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592920,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,9.593191498424858e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.000101019613794,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,7.461372297257185e-05,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,0.000101021156297,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,0.000479193549836,291.182861328125,294.1499938964844,254.06134033203125,253.313217163086,261.4102783203125,254.17971801757807,290.36627197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221760021522,0.0073587279766798,-0.0063365520909428,-0.013694335706532,0.0,0.0,0.0,-0.0064456388354301,60.0,-25.32669258117676,-0.0,-7.123787071350307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,9.60249817580916e-05,292.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.000101117628219,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.468610419891775e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,0.0001011191561701,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5723876953125,0.0,0.0,0.0004796584835276,291.1792297363281,294.1499938964844,254.022705078125,253.27850341796875,261.27685546875,254.1376495361328,290.3484802246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010231671622022,0.0074595403857529,-0.0064363731071352,-0.0138949267566204,0.0,0.0,0.0,-0.0064680106006562,60.0,-25.367406845092773,-0.0,-7.137609259189048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,9.60249817580916e-05,292.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.000101117628219,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.468610419891775e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,0.0001011191561701,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5723876953125,0.0,0.0,0.0004796584835276,291.1792297363281,294.1499938964844,254.022705078125,253.27850341796875,261.27685546875,254.1376495361328,290.3484802246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010231671622022,0.0074595403857529,-0.0064363731071352,-0.0138949267566204,0.0,0.0,0.0,-0.0064680106006562,60.0,-25.367406845092773,-0.0,-7.137609259189048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539428710937,0.0,0.0,9.606798266759142e-05,292.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001011629210552,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,7.471954450011253e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0001011644344544,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56219482421875,0.0,0.0,0.000479873328004,291.1773376464844,294.1499938964844,254.003646850586,253.2613983154297,261.21075439453125,254.1168670654297,290.3395690917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236251400783,0.0075061218813061,-0.0064824968576431,-0.0139876119792461,0.0,0.0,0.0,-0.0064783482812345,60.0,-25.38665008544922,-0.0,-7.14400059109721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,9.61085970629938e-05,292.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.00010120569641,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,7.475113670807332e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,0.0001012072025332,291.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0004800762690138,291.1754455566406,294.1499938964844,253.9848022460937,253.2444763183593,261.14508056640625,254.0962677001953,290.3306579589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010240577394142,0.0075501184910535,-0.0065260608680546,-0.0140751535072922,0.0,0.0,0.0,-0.0064881118014454,60.0,-25.4051570892334,-0.0,-7.150039493808438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,9.618261537980288e-05,292.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001012836582958,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,7.480870408471674e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001012851425912,291.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,0.0004804460622835,291.17156982421875,294.1499938964844,253.94776916503903,253.2112579345703,261.0148620605469,254.0556640625,290.31280517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248459875583,0.0076302872039377,-0.0066054412163794,-0.0142346676439046,0.0,0.0,0.0,-0.0065059028565883,60.0,-25.439918518066406,-0.0,-7.16105077458451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,9.618261537980288e-05,292.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001012836582958,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,7.480870408471674e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001012851425912,291.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,0.0004804460622835,291.17156982421875,294.1499938964844,253.94776916503903,253.2112579345703,261.0148620605469,254.0556640625,290.31280517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248459875583,0.0076302872039377,-0.0066054412163794,-0.0142346676439046,0.0,0.0,0.0,-0.0065059028565883,60.0,-25.439918518066406,-0.0,-7.16105077458451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82574462890625,0.0,0.0,9.624696394894272e-05,292.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.000101351433841,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,7.48587553971447e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001013529035844,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0004807675431948,291.1676025390625,294.1499938964844,253.9117126464844,253.178955078125,260.88629150390625,254.0159912109375,290.2949523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010255312081426,0.0076999785378575,-0.0066744475625455,-0.0143733341246843,0.0,0.0,0.0,-0.0065213683992624,60.0,-25.47147750854492,-0.0,-7.170630311748027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82574462890625,0.0,0.0,9.624696394894272e-05,292.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.000101351433841,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,7.48587553971447e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001013529035844,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0004807675431948,291.1676025390625,294.1499938964844,253.9117126464844,253.178955078125,260.88629150390625,254.0159912109375,290.2949523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010255312081426,0.0076999785378575,-0.0066744475625455,-0.0143733341246843,0.0,0.0,0.0,-0.0065213683992624,60.0,-25.47147750854492,-0.0,-7.170630311748027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,9.630160639062524e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0001014089866657,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,7.490125426556915e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0001014104418572,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0004810405662283,291.1635131835937,294.1499938964844,253.8767547607422,253.1476593017578,260.7593078613281,253.97732543945312,290.2770690917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010261130519211,0.0077591543085873,-0.0067330412566661,-0.01449107658118,0.0,0.0,0.0,-0.006534500978887,60.0,-25.499753952026367,-0.0,-7.178768868243425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,9.630160639062524e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0001014089866657,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,7.490125426556915e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0001014104418572,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0004810405662283,291.1635131835937,294.1499938964844,253.8767547607422,253.1476593017578,260.7593078613281,253.97732543945312,290.2770690917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010261130519211,0.0077591543085873,-0.0067330412566661,-0.01449107658118,0.0,0.0,0.0,-0.006534500978887,60.0,-25.499753952026367,-0.0,-7.178768868243425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,9.634654998080804e-05,292.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001014563313219,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,7.493620796594769e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,0.0001014577719615,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0004812651604879,291.1593017578125,294.1499938964844,253.84298706054688,253.11749267578125,260.6339416503906,253.9397888183593,290.2591552734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010265915188938,0.0078078196384012,-0.0067812278866767,-0.0145879052579402,0.0,0.0,0.0,-0.0065453005954623,60.0,-25.5246639251709,-0.0,-7.185465733527965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,9.634654998080804e-05,292.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001014563313219,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,7.493620796594769e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,0.0001014577719615,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0004812651604879,291.1593017578125,294.1499938964844,253.84298706054688,253.11749267578125,260.6339416503906,253.9397888183593,290.2591552734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010265915188938,0.0078078196384012,-0.0067812278866767,-0.0145879052579402,0.0,0.0,0.0,-0.0065453005954623,60.0,-25.5246639251709,-0.0,-7.185465733527965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,9.636538015911356e-05,292.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001014761728583,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78399658203125,0.0,0.0,7.495085446862504e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,0.000101477598946,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,0.0004813592531718,291.1571350097656,294.1499938964844,253.8265838623047,253.1028594970703,260.5718994140625,253.92149353027344,290.2502136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001026791986078,0.0078282067552208,-0.0068014143034815,-0.0146284690126776,0.0,0.0,0.0,-0.0065498249605298,60.0,-25.535795211791992,-0.0,-7.188272377334215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,9.638178016757593e-05,292.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001014934459817,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784729003906,0.0,0.0,7.496361649828032e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001014948647934,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4519958496094,0.0,0.0,0.0004814412386622,291.15496826171875,294.1499938964844,253.8105316162109,253.0885467529297,260.51025390625,253.9035186767578,290.2412414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269666090607,0.0078459596261382,-0.0068189930170774,-0.0146637931466102,0.0,0.0,0.0,-0.0065537649206817,60.0,-25.54607391357422,-0.0,-7.19071664434523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,9.640725329518318e-05,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001015202869893,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,7.498342165490612e-05,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0001015216839732,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0004815685097128,291.1505432128906,294.1499938964844,253.7794952392578,253.0609436035156,260.3881530761719,253.8685607910156,290.2232971191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010272376239299,0.0078735202550888,-0.0068462826311588,-0.0147186294198036,0.0,0.0,0.0,-0.0065598813816905,60.0,-25.56400489807129,-0.0,-7.194511653096924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,9.640725329518318e-05,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001015202869893,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,7.498342165490612e-05,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0001015216839732,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0004815685097128,291.1505432128906,294.1499938964844,253.7794952392578,253.0609436035156,260.3881530761719,253.8685607910156,290.2232971191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010272376239299,0.0078735202550888,-0.0068462826311588,-0.0147186294198036,0.0,0.0,0.0,-0.0065598813816905,60.0,-25.56400489807129,-0.0,-7.194511653096924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.642278018873184e-05,292.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.000101536650618,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,7.499549974454567e-05,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.00010153803305,291.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,0.0004816461296286,291.14599609375,294.1499938964844,253.75,253.03477478027344,260.2676696777344,253.83497619628903,290.205322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274027008563,0.0078903054818511,-0.0068629025481641,-0.0147520266473293,0.0,0.0,0.0,-0.0065636062063276,60.0,-25.57833671569824,-0.0,-7.196823759159089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.642278018873184e-05,292.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.000101536650618,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,7.499549974454567e-05,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.00010153803305,291.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,0.0004816461296286,291.14599609375,294.1499938964844,253.75,253.03477478027344,260.2676696777344,253.83497619628903,290.205322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274027008563,0.0078903054818511,-0.0068629025481641,-0.0147520266473293,0.0,0.0,0.0,-0.0065636062063276,60.0,-25.57833671569824,-0.0,-7.196823759159089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,9.642144868848844e-05,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001015352681861,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,7.499446655856445e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,0.0001015366360661,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3933410644531,0.0,0.0,0.0004816396103706,291.141357421875,294.1499938964844,253.72149658203125,253.0095367431641,260.1488342285156,253.80288696289065,290.18731689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001027388148941,0.0078888311982154,-0.0068614427000284,-0.0147490929812192,0.0,0.0,0.0,-0.0065632793121039,60.0,-25.588308334350582,-0.0,-7.19662054393666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,9.642144868848844e-05,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001015352681861,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,7.499446655856445e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,0.0001015366360661,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3933410644531,0.0,0.0,0.0004816396103706,291.141357421875,294.1499938964844,253.72149658203125,253.0095367431641,260.1488342285156,253.80288696289065,290.18731689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001027388148941,0.0078888311982154,-0.0068614427000284,-0.0147490929812192,0.0,0.0,0.0,-0.0065632793121039,60.0,-25.588308334350582,-0.0,-7.19662054393666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,9.639688505558296e-05,292.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001015094094327,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,7.497535989386961e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0001015107627608,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.0004815169377252,291.1365966796875,294.1499938964844,253.69338989257807,252.9846649169922,260.0316772460937,253.7720642089844,290.1693115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271260980516,0.0078621692955493,-0.0068350434303283,-0.0146960448473691,0.0,0.0,0.0,-0.0065573626197874,60.0,-25.59234619140625,-0.0,-7.192948459078252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,9.639688505558296e-05,292.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001015094094327,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,7.497535989386961e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0001015107627608,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.0004815169377252,291.1365966796875,294.1499938964844,253.69338989257807,252.9846649169922,260.0316772460937,253.7720642089844,290.1693115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271260980516,0.0078621692955493,-0.0068350434303283,-0.0146960448473691,0.0,0.0,0.0,-0.0065573626197874,60.0,-25.59234619140625,-0.0,-7.192948459078252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.741455078125,0.0,0.0,9.637609764467923e-05,292.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001014875306282,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,7.495919271605089e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.0001014888694044,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644104003906,0.0,0.0,0.0004814131534658,291.1341857910156,294.1499938964844,253.6794891357422,252.9723663330078,259.9737243652344,253.757064819336,290.1602783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269044432789,0.0078396257013082,-0.0068127214908599,-0.0146511904895305,0.0,0.0,0.0,-0.0065523600205779,60.0,-25.591943740844727,-0.0,-7.189844097865716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,9.634968591853976e-05,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001014597219182,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,7.493865268770605e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.0001014610534184,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35479736328125,0.0,0.0,0.0004812812549062,291.1317443847656,294.1499938964844,253.6656951904297,252.96017456054688,259.9162292480469,253.7423248291016,290.1512756347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010266228346154,0.0078109847381711,-0.0067843617871403,-0.0145942028611898,0.0,0.0,0.0,-0.0065460037440061,60.0,-25.58998680114746,-0.0,-7.185901296224986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,9.62799313128926e-05,292.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.000101386285678,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,7.488439587177709e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,0.0001013875953503,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,0.0004809328820556,291.12677001953125,294.1499938964844,253.6384429931641,252.93609619140625,259.80242919921875,253.71353149414065,290.1332092285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010258791735395,0.0077353538945317,-0.0067094746045768,-0.0144437197595834,0.0,0.0,0.0,-0.0065292199142277,60.0,-25.58145904541016,-0.0,-7.175494687317041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,9.62799313128926e-05,292.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.000101386285678,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,7.488439587177709e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,0.0001013875953503,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,0.0004809328820556,291.12677001953125,294.1499938964844,253.6384429931641,252.93609619140625,259.80242919921875,253.71353149414065,290.1332092285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010258791735395,0.0077353538945317,-0.0067094746045768,-0.0144437197595834,0.0,0.0,0.0,-0.0065292199142277,60.0,-25.58145904541016,-0.0,-7.175494687317041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,9.618737385608256e-05,292.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001012888315017,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,7.481240754714236e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,0.0001012901266221,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,0.0004804706259164,291.1216735839844,294.1499938964844,253.61163330078125,252.9124298095703,259.6903076171875,253.68557739257807,290.1151428222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248926701024,0.0076350178569555,-0.0066101253032684,-0.0142440805211663,0.0,0.0,0.0,-0.0065069533884525,60.0,-25.566499710083008,-0.0,-7.16170092118773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,9.618737385608256e-05,292.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001012888315017,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,7.481240754714236e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,0.0001012901266221,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,0.0004804706259164,291.1216735839844,294.1499938964844,253.61163330078125,252.9124298095703,259.6903076171875,253.68557739257807,290.1151428222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248926701024,0.0076350178569555,-0.0066101253032684,-0.0142440805211663,0.0,0.0,0.0,-0.0065069533884525,60.0,-25.566499710083008,-0.0,-7.16170092118773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.607175888959318e-05,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001011671047308,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69012451171875,0.0,0.0,7.472248398698866e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001011683780234,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,0.0004798931768164,291.11651611328125,294.1499938964844,253.58531188964844,252.88922119140625,259.5798645019531,253.6584625244141,290.0970458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236605303362,0.0075096897780895,-0.0064860293641686,-0.0139947114512324,0.0,0.0,0.0,-0.0064791413024067,60.0,-25.54508399963379,-0.0,-7.144490155042149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.607175888959318e-05,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001011671047308,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69012451171875,0.0,0.0,7.472248398698866e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001011683780234,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,0.0004798931768164,291.11651611328125,294.1499938964844,253.58531188964844,252.88922119140625,259.5798645019531,253.6584625244141,290.0970458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236605303362,0.0075096897780895,-0.0064860293641686,-0.0139947114512324,0.0,0.0,0.0,-0.0064791413024067,60.0,-25.54508399963379,-0.0,-7.144490155042149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,9.593304275767878e-05,292.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001010210398817,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,7.461459608748555e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,0.0001010222986224,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0004792003310285,291.1112060546875,294.1499938964844,253.5594940185547,252.8664703369141,259.4711608886719,253.6321258544922,290.07891845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221820557489,0.0073593221604824,-0.0063371402211487,-0.0136955184862017,0.0,0.0,0.0,-0.0064457724802196,60.0,-25.517139434814453,-0.0,-7.123868073222185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,9.593304275767878e-05,292.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001010210398817,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,7.461459608748555e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,0.0001010222986224,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0004792003310285,291.1112060546875,294.1499938964844,253.5594940185547,252.8664703369141,259.4711608886719,253.6321258544922,290.07891845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221820557489,0.0073593221604824,-0.0063371402211487,-0.0136955184862017,0.0,0.0,0.0,-0.0064457724802196,60.0,-25.517139434814453,-0.0,-7.123868073222185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.585480438545346e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001009386614896,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,7.455373997800052e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,0.0001009399056783,291.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2698669433594,0.0,0.0,0.000478809553897,291.1085205078125,294.1499938964844,253.54676818847656,252.8552703857422,259.4174499511719,253.6192626953125,290.0698547363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021348289214,0.0072745154611766,-0.0062531670555472,-0.0135267721489071,0.0,0.0,0.0,-0.0064269523136317,60.0,-25.500600814819336,-0.0,-7.112250699492506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,9.5771458290983e-05,292.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001008508988888,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,7.448891847161576e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,0.0001008521430776,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,0.0004783932527061,291.1058349609375,294.1499938964844,253.5341796875,252.8441925048828,259.3641662597656,253.6065826416016,290.060791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204601567238,0.007184172514826,-0.0061637125909328,-0.0133470110595226,0.0,0.0,0.0,-0.0064069041982293,60.0,-25.48267364501953,-0.0,-7.09988583480481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,9.558875171933325e-05,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001006585152936,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571655273437,0.0,0.0,7.434681174345315e-05,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4074401855469,0.0,0.0,0.0001006597376544,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,0.0004774806729983,291.100341796875,294.1499938964844,253.5094146728516,252.8224334716797,259.2587890625,253.581771850586,290.04266357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010185129940509,0.0069861244410276,-0.0059676114469766,-0.0129529368132352,0.0,0.0,0.0,-0.0063629546202719,60.0,-25.442148208618164,-0.0,-7.072817709286029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,9.558875171933325e-05,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001006585152936,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571655273437,0.0,0.0,7.434681174345315e-05,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4074401855469,0.0,0.0,0.0001006597376544,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,0.0004774806729983,291.100341796875,294.1499938964844,253.5094146728516,252.8224334716797,259.2587890625,253.581771850586,290.04266357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010185129940509,0.0069861244410276,-0.0059676114469766,-0.0129529368132352,0.0,0.0,0.0,-0.0063629546202719,60.0,-25.442148208618164,-0.0,-7.072817709286029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578063964844,0.0,0.0,9.538635640637948e-05,292.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.000100445402495,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,7.418938912451267e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,0.0001004466030281,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,0.0004764697223436,291.0947570800781,294.1499938964844,253.48521423339844,252.8011779785156,259.155029296875,253.5577392578125,290.0245056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163561673834,0.006766733713448,-0.0057503771968185,-0.0125163905322551,0.0,0.0,0.0,-0.0063142697326838,60.0,-25.395736694335938,-0.0,-7.042893201969491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578063964844,0.0,0.0,9.538635640637948e-05,292.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.000100445402495,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,7.418938912451267e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,0.0001004466030281,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,0.0004764697223436,291.0947570800781,294.1499938964844,253.48521423339844,252.8011779785156,259.155029296875,253.5577392578125,290.0245056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163561673834,0.006766733713448,-0.0057503771968185,-0.0125163905322551,0.0,0.0,0.0,-0.0063142697326838,60.0,-25.395736694335938,-0.0,-7.042893201969491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
