time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595260,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,9.516758291283622e-05,292.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.000100215038401,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352844238281,0.0,0.0,7.401923357974738e-05,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,0.0001002162243821,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,0.0004753769899252,291.0890808105469,294.1499938964844,253.46157836914065,252.78048706054688,259.052978515625,253.5345001220703,290.00634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140248341485,0.0065295868553221,-0.0055155619047582,-0.0120445070788264,0.0,0.0,0.0,-0.0062616448849439,60.0,-25.343944549560547,-0.0,-7.010619640368533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,9.516758291283622e-05,292.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.000100215038401,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352844238281,0.0,0.0,7.401923357974738e-05,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,0.0001002162243821,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,0.0004753769899252,291.0890808105469,294.1499938964844,253.46157836914065,252.78048706054688,259.052978515625,253.5345001220703,290.00634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140248341485,0.0065295868553221,-0.0055155619047582,-0.0120445070788264,0.0,0.0,0.0,-0.0062616448849439,60.0,-25.343944549560547,-0.0,-7.010619640368533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,9.493647667113692e-05,292.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.997168672271072e-05,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,7.383948832284659e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,9.9972850875929e-05,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0004742226446978,291.08331298828125,294.1499938964844,253.4385528564453,252.7603454589844,258.95263671875,253.5120849609375,289.9881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115620680153,0.0062790676020085,-0.0052675055339932,-0.0115460082888603,0.0,0.0,0.0,-0.0062060533091425,60.0,-25.28786277770996,-0.0,-6.976607380693167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,9.493647667113692e-05,292.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.997168672271072e-05,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,7.383948832284659e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,9.9972850875929e-05,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0004742226446978,291.08331298828125,294.1499938964844,253.4385528564453,252.7603454589844,258.95263671875,253.5120849609375,289.9881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115620680153,0.0062790676020085,-0.0052675055339932,-0.0115460082888603,0.0,0.0,0.0,-0.0062060533091425,60.0,-25.28786277770996,-0.0,-6.976607380693167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.48177112150006e-05,292.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.984662756323814e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,7.374711276497692e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,9.98477844404988e-05,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,0.0004736294213216,291.08038330078125,294.1499938964844,253.42727661132807,252.75048828125,258.9031066894531,253.50119018554688,289.9790954589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102964006364,0.0061503238976001,-0.0051400274969637,-0.0112898228690028,0.0,0.0,0.0,-0.0061774845235049,60.0,-25.258544921875,-0.0,-6.959160714359315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,9.469804354012012e-05,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.97206152533181e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,7.365403871517628e-05,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,9.972176485462114e-05,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16949462890625,0.0,0.0,0.0004730316577479,291.07745361328125,294.1499938964844,253.4161376953125,252.74078369140625,258.8539733886719,253.4904937744141,289.9700012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090211872011,0.0060205953195691,-0.0050115743651986,-0.0110316770151257,0.0,0.0,0.0,-0.0061486973427236,60.0,-25.22866439819336,-0.0,-6.941603203358683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,9.445814794162288e-05,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.94680158328265e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,7.346745405811816e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.94691436062567e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,0.0004718334239441,291.0715026855469,294.1499938964844,253.3943786621093,252.7218170166016,258.75689697265625,253.4696502685547,289.9518127441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064647067338,0.0057605411857366,-0.0047540762461721,-0.0105141913518309,0.0,0.0,0.0,-0.0060909907333552,60.0,-25.167892456054688,-0.0,-6.906473970502702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,9.445814794162288e-05,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.94680158328265e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,7.346745405811816e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.94691436062567e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,0.0004718334239441,291.0715026855469,294.1499938964844,253.3943786621093,252.7218170166016,258.75689697265625,253.4696502685547,289.9518127441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064647067338,0.0057605411857366,-0.0047540762461721,-0.0105141913518309,0.0,0.0,0.0,-0.0060909907333552,60.0,-25.167892456054688,-0.0,-6.906473970502702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,9.42230471991934e-05,292.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.92204513750039e-05,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,7.32845946913585e-05,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.922157187247647e-05,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,0.000470659113489,291.0654602050781,294.1499938964844,253.373275756836,252.7034912109375,258.6614074707031,253.44956970214844,289.93365478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039594490081,0.0055056693963706,-0.0045017097145318,-0.0100070126354694,0.0,0.0,0.0,-0.0060344347730278,60.0,-25.10699462890625,-0.0,-6.872132729540682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,9.42230471991934e-05,292.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.92204513750039e-05,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,7.32845946913585e-05,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.922157187247647e-05,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,0.000470659113489,291.0654602050781,294.1499938964844,253.373275756836,252.7034912109375,258.6614074707031,253.44956970214844,289.93365478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039594490081,0.0055056693963706,-0.0045017097145318,-0.0100070126354694,0.0,0.0,0.0,-0.0060344347730278,60.0,-25.10699462890625,-0.0,-6.872132729540682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,9.399910777574404e-05,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.898465214064343e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,7.311042281799018e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,9.89857508102432e-05,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.0004695405659731,291.059326171875,294.1499938964844,253.35284423828125,252.685791015625,258.56744384765625,253.43023681640625,289.9154663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015730513259,0.0052628950215876,-0.0042613223195075,-0.0095239020884037,0.0,0.0,0.0,-0.0059805633500218,60.0,-25.04764747619629,-0.0,-6.839501764943634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,9.399910777574404e-05,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.898465214064343e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,7.311042281799018e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,9.89857508102432e-05,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.0004695405659731,291.059326171875,294.1499938964844,253.35284423828125,252.685791015625,258.56744384765625,253.43023681640625,289.9154663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015730513259,0.0052628950215876,-0.0042613223195075,-0.0095239020884037,0.0,0.0,0.0,-0.0059805633500218,60.0,-25.04764747619629,-0.0,-6.839501764943634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,9.379244147567078e-05,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.876703552436084e-05,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,7.294968236237764e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,9.876811964204536e-05,291.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0988464355469,0.0,0.0,0.0004685082822106,291.0531005859375,294.1499938964844,253.3331298828125,252.6687469482422,258.4750366210937,253.4115753173828,289.8973083496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993705898523,0.0050388406962156,-0.0040394701063632,-0.0090780369937419,0.0,0.0,0.0,-0.0059308465570211,60.0,-24.991518020629883,-0.0,-6.809456465362018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,9.379244147567078e-05,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.876703552436084e-05,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,7.294968236237764e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,9.876811964204536e-05,291.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0988464355469,0.0,0.0,0.0004685082822106,291.0531005859375,294.1499938964844,253.3331298828125,252.6687469482422,258.4750366210937,253.4115753173828,289.8973083496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993705898523,0.0050388406962156,-0.0040394701063632,-0.0090780369937419,0.0,0.0,0.0,-0.0059308465570211,60.0,-24.991518020629883,-0.0,-6.809456465362018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.369783219881356e-05,292.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.866741311270744e-05,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,7.287609332706779e-05,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,9.866848995443434e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,0.0004680357233155,291.0499572753906,294.1499938964844,253.32354736328125,252.6604919433593,258.4294128417969,253.4025115966797,289.8882141113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983624331653,0.0049362671561539,-0.0039379047229886,-0.0088739171624183,0.0,0.0,0.0,-0.0059080859646201,60.0,-24.96526908874512,-0.0,-6.795723805907984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,9.360862168250604e-05,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.857347322395071e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,7.280670979525894e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.336181640625,0.0,0.0,9.857454278972e-05,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,0.0004675901145674,291.0467834472656,294.1499938964844,253.3141326904297,252.65240478515625,258.3841247558594,253.39358520507807,289.879150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974116692319,0.0048395437188446,-0.003842132166028,-0.0086814370006322,0.0,0.0,0.0,-0.0058866236358881,60.0,-24.9402084350586,-0.0,-6.782787664860734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,9.345174476038665e-05,292.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.840828715823592e-05,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,7.268469198606908e-05,290.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,9.840934217208996e-05,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.00046680655214,291.0403747558594,294.1499938964844,253.2958831787109,252.63674926757807,258.2945861816406,253.37612915039065,289.8609924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957398287951,0.0046694539487361,-0.0036737141199409,-0.0083429561927914,0.0,0.0,0.0,-0.0058488813228905,60.0,-24.894718170166016,-0.0,-6.760068060884805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,9.345174476038665e-05,292.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.840828715823592e-05,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,7.268469198606908e-05,290.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,9.840934217208996e-05,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.00046680655214,291.0403747558594,294.1499938964844,253.2958831787109,252.63674926757807,258.2945861816406,253.37612915039065,289.8609924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957398287951,0.0046694539487361,-0.0036737141199409,-0.0083429561927914,0.0,0.0,0.0,-0.0058488813228905,60.0,-24.894718170166016,-0.0,-6.760068060884805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,9.332565241493283e-05,292.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.827551548369227e-05,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,7.25866193533875e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,9.827655594563112e-05,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04693603515625,0.0,0.0,0.0004661767452489,291.03387451171875,294.1499938964844,253.27838134765625,252.621810913086,258.2065124511719,253.35919189453125,289.8428649902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099439593032,0.0045327357947826,-0.0035383400972932,-0.0080708842724561,0.0,0.0,0.0,-0.0058185448870062,60.0,-24.85673713684082,-0.0,-6.74183411319973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,9.332565241493283e-05,292.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.827551548369227e-05,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,7.25866193533875e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,9.827655594563112e-05,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04693603515625,0.0,0.0,0.0004661767452489,291.03387451171875,294.1499938964844,253.27838134765625,252.621810913086,258.2065124511719,253.35919189453125,289.8428649902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099439593032,0.0045327357947826,-0.0035383400972932,-0.0080708842724561,0.0,0.0,0.0,-0.0058185448870062,60.0,-24.85673713684082,-0.0,-6.74183411319973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,9.323094855062664e-05,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.817580576054752e-05,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,7.251296483445913e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,9.81768243946135e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298156738281,0.0,0.0,0.0004657037497963,291.0273132324219,294.1499938964844,253.26168823242188,252.6076202392578,258.11968994140625,253.34266662597656,289.8247375488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933866094797,0.004430045839399,-0.0034366592299193,-0.0078665278851985,0.0,0.0,0.0,-0.0057957582175731,60.0,-24.82586479187012,-0.0,-6.728155454993613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,9.323094855062664e-05,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.817580576054752e-05,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,7.251296483445913e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,9.81768243946135e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298156738281,0.0,0.0,0.0004657037497963,291.0273132324219,294.1499938964844,253.26168823242188,252.6076202392578,258.11968994140625,253.34266662597656,289.8247375488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933866094797,0.004430045839399,-0.0034366592299193,-0.0078665278851985,0.0,0.0,0.0,-0.0057957582175731,60.0,-24.82586479187012,-0.0,-6.728155454993613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,9.316993964603172e-05,292.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.811157360672952e-05,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,7.246551831485704e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,9.811258496483788e-05,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0004653990617953,291.0206298828125,294.1499938964844,253.24578857421875,252.5941925048828,258.0343017578125,253.3265380859375,289.8066101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992736313492,0.0043638865463435,-0.0033711502328515,-0.007734868209809,0.0,0.0,0.0,-0.0057810777798295,60.0,-24.803970336914062,-0.0,-6.719349698869338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,9.316993964603172e-05,292.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.811157360672952e-05,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,7.246551831485704e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,9.811258496483788e-05,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0004653990617953,291.0206298828125,294.1499938964844,253.24578857421875,252.5941925048828,258.0343017578125,253.3265380859375,289.8066101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992736313492,0.0043638865463435,-0.0033711502328515,-0.007734868209809,0.0,0.0,0.0,-0.0057810777798295,60.0,-24.803970336914062,-0.0,-6.719349698869338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.520263671875,0.0,0.0,9.315006172982976e-05,292.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.80906406766735e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,7.245004962896928e-05,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.809164475882426e-05,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0004652997595258,291.0172424316406,294.1499938964844,253.23814392089844,252.5877685546875,257.9920654296875,253.318588256836,289.79754638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992524321191,0.004342318046838,-0.0033497936092317,-0.0076919458806514,0.0,0.0,0.0,-0.0057762921787798,60.0,-24.79565048217773,-0.0,-6.71648052730234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,9.313884220318867e-05,292.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.80788390734233e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,7.244132575578988e-05,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.807983587961644e-05,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99578857421875,0.0,0.0,0.000465243763756,291.0138244628906,294.1499938964844,253.230712890625,252.58154296875,257.9501647949219,253.31069946289065,289.7885131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924046462401,0.0043301461264491,-0.0033377413637936,-0.0076677235774695,0.0,0.0,0.0,-0.0057735908776521,60.0,-24.789382934570312,-0.0,-6.71486120040754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,9.313740156358108e-05,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.807733295019716e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,7.244020525831729e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,9.807831520447508e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,0.0004652366333175,291.0069580078125,294.1499938964844,253.2164764404297,252.56968688964844,257.8671569824219,253.2951202392578,289.7704162597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992389046587,0.0043285596184432,-0.0033361706882715,-0.0076645663939416,0.0,0.0,0.0,-0.0057732388377189,60.0,-24.782018661499023,-0.0,-6.71465016921502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,9.313740156358108e-05,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.807733295019716e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,7.244020525831729e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,9.807831520447508e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,0.0004652366333175,291.0069580078125,294.1499938964844,253.2164764404297,252.56968688964844,257.8671569824219,253.2951202392578,289.7704162597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992389046587,0.0043285596184432,-0.0033361706882715,-0.0076645663939416,0.0,0.0,0.0,-0.0057732388377189,60.0,-24.782018661499023,-0.0,-6.71465016921502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,9.31633694563061e-05,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.810468327486888e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,7.246039604069665e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,9.810565097723156e-05,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0004653663490898,290.9999694824219,294.1499938964844,253.2031097412109,252.55865478515625,257.7855224609375,253.27984619140625,289.7523498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992665416561,0.0043566785752773,-0.0033640135079622,-0.0077205249108374,0.0,0.0,0.0,-0.0057794782333076,60.0,-24.782358169555664,-0.0,-6.718390466176062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,9.31633694563061e-05,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.810468327486888e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,7.246039604069665e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,9.810565097723156e-05,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0004653663490898,290.9999694824219,294.1499938964844,253.2031097412109,252.55865478515625,257.7855224609375,253.27984619140625,289.7523498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992665416561,0.0043566785752773,-0.0033640135079622,-0.0077205249108374,0.0,0.0,0.0,-0.0057794782333076,60.0,-24.782358169555664,-0.0,-6.718390466176062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,9.321060497313738e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.815442899707703e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,7.249713962664828e-05,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,9.815539669943972e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,0.000465602352051,290.9928894042969,294.1499938964844,253.1906280517578,252.5484619140625,257.7049865722656,253.2648468017578,289.7343139648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931683307513,0.0044078608043491,-0.0034146923571825,-0.0078223794698715,0.0,0.0,0.0,-0.0057908347807824,60.0,-24.78814697265625,-0.0,-6.725201728841057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,9.321060497313738e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.815442899707703e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,7.249713962664828e-05,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,9.815539669943972e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,0.000465602352051,290.9928894042969,294.1499938964844,253.1906280517578,252.5484619140625,257.7049865722656,253.2648468017578,289.7343139648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931683307513,0.0044078608043491,-0.0034146923571825,-0.0078223794698715,0.0,0.0,0.0,-0.0057908347807824,60.0,-24.78814697265625,-0.0,-6.725201728841057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,9.327690349891782e-05,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.822426363825798e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,7.254871161421761e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.822521678870544e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0004659336118493,290.9857177734375,294.1499938964844,253.17906188964844,252.53912353515625,257.6255187988281,253.25015258789065,289.7162475585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938746225088,0.0044797132723033,-0.0034858388826251,-0.0079653682187199,0.0,0.0,0.0,-0.0058067780919373,60.0,-24.798667907714844,-0.0,-6.734769897320805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,9.327690349891782e-05,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.822426363825798e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,7.254871161421761e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.822521678870544e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0004659336118493,290.9857177734375,294.1499938964844,253.17906188964844,252.53912353515625,257.6255187988281,253.25015258789065,289.7162475585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938746225088,0.0044797132723033,-0.0034858388826251,-0.0079653682187199,0.0,0.0,0.0,-0.0058067780919373,60.0,-24.798667907714844,-0.0,-6.734769897320805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,9.331529872724786e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.826469613472e-05,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,7.257857214426622e-05,290.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,9.826564200920984e-05,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91998291015625,0.0,0.0,0.000466125406092,290.9820861816406,294.1499938964844,253.1736297607422,252.5347900390625,257.5862731933594,253.24295043945312,289.7072448730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942835895344,0.0045213215053081,-0.0035270382650196,-0.0080481702461838,0.0,0.0,0.0,-0.0058160107582807,60.0,-24.80558586120605,-0.0,-6.740313551745204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.335683716926724e-05,292.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.830843919189648e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,7.261087739607319e-05,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,9.83093777904287e-05,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,0.0004663329164031,290.9784240722656,294.1499938964844,253.16842651367188,252.5306701660156,257.5473022460937,253.2358856201172,289.6982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947259677574,0.0045663341879844,-0.0035716083366423,-0.0081377467140555,0.0,0.0,0.0,-0.0058259987272322,60.0,-24.813291549682617,-0.0,-6.746313374605961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,9.344582940684631e-05,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.840216807788238e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,7.268009358085692e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.8403099400457e-05,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948974609375,0.0,0.0,0.0004667775065172,290.9710388183594,294.1499938964844,253.15872192382807,252.5231170654297,257.4701232910156,253.2220764160156,289.68023681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995673937723,0.0046627861447632,-0.0036671122070401,-0.0083296876400709,0.0,0.0,0.0,-0.0058474005199968,60.0,-24.83014297485352,-0.0,-6.759178461379636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,9.344582940684631e-05,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.840216807788238e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,7.268009358085692e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.8403099400457e-05,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948974609375,0.0,0.0,0.0004667775065172,290.9710388183594,294.1499938964844,253.15872192382807,252.5231170654297,257.4701232910156,253.2220764160156,289.68023681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995673937723,0.0046627861447632,-0.0036671122070401,-0.0083296876400709,0.0,0.0,0.0,-0.0058474005199968,60.0,-24.83014297485352,-0.0,-6.759178461379636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.353864879813044e-05,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.849991329247132e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,7.275228563230485e-05,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,9.85008300631307e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782043457031,0.0,0.0,0.000467241188744,290.9635314941406,294.1499938964844,253.1499938964844,252.5164794921875,257.39404296875,253.2088623046875,289.6622314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966626530513,0.0047633768990635,-0.0037667143624275,-0.0085298651829361,0.0,0.0,0.0,-0.0058697210624814,60.0,-24.848222732543945,-0.0,-6.772609140170971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
