time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597600,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.353864879813044e-05,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.849991329247132e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,7.275228563230485e-05,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,9.85008300631307e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782043457031,0.0,0.0,0.000467241188744,290.9635314941406,294.1499938964844,253.1499938964844,252.5164794921875,257.39404296875,253.2088623046875,289.6622314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966626530513,0.0047633768990635,-0.0037667143624275,-0.0085298651829361,0.0,0.0,0.0,-0.0058697210624814,60.0,-24.848222732543945,-0.0,-6.772609140170971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,9.36375290621072e-05,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.860405407380311e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,7.282919250428677e-05,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.86049635685049e-05,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0004677351680584,290.9559326171875,294.1499938964844,253.14453125,252.51251220703125,257.3191223144531,253.19656372070312,289.64422607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977160952985,0.004870546516031,-0.0038728304207324,-0.0087431324645876,0.0,0.0,0.0,-0.0058935009874403,60.0,-24.866241455078125,-0.0,-6.786932260638423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,9.36375290621072e-05,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.860405407380311e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,7.282919250428677e-05,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.86049635685049e-05,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0004677351680584,290.9559326171875,294.1499938964844,253.14453125,252.51251220703125,257.3191223144531,253.19656372070312,289.64422607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977160952985,0.004870546516031,-0.0038728304207324,-0.0087431324645876,0.0,0.0,0.0,-0.0058935009874403,60.0,-24.866241455078125,-0.0,-6.786932260638423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.374764340464026e-05,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.872001828625798e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,7.291483780136332e-05,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,9.872091322904451e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0004682852595578,290.9482421875,294.1499938964844,253.14431762695312,252.5127410888672,257.2453918457031,253.1859741210937,289.6262512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988890960812,0.0049898885190486,-0.0039909994229674,-0.0089806243777275,0.0,0.0,0.0,-0.0059199826791882,60.0,-24.88371658325196,-0.0,-6.802900998081898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.374764340464026e-05,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.872001828625798e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,7.291483780136332e-05,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,9.872091322904451e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0004682852595578,290.9482421875,294.1499938964844,253.14431762695312,252.5127410888672,257.2453918457031,253.1859741210937,289.6262512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988890960812,0.0049898885190486,-0.0039909994229674,-0.0089806243777275,0.0,0.0,0.0,-0.0059199826791882,60.0,-24.88371658325196,-0.0,-6.802900998081898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,9.380676783621313e-05,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.878227865556256e-05,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.400390625,0.0,0.0,7.296082185348496e-05,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.87831735983491e-05,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0004685806052293,290.9443359375,294.1499938964844,253.1460723876953,252.51434326171875,257.20904541015625,253.18167114257807,289.6172790527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995189029723,0.0050539663061499,-0.0040544471703469,-0.0091081373393535,0.0,0.0,0.0,-0.0059342007152736,60.0,-24.892221450805664,-0.0,-6.811482933244406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,9.386823512613772e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.884702012641355e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,7.300863217096776e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.884790779324248e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,0.0004688876797445,290.9403991699219,294.1499938964844,253.1490173339844,252.5168609619141,257.1730041503906,253.1780700683593,289.6083068847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001737391576,0.0051205898635089,-0.004120416007936,-0.009240717627108,0.0,0.0,0.0,-0.005948984529823,60.0,-24.900585174560547,-0.0,-6.820411613261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,9.399738337378948e-05,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,9.898302232613788e-05,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,7.310907676583156e-05,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.89839027170092e-05,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,0.0004695328243542,290.9324951171875,294.1499938964844,253.15821838378903,252.5245819091797,257.1019592285156,253.1732482910156,289.59033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015496518462,0.0052605587989091,-0.0042590093798935,-0.0095192529261112,0.0,0.0,0.0,-0.0059800432063639,60.0,-24.916717529296875,-0.0,-6.839188415597165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,9.399738337378948e-05,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,9.898302232613788e-05,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,7.310907676583156e-05,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.89839027170092e-05,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,0.0004695328243542,290.9324951171875,294.1499938964844,253.15821838378903,252.5245819091797,257.1019592285156,253.1732482910156,289.59033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015496518462,0.0052605587989091,-0.0042590093798935,-0.0095192529261112,0.0,0.0,0.0,-0.0059800432063639,60.0,-24.916717529296875,-0.0,-6.839188415597165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,9.413198131369428e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,9.91247725323774e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3723449707031,0.0,0.0,7.321377051994205e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.912563837133348e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950744628906,0.0,0.0,0.0004702052392531,290.9244384765625,294.1499938964844,253.17156982421875,252.5355682373047,257.0321960449219,253.17173767089844,289.5723876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029835393652,0.0054064407013356,-0.0044034570455551,-0.0098095517605543,0.0,0.0,0.0,-0.0060124136507511,60.0,-24.93177604675293,-0.0,-6.858785894792163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,9.413198131369428e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,9.91247725323774e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3723449707031,0.0,0.0,7.321377051994205e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.912563837133348e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950744628906,0.0,0.0,0.0004702052392531,290.9244384765625,294.1499938964844,253.17156982421875,252.5355682373047,257.0321960449219,253.17173767089844,289.5723876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029835393652,0.0054064407013356,-0.0044034570455551,-0.0098095517605543,0.0,0.0,0.0,-0.0060124136507511,60.0,-24.93177604675293,-0.0,-6.858785894792163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,9.426875476492567e-05,292.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.926880738930775e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,7.332014502026141e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.926966595230624e-05,291.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0004708884807769,290.91632080078125,294.1499938964844,253.1886749267578,252.54953002929688,256.9637756347656,253.17385864257807,289.554443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044405935332,0.0055546704679727,-0.0045502297580242,-0.0101045221090316,0.0,0.0,0.0,-0.00604530563578,60.0,-24.945152282714844,-0.0,-6.878728697756743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,9.426875476492567e-05,292.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.926880738930775e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,7.332014502026141e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.926966595230624e-05,291.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0004708884807769,290.91632080078125,294.1499938964844,253.1886749267578,252.54953002929688,256.9637756347656,253.17385864257807,289.554443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044405935332,0.0055546704679727,-0.0045502297580242,-0.0101045221090316,0.0,0.0,0.0,-0.00604530563578,60.0,-24.945152282714844,-0.0,-6.878728697756743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,9.440338908461854e-05,292.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.941059397533536e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,7.342486060224473e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.94114379864186e-05,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0004715610411949,290.9080810546875,294.1499938964844,253.2091827392578,252.566162109375,256.8968811035156,253.1800842285156,289.5364990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058749467134,0.0057005858980119,-0.0046947109512984,-0.0103948852047324,0.0,0.0,0.0,-0.0060776844620704,60.0,-24.955928802490234,-0.0,-6.898387994169752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,9.440338908461854e-05,292.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.941059397533536e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,7.342486060224473e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.94114379864186e-05,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0004715610411949,290.9080810546875,294.1499938964844,253.2091827392578,252.566162109375,256.8968811035156,253.1800842285156,289.5364990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058749467134,0.0057005858980119,-0.0046947109512984,-0.0103948852047324,0.0,0.0,0.0,-0.0060776844620704,60.0,-24.955928802490234,-0.0,-6.898387994169752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,9.44684652495198e-05,292.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.947911894414574e-05,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,7.3475472163409e-05,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.947996295522898e-05,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536926269531,0.0,0.0,0.0004718861309811,290.9039001464844,294.1499938964844,253.2205810546875,252.57537841796875,256.864013671875,253.18478393554688,289.52752685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065681999549,0.0057711107656359,-0.0047645424492657,-0.010535224340856,0.0,0.0,0.0,-0.006093333940953,60.0,-24.96005249023437,-0.0,-6.907900029773374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,9.453157690586522e-05,292.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.954559209290892e-05,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383178710937,0.0,0.0,7.352456304943189e-05,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.954642882803456e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74542236328125,0.0,0.0,0.0004722014127764,290.89971923828125,294.1499938964844,253.23269653320312,252.58514404296875,256.83154296875,253.1903839111328,289.5185852050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010072406148537,0.0058395122177898,-0.0048322714865207,-0.0106713380664587,0.0,0.0,0.0,-0.0061085121706128,60.0,-24.96331787109375,-0.0,-6.917132111539105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,9.46489308262244e-05,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.966917423298582e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,7.361583993770182e-05,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.967000369215384e-05,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0004727876512333,290.8912658691406,294.1499938964844,253.25885009765625,252.60617065429688,256.7676696777344,253.20437622070312,289.5006408691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084907989948,0.0059666903689503,-0.0049581993371248,-0.0109244119375944,0.0,0.0,0.0,-0.00613673357293,60.0,-24.96655464172364,-0.0,-6.93431374543252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,9.46489308262244e-05,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.966917423298582e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,7.361583993770182e-05,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.967000369215384e-05,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0004727876512333,290.8912658691406,294.1499938964844,253.25885009765625,252.60617065429688,256.7676696777344,253.20437622070312,289.5006408691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084907989948,0.0059666903689503,-0.0049581993371248,-0.0109244119375944,0.0,0.0,0.0,-0.00613673357293,60.0,-24.96655464172364,-0.0,-6.93431374543252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.475139086134732e-05,292.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.977707668440416e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,7.369552622549236e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.977789886761455e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0004732995002996,290.8826904296875,294.1499938964844,253.28726196289065,252.62893676757807,256.7054138183594,253.22203063964844,289.4826965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095823090523,0.0060777221806347,-0.005068140104413,-0.0111453542485833,0.0,0.0,0.0,-0.0061613717116415,60.0,-24.964574813842773,-0.0,-6.949331776695544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.475139086134732e-05,292.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.977707668440416e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,7.369552622549236e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.977789886761455e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0004732995002996,290.8826904296875,294.1499938964844,253.28726196289065,252.62893676757807,256.7054138183594,253.22203063964844,289.4826965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095823090523,0.0060777221806347,-0.005068140104413,-0.0111453542485833,0.0,0.0,0.0,-0.0061613717116415,60.0,-24.964574813842773,-0.0,-6.949331776695544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,9.483609755989164e-05,292.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.986628720071168e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,7.37614172976464e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.986710210796446e-05,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,0.0004737226699944,290.8740234375,294.1499938964844,253.3175506591797,252.65313720703125,256.64471435546875,253.2428436279297,289.4647827148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104846442118,0.0061695156618952,-0.0051590311340987,-0.01132801361382,0.0,0.0,0.0,-0.0061817411333322,60.0,-24.956974029541016,-0.0,-6.961759879686724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,9.483609755989164e-05,292.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.986628720071168e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,7.37614172976464e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.986710210796446e-05,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,0.0004737226699944,290.8740234375,294.1499938964844,253.3175506591797,252.65313720703125,256.64471435546875,253.2428436279297,289.4647827148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104846442118,0.0061695156618952,-0.0051590311340987,-0.01132801361382,0.0,0.0,0.0,-0.0061817411333322,60.0,-24.956974029541016,-0.0,-6.961759879686724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.49012246564962e-05,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.993487037718296e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,7.381206523859873e-05,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.993567800847812e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,0.0004740480217151,290.865234375,294.1499938964844,253.34933471679688,252.678451538086,256.5855712890625,253.26649475097656,289.4468688964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111783631145,0.0062400791794061,-0.0052289008162915,-0.0114684263244271,0.0,0.0,0.0,-0.0061973999254405,60.0,-24.94326400756836,-0.0,-6.971321653281849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.49012246564962e-05,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.993487037718296e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,7.381206523859873e-05,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.993567800847812e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,0.0004740480217151,290.865234375,294.1499938964844,253.34933471679688,252.678451538086,256.5855712890625,253.26649475097656,289.4468688964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111783631145,0.0062400791794061,-0.0052289008162915,-0.0114684263244271,0.0,0.0,0.0,-0.0061973999254405,60.0,-24.94326400756836,-0.0,-6.971321653281849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29425048828125,0.0,0.0,9.492599201621488e-05,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.996096196118742e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,7.383133197436109e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.996176231652498e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.0004741717712022,290.8608093261719,294.1499938964844,253.36569213867188,252.69143676757807,256.556640625,253.27932739257807,289.4378967285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114422766491,0.0062669166363775,-0.005255474243313,-0.0115218302235007,0.0,0.0,0.0,-0.0062033552676439,60.0,-24.93391990661621,-0.0,-6.97495963208894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,9.494648838881405e-05,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,9.99825497274287e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,7.384727359749377e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.998334280680864e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,0.0004742741875816,290.8563842773437,294.1499938964844,253.3822631835937,252.7045745849609,256.528076171875,253.2926483154297,289.4289245605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010116605553776,0.0062891221605241,-0.0052774618379771,-0.0115660168230533,0.0,0.0,0.0,-0.0062082828953862,60.0,-24.923280715942383,-0.0,-6.977970912203092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.497337305219844e-05,292.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0001000108677544,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,7.386818469967693e-05,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001000116535578,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0004744085017591,290.847412109375,294.1499938964844,253.4159393310547,252.7312164306641,256.47216796875,253.3207550048828,289.4110107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119468206539,0.0063182404264807,-0.0053062937222421,-0.0116239571943879,0.0,0.0,0.0,-0.0062147444114089,60.0,-24.897720336914062,-0.0,-6.981920108728445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.497337305219844e-05,292.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0001000108677544,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,7.386818469967693e-05,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001000116535578,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0004744085017591,290.847412109375,294.1499938964844,253.4159393310547,252.7312164306641,256.47216796875,253.3207550048828,289.4110107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119468206539,0.0063182404264807,-0.0053062937222421,-0.0116239571943879,0.0,0.0,0.0,-0.0062147444114089,60.0,-24.897720336914062,-0.0,-6.981920108728445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649230957031,0.0,0.0,9.498368308413774e-05,292.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001000217380351,291.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,7.387620280496776e-05,290.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001000225092866,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,0.0004744600446429,290.8383483886719,294.1499938964844,253.4499969482422,252.758056640625,256.4178466796875,253.3504180908203,289.3930969238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120564838871,0.006329393479973,-0.0053173368796706,-0.011646150611341,0.0,0.0,0.0,-0.0062172194011509,60.0,-24.867067337036133,-0.0,-6.98343285421288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649230957031,0.0,0.0,9.498368308413774e-05,292.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001000217380351,291.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,7.387620280496776e-05,290.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001000225092866,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,0.0004744600446429,290.8383483886719,294.1499938964844,253.4499969482422,252.758056640625,256.4178466796875,253.3504180908203,289.3930969238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120564838871,0.006329393479973,-0.0053173368796706,-0.011646150611341,0.0,0.0,0.0,-0.0062172194011509,60.0,-24.867067337036133,-0.0,-6.98343285421288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.498350118519738e-05,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001000215561361,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,7.387606456177309e-05,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001000223128357,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,0.0004744591715279,290.8291931152344,294.1499938964844,253.4840545654297,252.7848052978516,256.3652038574219,253.3812561035156,289.37518310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012054271996,0.0063291760161519,-0.0053171217441558,-0.0116457184776663,0.0,0.0,0.0,-0.006217170972377,60.0,-24.83259391784668,-0.0,-6.983403721960715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.498350118519738e-05,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001000215561361,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,7.387606456177309e-05,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001000223128357,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,0.0004744591715279,290.8291931152344,294.1499938964844,253.4840545654297,252.7848052978516,256.3652038574219,253.3812561035156,289.37518310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012054271996,0.0063291760161519,-0.0053171217441558,-0.0116457184776663,0.0,0.0,0.0,-0.006217170972377,60.0,-24.83259391784668,-0.0,-6.983403721960715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,9.502317698206753e-05,292.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0001000633419607,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,7.390692189801484e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001000640913844,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,0.0004746573977172,290.8199462890625,294.1499938964844,253.51773071289065,252.8111572265625,256.3140563964844,253.4129638671875,289.3572692871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124767431989,0.0063721570186316,-0.005359680391848,-0.011731244623661,0.0,0.0,0.0,-0.0062267086468636,60.0,-24.80220603942871,-0.0,-6.989235856735831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,9.502317698206753e-05,292.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0001000633419607,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,7.390692189801484e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001000640913844,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,0.0004746573977172,290.8199462890625,294.1499938964844,253.51773071289065,252.8111572265625,256.3140563964844,253.4129638671875,289.3572692871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124767431989,0.0063721570186316,-0.005359680391848,-0.011731244623661,0.0,0.0,0.0,-0.0062267086468636,60.0,-24.80220603942871,-0.0,-6.989235856735831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.50462926994078e-05,292.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0001000876800389,290.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,7.392489351332188e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001000884294626,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,0.0004747728817164,290.8152770996094,294.1499938964844,253.5343170166016,252.82408142089844,256.2890625,253.4290771484375,289.34832763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127229616045,0.0063971979543566,-0.005384474992752,-0.0117810722440481,0.0,0.0,0.0,-0.0062322653830051,60.0,-24.789684295654297,-0.0,-6.992635093183709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,9.505476919002832e-05,292.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001000966149149,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,7.393149280687794e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001000973643385,291.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0004748152568936,290.8105773925781,294.1499938964844,253.5506591796875,252.8367919921875,256.264404296875,253.4452667236328,289.33935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128132998943,0.0064063784666359,-0.0053935651667416,-0.0117993410676717,0.0,0.0,0.0,-0.0062343031167984,60.0,-24.77624893188477,-0.0,-6.993881385142231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.502084139967336e-05,292.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.000100060897239,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.39051029086113e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001000616321107,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,0.0004746458143927,290.8011474609375,294.1499938964844,253.5824584960937,252.8614501953125,256.2162475585937,253.4774780273437,289.32147216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124517139047,0.0063695865683257,-0.0053571350872516,-0.0117261298000812,0.0,0.0,0.0,-0.006226138677448,60.0,-24.740434646606445,-0.0,-6.988886980252573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.502084139967336e-05,292.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.000100060897239,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.39051029086113e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001000616321107,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,0.0004746458143927,290.8011474609375,294.1499938964844,253.5824584960937,252.8614501953125,256.2162475585937,253.4774780273437,289.32147216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124517139047,0.0063695865683257,-0.0053571350872516,-0.0117261298000812,0.0,0.0,0.0,-0.006226138677448,60.0,-24.740434646606445,-0.0,-6.988886980252573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
