time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599940,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.493347897659989e-05,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.996890730690212e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.383715274045244e-05,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.996962762670591e-05,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,0.0004742094315588,290.7916259765625,294.1499938964844,253.6127471923828,252.88479614257807,256.1695251464844,253.5089569091797,289.3035583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115206241607,0.0062748715281486,-0.0052633509039878,-0.0115376589819788,0.0,0.0,0.0,-0.0062051215209066,60.0,-24.691280364990234,-0.0,-6.976038235961823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.493347897659989e-05,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.996890730690212e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.383715274045244e-05,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.996962762670591e-05,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,0.0004742094315588,290.7916259765625,294.1499938964844,253.6127471923828,252.88479614257807,256.1695251464844,253.5089569091797,289.3035583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115206241607,0.0062748715281486,-0.0052633509039878,-0.0115376589819788,0.0,0.0,0.0,-0.0062051215209066,60.0,-24.691280364990234,-0.0,-6.976038235961823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.482809400651604e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.98579416773282e-05,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.375518907792866e-05,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.98586547211744e-05,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,0.0004736830596812,290.78204345703125,294.1499938964844,253.6411590576172,252.90655517578125,256.1241760253906,253.53936767578125,289.2856750488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103975655511,0.0061606303788721,-0.0051502329297363,-0.011310332454741,0.0,0.0,0.0,-0.0061797709204256,60.0,-24.634401321411133,-0.0,-6.960556220292349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.482809400651604e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.98579416773282e-05,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.375518907792866e-05,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.98586547211744e-05,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,0.0004736830596812,290.78204345703125,294.1499938964844,253.6411590576172,252.90655517578125,256.1241760253906,253.53936767578125,289.2856750488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103975655511,0.0061606303788721,-0.0051502329297363,-0.011310332454741,0.0,0.0,0.0,-0.0061797709204256,60.0,-24.634401321411133,-0.0,-6.960556220292349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.472921374253929e-05,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.975382272386923e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.367828220594674e-05,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.97545284917578e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,0.0004731891676783,290.7723693847656,294.1499938964844,253.66729736328125,252.9264373779297,256.08013916015625,253.5684356689453,289.2677917480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010093437740579,0.0060534346848726,-0.00504409102723,-0.0110970241948962,0.0,0.0,0.0,-0.0061559835448861,60.0,-24.5771541595459,-0.0,-6.946045516542655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.472921374253929e-05,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.975382272386923e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.367828220594674e-05,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.97545284917578e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,0.0004731891676783,290.7723693847656,294.1499938964844,253.66729736328125,252.9264373779297,256.08013916015625,253.5684356689453,289.2677917480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010093437740579,0.0060534346848726,-0.00504409102723,-0.0110970241948962,0.0,0.0,0.0,-0.0061559835448861,60.0,-24.5771541595459,-0.0,-6.946045516542655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.468318603467196e-05,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,9.970535029424354e-05,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.364247721852735e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.970605606213212e-05,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0004729592765215,290.7674865722656,294.1499938964844,253.67941284179688,252.93556213378903,256.0586853027344,253.5823211669922,289.25885009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010088531998917,0.0060035334900021,-0.004994680173695,-0.0109977256506681,0.0,0.0,0.0,-0.0061449101194739,60.0,-24.54979133605957,-0.0,-6.939295360552934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.463891183258966e-05,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.965874050976709e-05,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.360804738709703e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.965943900169803e-05,291.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,0.0004727381456177,290.7626037597656,294.1499938964844,253.69081115722656,252.94412231445312,256.0374755859375,253.59585571289065,289.2499084472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083814850077,0.0059555391781032,-0.0049471575766801,-0.0109022222459316,0.0,0.0,0.0,-0.0061342599801719,60.0,-24.52322578430176,-0.0,-6.932806684289973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.455776307731868e-05,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.957329166354612e-05,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.354492845479399e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.957397560356183e-05,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0004723328165709,290.7527770996094,294.1499938964844,253.71131896972656,252.95933532714844,255.99591064453125,253.62158203125,289.2320556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010075165191665,0.0058675585314631,-0.0048600421287119,-0.0107271485030651,0.0,0.0,0.0,-0.0061147371307015,60.0,-24.473234176635746,-0.0,-6.920919304320705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.455776307731868e-05,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.957329166354612e-05,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.354492845479399e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.957397560356183e-05,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0004723328165709,290.7527770996094,294.1499938964844,253.71131896972656,252.95933532714844,255.99591064453125,253.62158203125,289.2320556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010075165191665,0.0058675585314631,-0.0048600421287119,-0.0107271485030651,0.0,0.0,0.0,-0.0061147371307015,60.0,-24.473234176635746,-0.0,-6.920919304320705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.448716446058825e-05,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,9.9498953204602e-05,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.349001680267975e-05,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.949963714461774e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,0.000471980223665,290.7428894042969,294.1499938964844,253.7284240722656,252.97178649902344,255.9555053710937,253.6450958251953,289.2142028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010067641269415,0.0057910191826522,-0.00478425482288,-0.010574840940535,0.0,0.0,0.0,-0.0060977526009082,60.0,-24.42832565307617,-0.0,-6.910586591857283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.448716446058825e-05,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,9.9498953204602e-05,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.349001680267975e-05,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.949963714461774e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,0.000471980223665,290.7428894042969,294.1499938964844,253.7284240722656,252.97178649902344,255.9555053710937,253.6450958251953,289.2142028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010067641269415,0.0057910191826522,-0.00478425482288,-0.010574840940535,0.0,0.0,0.0,-0.0060977526009082,60.0,-24.42832565307617,-0.0,-6.910586591857283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.442689770366997e-05,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,9.943549957824872e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.344314508372918e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.94361689663492e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,0.0004716792027465,290.7328796386719,294.1499938964844,253.7417755126953,252.9811553955078,255.91607666015625,253.6663818359375,289.1963806152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001006121863611,0.0057256771251559,-0.0047195553779602,-0.0104448152706027,0.0,0.0,0.0,-0.0060832533054053,60.0,-24.3882999420166,-0.0,-6.901771598677442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.442689770366997e-05,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,9.943549957824872e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.344314508372918e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.94361689663492e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,0.0004716792027465,290.7328796386719,294.1499938964844,253.7417755126953,252.9811553955078,255.91607666015625,253.6663818359375,289.1963806152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001006121863611,0.0057256771251559,-0.0047195553779602,-0.0104448152706027,0.0,0.0,0.0,-0.0060832533054053,60.0,-24.3882999420166,-0.0,-6.901771598677442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.43788472795859e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.938490984495728e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,7.340577576542273e-05,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.938556468114256e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,0.0004714392125606,290.72283935546875,294.1499938964844,253.75099182128903,252.9871826171875,255.8775787353516,253.6849670410156,289.1785583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005609636195,0.005673574283719,-0.004667964298278,-0.0103411339223384,0.0,0.0,0.0,-0.0060716914013028,60.0,-24.354076385498047,-0.0,-6.894746462648983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.43788472795859e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.938490984495728e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,7.340577576542273e-05,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.938556468114256e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,0.0004714392125606,290.72283935546875,294.1499938964844,253.75099182128903,252.9871826171875,255.8775787353516,253.6849670410156,289.1785583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005609636195,0.005673574283719,-0.004667964298278,-0.0103411339223384,0.0,0.0,0.0,-0.0060716914013028,60.0,-24.354076385498047,-0.0,-6.894746462648983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.435944230062888e-05,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,9.936447168001904e-05,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.33906781533733e-05,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.936512651620431e-05,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0004713422677014,290.7177734375,294.1499938964844,253.75392150878903,252.9888458251953,255.8586578369141,253.693115234375,289.169677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054027661681,0.0056525282561779,-0.0046471254900097,-0.0102992532774806,0.0,0.0,0.0,-0.0060670212842524,60.0,-24.339332580566406,-0.0,-6.89190997604783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.4343296950683e-05,292.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.934748231898992e-05,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,7.337812712648883e-05,290.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,9.93481298792176e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0004712616791948,290.7126770019531,294.1499938964844,253.75567626953125,252.98956298828125,255.8399353027344,253.70046997070312,289.1607666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010052307043224,0.005635024048388,-0.0046297935768961,-0.0102644218131899,0.0,0.0,0.0,-0.0060631372034549,60.0,-24.32612991333008,-0.0,-6.889550974165104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.432137449039146e-05,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,9.932440298143774e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,7.336107228184119e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,9.93250432657078e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.0004711521905846,290.70245361328125,294.1499938964844,253.75547790527344,252.9879913330078,255.802978515625,253.7127227783203,289.1429748535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049969423562,0.0056112436577677,-0.0046062464825809,-0.0102170994505286,0.0,0.0,0.0,-0.0060578603297472,60.0,-24.30466079711914,-0.0,-6.886347136969563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.432137449039146e-05,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,9.932440298143774e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,7.336107228184119e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,9.93250432657078e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.0004711521905846,290.70245361328125,294.1499938964844,253.75547790527344,252.9879913330078,255.802978515625,253.7127227783203,289.1429748535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049969423562,0.0056112436577677,-0.0046062464825809,-0.0102170994505286,0.0,0.0,0.0,-0.0060578603297472,60.0,-24.30466079711914,-0.0,-6.886347136969563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.431358921574429e-05,292.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,9.931621025316416e-05,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.335501868510619e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.93168432614766e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875732421875,0.0,0.0,0.000471113336971,290.692138671875,294.1499938964844,253.75,252.982177734375,255.7666015625,253.721420288086,289.1252136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049137054011,0.0056027858518064,-0.0045978720299899,-0.0102002685889601,0.0,0.0,0.0,-0.006055983249098,60.0,-24.29013061523437,-0.0,-6.885208136964138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.431358921574429e-05,292.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,9.931621025316416e-05,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.335501868510619e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.93168432614766e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875732421875,0.0,0.0,0.000471113336971,290.692138671875,294.1499938964844,253.75,252.982177734375,255.7666015625,253.721420288086,289.1252136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049137054011,0.0056027858518064,-0.0045978720299899,-0.0102002685889601,0.0,0.0,0.0,-0.006055983249098,60.0,-24.29013061523437,-0.0,-6.885208136964138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.42983606364578e-05,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,9.930018131854013e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.33431734261103e-05,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,9.930080705089496e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,0.000471037288662,290.6817626953125,294.1499938964844,253.74127197265625,252.97373962402344,255.730712890625,253.72653198242188,289.10748291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047513060271,0.005586261395365,-0.0045815100893378,-0.0101673863828182,0.0,0.0,0.0,-0.0060523166321218,60.0,-24.279449462890625,-0.0,-6.882982717115739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.42983606364578e-05,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,9.930018131854013e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.33431734261103e-05,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,9.930080705089496e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,0.000471037288662,290.6817626953125,294.1499938964844,253.74127197265625,252.97373962402344,255.730712890625,253.72653198242188,289.10748291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047513060271,0.005586261395365,-0.0045815100893378,-0.0101673863828182,0.0,0.0,0.0,-0.0060523166321218,60.0,-24.279449462890625,-0.0,-6.882982717115739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.422836592420936e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,9.922647586790843e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.328872743528336e-05,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,9.922709432430564e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0004706876934505,290.6712951660156,294.1499938964844,253.7315826416016,252.9644775390625,255.6953125,253.7283172607422,289.0897521972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010040054330602,0.005510373506695,-0.0045063681900501,-0.0100163742899894,0.0,0.0,0.0,-0.0060354778543114,60.0,-24.262149810791016,-0.0,-6.872765823118243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.422836592420936e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,9.922647586790843e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.328872743528336e-05,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,9.922709432430564e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0004706876934505,290.6712951660156,294.1499938964844,253.7315826416016,252.9644775390625,255.6953125,253.7283172607422,289.0897521972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010040054330602,0.005510373506695,-0.0045063681900501,-0.0100163742899894,0.0,0.0,0.0,-0.0060354778543114,60.0,-24.262149810791016,-0.0,-6.872765823118243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.416681859875098e-05,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,9.916166891343892e-05,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.324085891013965e-05,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.916228736983612e-05,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0004703802696894,290.6660461425781,294.1499938964844,253.72637939453125,252.9595489501953,255.67779541015625,253.7281494140625,289.08087158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033496655523,0.0054436512291431,-0.0044403015635907,-0.0098835993558168,0.0,0.0,0.0,-0.0060206721536815,60.0,-24.24800682067871,-0.0,-6.863789536737387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.409438644070178e-05,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,9.908540232572705e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.318452844629064e-05,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.908601350616664e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.000470018479973,290.6607971191406,294.1499938964844,253.720932006836,252.9544372558593,255.6604156494141,253.7273864746093,289.072021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025778319686,0.0053651295602321,-0.0043625519610941,-0.0097273448482155,0.0,0.0,0.0,-0.0060032485052943,60.0,-24.230619430541992,-0.0,-6.853233713854935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.396587847732008e-05,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,9.895008406601846e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,7.308457134058699e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,9.895068069454284e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0004693765949923,290.65020751953125,294.1499938964844,253.70936584472656,252.943603515625,255.6259765625,253.72433471679688,289.0543212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012083221226,0.0052258134819567,-0.0042246053926646,-0.0094501106068491,0.0,0.0,0.0,-0.0059723346494138,60.0,-24.193017959594727,-0.0,-6.834524413079637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.396587847732008e-05,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,9.895008406601846e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,7.308457134058699e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,9.895068069454284e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0004693765949923,290.65020751953125,294.1499938964844,253.70936584472656,252.943603515625,255.6259765625,253.72433471679688,289.0543212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012083221226,0.0052258134819567,-0.0042246053926646,-0.0094501106068491,0.0,0.0,0.0,-0.0059723346494138,60.0,-24.193017959594727,-0.0,-6.834524413079637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.388055332237856e-05,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,9.886024054139853e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,7.301821460714564e-05,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.886082989396527e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.0004689503984991,290.6395263671875,294.1499938964844,253.69688415527344,252.9320373535156,255.5919952392578,253.7193603515625,289.0366516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002990020439,0.0051333075389266,-0.0041330084204673,-0.0092660253867506,0.0,0.0,0.0,-0.005951807834208,60.0,-24.163280487060547,-0.0,-6.822116205285056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.388055332237856e-05,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,9.886024054139853e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,7.301821460714564e-05,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.886082989396527e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.0004689503984991,290.6395263671875,294.1499938964844,253.69688415527344,252.9320373535156,255.5919952392578,253.7193603515625,289.0366516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002990020439,0.0051333075389266,-0.0041330084204673,-0.0092660253867506,0.0,0.0,0.0,-0.005951807834208,60.0,-24.163280487060547,-0.0,-6.822116205285056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.379535185871646e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,9.877052070805804e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,7.295194518519565e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.877111006062478e-05,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,0.0004685248131863,290.6288146972656,294.1499938964844,253.6835174560547,252.91970825195312,255.55841064453125,253.7128295898437,289.0190124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993910789489,0.0050409315153956,-0.0040415404364466,-0.0090821981430053,0.0,0.0,0.0,-0.005931309890002,60.0,-24.13707160949707,-0.0,-6.809736419199909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.379535185871646e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,9.877052070805804e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,7.295194518519565e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.877111006062478e-05,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,0.0004685248131863,290.6288146972656,294.1499938964844,253.6835174560547,252.91970825195312,255.55841064453125,253.7128295898437,289.0190124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993910789489,0.0050409315153956,-0.0040415404364466,-0.0090821981430053,0.0,0.0,0.0,-0.005931309890002,60.0,-24.13707160949707,-0.0,-6.809736419199909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.370916086481884e-05,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,9.867976768873632e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,7.288490451173857e-05,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,9.868034248938784e-05,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,0.0004680943093262,290.6180419921875,294.1499938964844,253.66929626464844,252.9066772460937,255.5251617431641,253.70510864257807,289.0013732910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984725620597,0.0049474854022264,-0.003949012607336,-0.0088962409645318,0.0,0.0,0.0,-0.0059105744585394,60.0,-24.112079620361328,-0.0,-6.797225182708645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.370916086481884e-05,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,9.867976768873632e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,7.288490451173857e-05,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,9.868034248938784e-05,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,0.0004680943093262,290.6180419921875,294.1499938964844,253.66929626464844,252.9066772460937,255.5251617431641,253.70510864257807,289.0013732910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984725620597,0.0049474854022264,-0.003949012607336,-0.0088962409645318,0.0,0.0,0.0,-0.0059105744585394,60.0,-24.112079620361328,-0.0,-6.797225182708645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.366526501253249e-05,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,9.86335435300134e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,7.285076571861282e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.863411833066492e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.0004678750701714,290.61260986328125,294.1499938964844,253.661865234375,252.89990234375,255.50868225097656,253.7007293701172,288.9925537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980048052966,0.0048998943530023,-0.0039018897805362,-0.0088015357032418,0.0,0.0,0.0,-0.0059000146575272,60.0,-24.09979248046875,-0.0,-6.790858009253499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.36207507038489e-05,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.858667181106284e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,7.281613943632692e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,9.858723933575676e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,0.0004676527169067,290.607177734375,294.1499938964844,253.6542205810547,252.8929443359375,255.4922790527344,253.69607543945312,288.9837646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009975304128602,0.0048516299575567,-0.0038540994282811,-0.0087054884061217,0.0,0.0,0.0,-0.0058893049135804,60.0,-24.0875301361084,-0.0,-6.784403439041854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.35286152525805e-05,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,9.848965419223532e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.274447852978483e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.84902144409716e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0004671924980357,290.59625244140625,294.1499938964844,253.6383209228516,252.87852478027344,255.45974731445312,253.68592834472656,288.9661560058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965485660359,0.0047517376951873,-0.003755189012736,-0.0085067022591829,0.0,0.0,0.0,-0.0058671394363045,60.0,-24.062849044799805,-0.0,-6.771054472665129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
