time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602280,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.35286152525805e-05,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,9.848965419223532e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.274447852978483e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.84902144409716e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0004671924980357,290.59625244140625,294.1499938964844,253.6383209228516,252.87852478027344,255.45974731445312,253.68592834472656,288.9661560058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965485660359,0.0047517376951873,-0.003755189012736,-0.0085067022591829,0.0,0.0,0.0,-0.0058671394363045,60.0,-24.062849044799805,-0.0,-6.771054472665129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.34311538003385e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,9.838703408604488e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.266867760336027e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,9.838758705882356e-05,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0004667057073675,290.5852966308594,294.1499938964844,253.62161254882807,252.86343383789065,255.4275054931641,253.67486572265625,288.9485778808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955100249499,0.0046460768207907,-0.0036505667958408,-0.0082964356988668,0.0,0.0,0.0,-0.0058436938561499,60.0,-24.03761482238769,-0.0,-6.756948778274818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.34311538003385e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,9.838703408604488e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.266867760336027e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,9.838758705882356e-05,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0004667057073675,290.5852966308594,294.1499938964844,253.62161254882807,252.86343383789065,255.4275054931641,253.67486572265625,288.9485778808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955100249499,0.0046460768207907,-0.0036505667958408,-0.0082964356988668,0.0,0.0,0.0,-0.0058436938561499,60.0,-24.03761482238769,-0.0,-6.756948778274818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.33265037019737e-05,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,9.827683243202046e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.25872814655304e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.827738540479912e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004661830025725,290.5742492675781,294.1499938964844,253.6041259765625,252.8477020263672,255.3955841064453,253.6629180908203,288.9309997558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943947661668,0.0045326147228479,-0.0035382199566811,-0.0080706430599093,0.0,0.0,0.0,-0.0058185178786516,60.0,-24.011323928833008,-0.0,-6.741818481259544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.33265037019737e-05,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,9.827683243202046e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.25872814655304e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.827738540479912e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004661830025725,290.5742492675781,294.1499938964844,253.6041259765625,252.8477020263672,255.3955841064453,253.6629180908203,288.9309997558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943947661668,0.0045326147228479,-0.0035382199566811,-0.0080706430599093,0.0,0.0,0.0,-0.0058185178786516,60.0,-24.011323928833008,-0.0,-6.741818481259544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.321427205577491e-05,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,9.815865632845087e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,7.249999180203304e-05,290.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,9.815919474931434e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004656224045902,290.5631408691406,294.1499938964844,253.5858612060547,252.83132934570312,255.3639373779297,253.6501922607422,288.9134826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931988315656,0.0044109341688454,-0.003417735453695,-0.007828495465219,0.0,0.0,0.0,-0.0057915179058909,60.0,-23.98369026184082,-0.0,-6.725611001456856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.321427205577491e-05,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,9.815865632845087e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,7.249999180203304e-05,290.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,9.815919474931434e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004656224045902,290.5631408691406,294.1499938964844,253.5858612060547,252.83132934570312,255.3639373779297,253.6501922607422,288.9134826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931988315656,0.0044109341688454,-0.003417735453695,-0.007828495465219,0.0,0.0,0.0,-0.0057915179058909,60.0,-23.98369026184082,-0.0,-6.725611001456856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.315515490015967e-05,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,9.809640323510394e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,7.245401502586901e-05,290.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,9.809694165596738e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004653271171264,290.5575561523437,294.1499938964844,253.5764617919922,252.8229217529297,255.3482208251953,253.64356994628903,288.9046936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009925689082592,0.0043468433432281,-0.0033542744349688,-0.007700951769948,0.0,0.0,0.0,-0.0057772966101765,60.0,-23.96931838989257,-0.0,-6.717082356999526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.309421147918329e-05,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,9.803223656490444e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,7.240661216201261e-05,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,9.803276770981029e-05,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0004650227201636,290.5519714355469,294.1499938964844,253.56686401367188,252.81434631347656,255.3325653076172,253.6367950439453,288.8959350585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919195435941,0.0042807734571397,-0.0032888539135456,-0.0075694695115089,0.0,0.0,0.0,-0.0057626361958682,60.0,-23.954605102539062,-0.0,-6.708295785529117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.29676098166965e-05,292.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,9.789891919353975e-05,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,7.230813935166225e-05,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,9.7899443062488e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004643903230316,290.540771484375,294.1499938964844,253.54714965820312,252.7967834472656,255.30142211914065,253.62283325195312,288.8784484863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009905704064294,0.0041435095481574,-0.0031529392581433,-0.0072963079437613,0.0,0.0,0.0,-0.0057321791537106,60.0,-23.92424392700196,-0.0,-6.69006041675857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.29676098166965e-05,292.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,9.789891919353975e-05,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,7.230813935166225e-05,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,9.7899443062488e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004643903230316,290.540771484375,294.1499938964844,253.54714965820312,252.7967834472656,255.30142211914065,253.62283325195312,288.8784484863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009905704064294,0.0041435095481574,-0.0031529392581433,-0.0072963079437613,0.0,0.0,0.0,-0.0057321791537106,60.0,-23.92424392700196,-0.0,-6.69006041675857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.283720282837749e-05,292.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.77616073214449e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,7.220671977847815e-05,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.77621239144355e-05,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004637389502022,290.5295104980469,294.1499938964844,253.5267333984375,252.7786407470703,255.2704925537109,253.60841369628903,288.8609619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891807567328,0.0040021268650889,-0.0030129463411867,-0.0070149484090507,0.0,0.0,0.0,-0.0057008075527846,60.0,-23.893041610717773,-0.0,-6.671303509619976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.283720282837749e-05,292.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.77616073214449e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,7.220671977847815e-05,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.77621239144355e-05,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004637389502022,290.5295104980469,294.1499938964844,253.5267333984375,252.7786407470703,255.2704925537109,253.60841369628903,288.8609619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891807567328,0.0040021268650889,-0.0030129463411867,-0.0070149484090507,0.0,0.0,0.0,-0.0057008075527846,60.0,-23.893041610717773,-0.0,-6.671303509619976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.270699229091406e-05,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,9.76244919002056e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.210544572444633e-05,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,9.762500849319622e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.000463088566903,290.5182189941406,294.1499938964844,253.505615234375,252.7599334716797,255.2397918701172,253.593505859375,288.843505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877933189272,0.0038609558250755,-0.0028731625061482,-0.0067340075038373,0.0,0.0,0.0,-0.00566948344931,60.0,-23.86176490783692,-0.0,-6.652601314272033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.270699229091406e-05,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,9.76244919002056e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.210544572444633e-05,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,9.762500849319622e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.000463088566903,290.5182189941406,294.1499938964844,253.505615234375,252.7599334716797,255.2397918701172,253.593505859375,288.843505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877933189272,0.0038609558250755,-0.0028731625061482,-0.0067340075038373,0.0,0.0,0.0,-0.00566948344931,60.0,-23.86176490783692,-0.0,-6.652601314272033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.258160571334884e-05,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,9.749245509738104e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,7.200791878858581e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,9.749296441441402e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004624622524715,290.5068359375,294.1499938964844,253.48385620117188,252.74069213867188,255.20928955078125,253.57815551757807,288.8260498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864571038633,0.003725006012246,-0.0027385489083826,-0.0064634573645889,0.0,0.0,0.0,-0.0056393179111182,60.0,-23.83155059814453,-0.0,-6.634615346001739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.258160571334884e-05,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,9.749245509738104e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,7.200791878858581e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,9.749296441441402e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004624622524715,290.5068359375,294.1499938964844,253.48385620117188,252.74069213867188,255.20928955078125,253.57815551757807,288.8260498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864571038633,0.003725006012246,-0.0027385489083826,-0.0064634573645889,0.0,0.0,0.0,-0.0056393179111182,60.0,-23.83155059814453,-0.0,-6.634615346001739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.25225976970978e-05,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,9.743032569531351e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,7.196202204795554e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,9.743082773638888e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004621675179805,290.5011291503906,294.1499938964844,253.4727325439453,252.7308654785156,255.19412231445312,253.57032775878903,288.8173217773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009858283447101,0.0036610320676118,-0.0026752038393169,-0.0063361441716551,0.0,0.0,0.0,-0.0056251226924359,60.0,-23.81728744506836,-0.0,-6.626160597988928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.246623812941834e-05,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,9.737097570905462e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,7.191818440333009e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,9.737147047417238e-05,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0004618859675247,290.49542236328125,294.1499938964844,253.46144104003903,252.72091674804688,255.17898559570312,253.56239318847656,288.8086242675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852276416495,0.0035999212414026,-0.0026146934833377,-0.0062145283445715,0.0,0.0,0.0,-0.0056115631014108,60.0,-23.80362319946289,-0.0,-6.618088832510693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,9.236564801540226e-05,292.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,9.726505959406496e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,7.183995330706239e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,9.72655470832251e-05,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004613835480995,290.48394775390625,294.1499938964844,253.4384155273437,252.70065307617188,255.1488342285156,253.5461883544922,288.7912292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009841558057814,0.0034908610396087,-0.0025067052338272,-0.0059974887408316,0.0,0.0,0.0,-0.005587363615632,60.0,-23.779216766357425,-0.0,-6.603696789397874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,9.236564801540226e-05,292.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,9.726505959406496e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,7.183995330706239e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,9.72655470832251e-05,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004613835480995,290.48394775390625,294.1499938964844,253.4384155273437,252.70065307617188,255.1488342285156,253.5461883544922,288.7912292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009841558057814,0.0034908610396087,-0.0025067052338272,-0.0059974887408316,0.0,0.0,0.0,-0.005587363615632,60.0,-23.779216766357425,-0.0,-6.603696789397874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.228430280927569e-05,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,9.717940702103078e-05,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,7.177668157964945e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,9.717988723423332e-05,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0004609772586263,290.472412109375,294.1499938964844,253.414794921875,252.67990112304688,255.11883544921875,253.5294952392578,288.7738342285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832889772951,0.0034026619978249,-0.0024193730205297,-0.0058219642378389,0.0,0.0,0.0,-0.0055677937343716,60.0,-23.75965118408203,-0.0,-6.59206875752716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.228430280927569e-05,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,9.717940702103078e-05,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,7.177668157964945e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,9.717988723423332e-05,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0004609772586263,290.472412109375,294.1499938964844,253.414794921875,252.67990112304688,255.11883544921875,253.5294952392578,288.7738342285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832889772951,0.0034026619978249,-0.0024193730205297,-0.0058219642378389,0.0,0.0,0.0,-0.0055677937343716,60.0,-23.75965118408203,-0.0,-6.59206875752716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.222520020557567e-05,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,9.711716847959906e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,7.173071207944304e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,9.71176486928016e-05,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0004606820293702,290.4608459472656,294.1499938964844,253.3905792236328,252.6586761474609,255.08897399902344,253.51222229003903,288.7564697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826590539887,0.0033385739661753,-0.0023559147957712,-0.0056944224052131,0.0,0.0,0.0,-0.0055535733699798,60.0,-23.74560165405273,-0.0,-6.583626088740857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.222520020557567e-05,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,9.711716847959906e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,7.173071207944304e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,9.71176486928016e-05,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0004606820293702,290.4608459472656,294.1499938964844,253.3905792236328,252.6586761474609,255.08897399902344,253.51222229003903,288.7564697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826590539887,0.0033385739661753,-0.0023559147957712,-0.0056944224052131,0.0,0.0,0.0,-0.0055535733699798,60.0,-23.74560165405273,-0.0,-6.583626088740857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.219128696713597e-05,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968017578125,0.0,0.0,9.708146535558626e-05,290.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,7.170433673309162e-05,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,9.708193829283118e-05,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004605126741807,290.4491882324219,294.1499938964844,253.3658142089844,252.63699340820312,255.0592041015625,253.4942321777344,288.7391052246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822975844144,0.0033017953392118,-0.0023194977547973,-0.0056212292984128,0.0,0.0,0.0,-0.0055454126559197,60.0,-23.73834609985352,-0.0,-6.578783739996652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.219128696713597e-05,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968017578125,0.0,0.0,9.708146535558626e-05,290.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,7.170433673309162e-05,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,9.708193829283118e-05,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004605126741807,290.4491882324219,294.1499938964844,253.3658142089844,252.63699340820312,255.0592041015625,253.4942321777344,288.7391052246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822975844144,0.0033017953392118,-0.0023194977547973,-0.0056212292984128,0.0,0.0,0.0,-0.0055454126559197,60.0,-23.73834609985352,-0.0,-6.578783739996652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,9.21830942388624e-05,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,9.707283606985584e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,7.16979629942216e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,9.707330900710076e-05,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0004604717541951,290.443359375,294.1499938964844,253.3532257080078,252.62599182128903,255.0443572998047,253.4849548339844,288.7304382324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822101565077,0.0032929063308984,-0.0023106960579752,-0.0056035392917692,0.0,0.0,0.0,-0.0055434401147067,60.0,-23.73708152770996,-0.0,-6.577613476110855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,9.218141349265352e-05,291.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,9.70710680121556e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,7.169665332185104e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,9.70715336734429e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0004604633431881,290.4375,294.1499938964844,253.34051513671875,252.6148834228516,255.029525756836,253.47544860839844,288.7217712402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821922285482,0.0032910772133618,-0.0023088848683983,-0.0055998992174863,0.0,0.0,0.0,-0.0055430340580642,60.0,-23.73746109008789,-0.0,-6.577372602123432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,9.219640196533874e-05,291.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,9.708685684017836e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,7.170830940594897e-05,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.708731522550806e-05,291.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0004605382273439,290.4257202148437,294.1499938964844,253.314682006836,252.5923614501953,254.9999237060547,253.4557342529297,288.7044677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823517175391,0.0033073129598051,-0.0023249613586813,-0.0056322100572288,0.0,0.0,0.0,-0.0055466364137828,60.0,-23.743297576904297,-0.0,-6.5795099146726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,9.219640196533874e-05,291.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,9.708685684017836e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,7.170830940594897e-05,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.708731522550806e-05,291.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0004605382273439,290.4257202148437,294.1499938964844,253.314682006836,252.5923614501953,254.9999237060547,253.4557342529297,288.7044677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823517175391,0.0033073129598051,-0.0023249613586813,-0.0056322100572288,0.0,0.0,0.0,-0.0055466364137828,60.0,-23.743297576904297,-0.0,-6.5795099146726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.223517554346472e-05,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.712769679026678e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,7.173847552621737e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,9.712814789963886e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0004607319715432,290.41387939453125,294.1499938964844,253.28836059570312,252.56944274902344,254.97036743164065,253.43487548828125,288.6871643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827647591009,0.003349341917783,-0.0023665770422667,-0.005715852137655,0.0,0.0,0.0,-0.0055559617467224,60.0,-23.75588798522949,-0.0,-6.585044332041434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.223517554346472e-05,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.712769679026678e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,7.173847552621737e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,9.712814789963886e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0004607319715432,290.41387939453125,294.1499938964844,253.28836059570312,252.56944274902344,254.97036743164065,253.43487548828125,288.6871643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827647591009,0.003349341917783,-0.0023665770422667,-0.005715852137655,0.0,0.0,0.0,-0.0055559617467224,60.0,-23.75588798522949,-0.0,-6.585044332041434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,9.229352144757286e-05,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,9.718914225231856e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,7.178385567385703e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.718959336169064e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0004610234464053,290.4019775390625,294.1499938964844,253.2615661621093,252.546142578125,254.9408416748047,253.4128570556641,288.6698913574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009833863005042,0.0034125852398574,-0.0024291989393532,-0.0058417124673724,0.0,0.0,0.0,-0.0055699944496154,60.0,-23.77425193786621,-0.0,-6.593376866703693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,9.229352144757286e-05,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,9.718914225231856e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,7.178385567385703e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.718959336169064e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0004610234464053,290.4019775390625,294.1499938964844,253.2615661621093,252.546142578125,254.9408416748047,253.4128570556641,288.6698913574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009833863005042,0.0034125852398574,-0.0024291989393532,-0.0058417124673724,0.0,0.0,0.0,-0.0055699944496154,60.0,-23.77425193786621,-0.0,-6.593376866703693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,9.236924233846366e-05,291.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,9.72688794718124e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,7.184273999882862e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,9.726932330522686e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004614016797859,290.3899841308594,294.1499938964844,253.2343139648437,252.52247619628903,254.91134643554688,253.3895568847656,288.65264892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009841929422691,0.0034946589730679,-0.0025104661472141,-0.0060050473548471,0.0,0.0,0.0,-0.0055882055312395,60.0,-23.797792434692383,-0.0,-6.604197722026586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,9.236924233846366e-05,291.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,9.72688794718124e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,7.184273999882862e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,9.726932330522686e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004614016797859,290.3899841308594,294.1499938964844,253.2343139648437,252.52247619628903,254.91134643554688,253.3895568847656,288.65264892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009841929422691,0.0034946589730679,-0.0025104661472141,-0.0060050473548471,0.0,0.0,0.0,-0.0055882055312395,60.0,-23.797792434692383,-0.0,-6.604197722026586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.24123523873277e-05,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,9.73142814473249e-05,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,7.187627488747239e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.0,9.731472528073935e-05,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0004616170481313,290.38397216796875,294.1499938964844,253.22052001953125,252.5105133056641,254.89659118652344,253.3774261474609,288.6440124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009846522007137,0.0035413934383541,-0.0025567412376403,-0.0060980529524385,0.0,0.0,0.0,-0.0055985753424465,60.0,-23.811222076416016,-0.0,-6.610363101344774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,9.245822002412753e-05,291.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,9.736257925396784e-05,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,7.191194890765473e-05,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,9.736302308738232e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0004618461534846,290.3779296875,294.1499938964844,253.2066192626953,252.4984741210937,254.88185119628903,253.3650054931641,288.6353759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009851409122347,0.0035911116283386,-0.0026059707161039,-0.0061969966627657,0.0,0.0,0.0,-0.0056096068583428,60.0,-23.82552146911621,-0.0,-6.616925674052254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
