time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604620,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,9.255708573618904e-05,291.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251770019531,0.0,0.0,9.746669820742682e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,7.198884850367904e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,9.746713476488368e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004623400454875,290.3658142089844,294.1499938964844,253.17849731445312,252.47413635253903,254.8523406982422,253.3391571044922,288.6181335449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009861942380666,0.0036982842721045,-0.0027120900340378,-0.0064102793112397,0.0,0.0,0.0,-0.0056333872489631,60.0,-23.856666564941406,-0.0,-6.631083238062274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,9.255708573618904e-05,291.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251770019531,0.0,0.0,9.746669820742682e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,7.198884850367904e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,9.746713476488368e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004623400454875,290.3658142089844,294.1499938964844,253.17849731445312,252.47413635253903,254.8523406982422,253.3391571044922,288.6181335449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009861942380666,0.0036982842721045,-0.0027120900340378,-0.0064102793112397,0.0,0.0,0.0,-0.0056333872489631,60.0,-23.856666564941406,-0.0,-6.631083238062274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.266188135370612e-05,291.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,9.757705265656114e-05,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,7.207035378087312e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,9.757748193806036e-05,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0004628635360859,290.3536071777344,294.1499938964844,253.1499938964844,252.4495086669922,254.8228302001953,253.3120574951172,288.6009216308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873106610029,0.0038118793163448,-0.0028245686553418,-0.0066363424994051,0.0,0.0,0.0,-0.0056585925631225,60.0,-23.89017677307129,-0.0,-6.646105532581714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.266188135370612e-05,291.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,9.757705265656114e-05,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,7.207035378087312e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,9.757748193806036e-05,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0004628635360859,290.3536071777344,294.1499938964844,253.1499938964844,252.4495086669922,254.8228302001953,253.3120574951172,288.6009216308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873106610029,0.0038118793163448,-0.0028245686553418,-0.0066363424994051,0.0,0.0,0.0,-0.0056585925631225,60.0,-23.89017677307129,-0.0,-6.646105532581714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.277301433030516e-05,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,9.769409371074288e-05,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,7.215679215732962e-05,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,9.769451571628451e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0004634186916518,290.3413391113281,294.1499938964844,253.11959838867188,252.4232635498047,254.79327392578125,253.2836761474609,288.5837097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009884947212412,0.0039323521777987,-0.0029438575729727,-0.0068760919384658,0.0,0.0,0.0,-0.0056853238493204,60.0,-23.92612075805664,-0.0,-6.662056506456794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.277301433030516e-05,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,9.769409371074288e-05,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,7.215679215732962e-05,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,9.769451571628451e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0004634186916518,290.3413391113281,294.1499938964844,253.11959838867188,252.4232635498047,254.79327392578125,253.2836761474609,288.5837097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009884947212412,0.0039323521777987,-0.0029438575729727,-0.0068760919384658,0.0,0.0,0.0,-0.0056853238493204,60.0,-23.92612075805664,-0.0,-6.662056506456794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,9.289212175644934e-05,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,9.78195239440538e-05,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,7.22494296496734e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,9.781994594959542e-05,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0004640136903617,290.3290100097656,294.1499938964844,253.08599853515625,252.394287109375,254.7636260986328,253.2536163330078,288.5664978027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897636482492,0.0040614651516079,-0.0030717013869434,-0.0071330349892377,0.0,0.0,0.0,-0.0057139727286994,60.0,-23.965782165527344,-0.0,-6.679172059875782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,9.289212175644934e-05,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,9.78195239440538e-05,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,7.22494296496734e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,9.781994594959542e-05,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0004640136903617,290.3290100097656,294.1499938964844,253.08599853515625,252.394287109375,254.7636260986328,253.2536163330078,288.5664978027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897636482492,0.0040614651516079,-0.0030717013869434,-0.0071330349892377,0.0,0.0,0.0,-0.0057139727286994,60.0,-23.965782165527344,-0.0,-6.679172059875782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.29539673961699e-05,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.788464376470074e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,7.229753100546077e-05,290.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,9.788505849428476e-05,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0004643225984182,290.32281494140625,294.1499938964844,253.0680694580078,252.3788604736328,254.748764038086,253.2378692626953,288.5578918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009904225589707,0.0041284975595772,-0.0031380751170217,-0.0072664334438741,0.0,0.0,0.0,-0.0057288464158773,60.0,-23.987003326416016,-0.0,-6.688067344384764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,9.301715908804908e-05,291.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,9.795118967304006e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,7.234668009914458e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,9.795161167858168e-05,291.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0004646382876671,290.31658935546875,294.1499938964844,253.04946899414065,252.3628387451172,254.7338409423828,253.2215576171875,288.5492858886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009910957887768,0.0041970005258917,-0.0032059045042842,-0.0074027576483786,0.0,0.0,0.0,-0.0057440465316176,60.0,-24.0091552734375,-0.0,-6.697163712487963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.314602357335389e-05,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718322753906,0.0,0.0,9.80868935585022e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,7.244690641527995e-05,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,9.80873082880862e-05,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0004652820061892,290.3040771484375,294.1499938964844,253.0103302001953,252.32913208007807,254.703857421875,253.1872711181641,288.5320739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924687910825,0.0043366863392293,-0.0033442173153162,-0.0076807388104498,0.0,0.0,0.0,-0.0057750414125621,60.0,-24.055709838867188,-0.0,-6.715730904716112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.314602357335389e-05,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718322753906,0.0,0.0,9.80868935585022e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,7.244690641527995e-05,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,9.80873082880862e-05,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0004652820061892,290.3040771484375,294.1499938964844,253.0103302001953,252.32913208007807,254.703857421875,253.1872711181641,288.5320739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924687910825,0.0043366863392293,-0.0033442173153162,-0.0076807388104498,0.0,0.0,0.0,-0.0057750414125621,60.0,-24.055709838867188,-0.0,-6.715730904716112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.327624138677491e-05,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,9.822402353165673e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,7.254818774526939e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,9.82244309852831e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0004659324767999,290.29150390625,294.1499938964844,252.9688873291016,252.2934417724609,254.67364501953125,253.1507263183593,288.5148620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938561124727,0.0044778394512832,-0.0034839832223951,-0.0079616392031311,0.0,0.0,0.0,-0.0058063622564077,60.0,-24.10462951660156,-0.0,-6.734519786277815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.327624138677491e-05,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,9.822402353165673e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,7.254818774526939e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,9.82244309852831e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0004659324767999,290.29150390625,294.1499938964844,252.9688873291016,252.2934417724609,254.67364501953125,253.1507263183593,288.5148620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938561124727,0.0044778394512832,-0.0034839832223951,-0.0079616392031311,0.0,0.0,0.0,-0.0058063622564077,60.0,-24.10462951660156,-0.0,-6.734519786277815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,9.340562974102796e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,9.836028766585514e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,7.264882879098877e-05,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,9.836068784352392e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0004665788437705,290.27886962890625,294.1499938964844,252.9254150390625,252.25601196289065,254.6431884765625,253.11196899414065,288.4976806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952347027137,0.0046180947683751,-0.003622859949246,-0.008240750990808,0.0,0.0,0.0,-0.0058374837972223,60.0,-24.155168533325195,-0.0,-6.753215586741136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,9.340562974102796e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,9.836028766585514e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,7.264882879098877e-05,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,9.836068784352392e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0004665788437705,290.27886962890625,294.1499938964844,252.9254150390625,252.25601196289065,254.6431884765625,253.11196899414065,288.4976806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952347027137,0.0046180947683751,-0.003622859949246,-0.008240750990808,0.0,0.0,0.0,-0.0058374837972223,60.0,-24.155168533325195,-0.0,-6.753215586741136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.353206405648962e-05,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,9.849343041423708e-05,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,7.274716335814446e-05,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.849383059190586e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0004672104259952,290.26617431640625,294.1499938964844,252.8802185058593,252.2170867919922,254.6124267578125,253.07090759277344,288.48046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965817444026,0.0047551416791975,-0.0037585599347949,-0.0085134766995906,0.0,0.0,0.0,-0.0058678933419287,60.0,-24.206615447998047,-0.0,-6.77150850947328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.353206405648962e-05,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,9.849343041423708e-05,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,7.274716335814446e-05,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.849383059190586e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0004672104259952,290.26617431640625,294.1499938964844,252.8802185058593,252.2170867919922,254.6124267578125,253.07090759277344,288.48046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965817444026,0.0047551416791975,-0.0037585599347949,-0.0085134766995906,0.0,0.0,0.0,-0.0058678933419287,60.0,-24.206615447998047,-0.0,-6.77150850947328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,9.359348041471094e-05,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,9.855810640146956e-05,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,7.279493001988158e-05,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,9.855849930318072e-05,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0004675172094721,290.2597961425781,294.1499938964844,252.8570709228516,252.1971435546875,254.59695434570312,253.0496063232422,288.47186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972359985113,0.0048217116855084,-0.0038244756869971,-0.0086459517478942,0.0,0.0,0.0,-0.0058826650492846,60.0,-24.23243904113769,-0.0,-6.780403793982259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,9.365341247757895e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,9.8621218057815e-05,290.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,7.284154708031565e-05,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,9.862161095952616e-05,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.000467816600576,290.2533874511719,294.1499938964844,252.83360290527344,252.1769256591797,254.5813903808593,253.0277557373047,288.4632568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978745365515,0.0048866756260395,-0.0038888009730726,-0.0087752295657992,0.0,0.0,0.0,-0.0058970800600945,60.0,-24.25820541381836,-0.0,-6.789089468384192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,9.3768241640646e-05,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,9.874214447336271e-05,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,7.293085946002975e-05,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,9.874253737507388e-05,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,0.0004683902079705,290.24053955078125,294.1499938964844,252.78585815429688,252.13577270507807,254.55001831054688,252.9826812744141,288.446044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990979451686,0.0050111408345401,-0.0040120431222021,-0.0090229157358407,0.0,0.0,0.0,-0.0059246984310448,60.0,-24.30927276611328,-0.0,-6.805746721738616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,9.3768241640646e-05,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,9.874214447336271e-05,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,7.293085946002975e-05,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,9.874253737507388e-05,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,0.0004683902079705,290.24053955078125,294.1499938964844,252.78585815429688,252.13577270507807,254.55001831054688,252.9826812744141,288.446044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990979451686,0.0050111408345401,-0.0040120431222021,-0.0090229157358407,0.0,0.0,0.0,-0.0059246984310448,60.0,-24.30927276611328,-0.0,-6.805746721738616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.387516183778644e-05,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,9.88547399174422e-05,290.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,7.301401637960225e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,9.885512554319575e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.000468924321467,290.22760009765625,294.1499938964844,252.73727416992188,252.0938873291016,254.518310546875,252.9358062744141,288.4288024902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002370690926,0.0051270294934511,-0.0041267923079431,-0.0092535326257348,0.0,0.0,0.0,-0.0059504136443138,60.0,-24.359188079833984,-0.0,-6.821274922685916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.387516183778644e-05,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,9.88547399174422e-05,290.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,7.301401637960225e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,9.885512554319575e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.000468924321467,290.22760009765625,294.1499938964844,252.73727416992188,252.0938873291016,254.518310546875,252.9358062744141,288.4288024902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002370690926,0.0051270294934511,-0.0041267923079431,-0.0092535326257348,0.0,0.0,0.0,-0.0059504136443138,60.0,-24.359188079833984,-0.0,-6.821274922685916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.397332178195938e-05,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,9.89581094472669e-05,290.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,7.309036300284788e-05,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,9.895848779706284e-05,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0004694146628025,290.214599609375,294.1499938964844,252.68817138671875,252.051513671875,254.4862518310547,252.8874969482422,288.4115905761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012829443439,0.0052334209904074,-0.0042321379296481,-0.0094652492552995,0.0,0.0,0.0,-0.0059740212745964,60.0,-24.40749740600586,-0.0,-6.835545462990923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.397332178195938e-05,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,9.89581094472669e-05,290.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,7.309036300284788e-05,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,9.895848779706284e-05,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0004694146628025,290.214599609375,294.1499938964844,252.68817138671875,252.051513671875,254.4862518310547,252.8874969482422,288.4115905761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012829443439,0.0052334209904074,-0.0042321379296481,-0.0094652492552995,0.0,0.0,0.0,-0.0059740212745964,60.0,-24.40749740600586,-0.0,-6.835545462990923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,9.406221215613186e-05,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825988769531,0.0,0.0,9.905171464197338e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,7.315949915209785e-05,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,9.905209299176931e-05,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,0.0004698586999438,290.2015380859375,294.1499938964844,252.6388397216797,252.0089111328125,254.4538726806641,252.83807373046875,288.39434814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022298665717,0.005329763982445,-0.0043275342322885,-0.0096569694578647,0.0,0.0,0.0,-0.0059953997842967,60.0,-24.45378875732422,-0.0,-6.84848160403817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,9.406221215613186e-05,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825988769531,0.0,0.0,9.905171464197338e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,7.315949915209785e-05,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,9.905209299176931e-05,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,0.0004698586999438,290.2015380859375,294.1499938964844,252.6388397216797,252.0089111328125,254.4538726806641,252.83807373046875,288.39434814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022298665717,0.005329763982445,-0.0043275342322885,-0.0096569694578647,0.0,0.0,0.0,-0.0059953997842967,60.0,-24.45378875732422,-0.0,-6.84848160403817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,9.410305210622028e-05,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,9.90947228274308e-05,290.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,7.319125870708376e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,9.909509390126914e-05,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,0.0004700626886915,290.19500732421875,294.1499938964844,252.6141662597656,251.98760986328125,254.4375457763672,252.81301879882807,288.3857116699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026650270447,0.0053740269504487,-0.00437136227265,-0.0097450502216815,0.0,0.0,0.0,-0.0060052215121686,60.0,-24.476030349731445,-0.0,-6.854429557279218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,9.414365194970742e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,9.913747635437176e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,7.322283636312932e-05,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,9.913784742821008e-05,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.0004702655132859,290.1884155273437,294.1499938964844,252.5895538330078,251.96633911132807,254.421142578125,252.78781127929688,288.3770751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030975099653,0.0054180305451154,-0.0044149332679808,-0.0098326159641146,0.0,0.0,0.0,-0.0060149859637022,60.0,-24.49791145324707,-0.0,-6.860344115011685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,9.423933079233392e-05,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,9.923823381541295e-05,290.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,7.329725485760719e-05,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437255859375,0.0,0.0,9.923860488925128e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0004707434854935,290.1752319335937,294.1499938964844,252.5406494140625,251.924057006836,254.3880920410156,252.7369384765625,288.3598022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041168425232,0.0055217333137989,-0.0045176167041063,-0.0100389793515205,0.0,0.0,0.0,-0.0060379970818758,60.0,-24.54288101196289,-0.0,-6.8742949110856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,9.423933079233392e-05,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,9.923823381541295e-05,290.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,7.329725485760719e-05,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437255859375,0.0,0.0,9.923860488925128e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0004707434854935,290.1752319335937,294.1499938964844,252.5406494140625,251.924057006836,254.3880920410156,252.7369384765625,288.3598022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041168425232,0.0055217333137989,-0.0045176167041063,-0.0100389793515205,0.0,0.0,0.0,-0.0060379970818758,60.0,-24.54288101196289,-0.0,-6.8742949110856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,9.431284706806764e-05,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,9.93156572803855e-05,290.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,7.335443660849705e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310913085937,0.0,0.0,9.93160210782662e-05,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.0004711107176262,290.1619567871094,294.1499938964844,252.4923858642578,251.8823089599609,254.3547515869141,252.68576049804688,288.342529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049002012237,0.0056014112196862,-0.0045965109020471,-0.0101975332945585,0.0,0.0,0.0,-0.0060556777752935,60.0,-24.586843490600582,-0.0,-6.885022685310106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,9.431284706806764e-05,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,9.93156572803855e-05,290.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,7.335443660849705e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310913085937,0.0,0.0,9.93160210782662e-05,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.0004711107176262,290.1619567871094,294.1499938964844,252.4923858642578,251.8823089599609,254.3547515869141,252.68576049804688,288.342529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049002012237,0.0056014112196862,-0.0045965109020471,-0.0101975332945585,0.0,0.0,0.0,-0.0060556777752935,60.0,-24.586843490600582,-0.0,-6.885022685310106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,9.431750368094072e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,9.932056855177508e-05,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,7.335806003538892e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,9.932093234965578e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0004711340297944,290.1486511230469,294.1499938964844,252.44509887695312,251.8413543701172,254.3211364746093,252.6351318359375,288.3252258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049497941508,0.0056064538657665,-0.0046015037223696,-0.0102075682953,0.0,0.0,0.0,-0.0060567972250282,60.0,-24.617652893066406,-0.0,-6.885701964165494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,9.431750368094072e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,9.932056855177508e-05,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,7.335806003538892e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,9.932093234965578e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0004711340297944,290.1486511230469,294.1499938964844,252.44509887695312,251.8413543701172,254.3211364746093,252.6351318359375,288.3252258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049497941508,0.0056064538657665,-0.0046015037223696,-0.0102075682953,0.0,0.0,0.0,-0.0060567972250282,60.0,-24.617652893066406,-0.0,-6.885701964165494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.426197357242928e-05,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,9.926209168042988e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,7.331486995099112e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,9.926244820235296e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0004708566411864,290.13531494140625,294.1499938964844,252.3990478515625,251.80145263671875,254.2873077392578,252.5857696533203,288.3078918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100435805507,0.005546249449253,-0.0045418916270136,-0.0100877657532691,0.0,0.0,0.0,-0.0060434383340179,60.0,-24.63194465637207,-0.0,-6.87759467155047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.426197357242928e-05,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,9.926209168042988e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,7.331486995099112e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,9.926244820235296e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0004708566411864,290.13531494140625,294.1499938964844,252.3990478515625,251.80145263671875,254.2873077392578,252.5857696533203,288.3078918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100435805507,0.005546249449253,-0.0045418916270136,-0.0100877657532691,0.0,0.0,0.0,-0.0060434383340179,60.0,-24.63194465637207,-0.0,-6.87759467155047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,9.421604772796854e-05,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,9.9213735666126e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,7.32791522750631e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,9.921409218804912e-05,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0004706272447947,290.12860107421875,294.1499938964844,252.3765869140625,251.7819976806641,254.27032470703125,252.561752319336,288.2992248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038687614724,0.0054964665323495,-0.0044925976544618,-0.0099886991083621,0.0,0.0,0.0,-0.0060323919169604,60.0,-24.63321113586425,-0.0,-6.870894253552251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
