time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606960,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,9.416852844879033e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,9.916369890561327e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,7.324219041038305e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,9.916404815157875e-05,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63555908203125,0.0,0.0,0.0004703898739535,290.1219177246094,294.1499938964844,252.35455322265625,251.76287841796875,254.25331115722656,252.53811645507807,288.2905578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033623548224,0.0054449490271508,-0.0044415867887437,-0.0098861819133162,0.0,0.0,0.0,-0.006020959932357,60.0,-24.63216781616211,-0.0,-6.863964330250384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,9.409560152562336e-05,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,9.908690117299555e-05,290.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,7.318546704482287e-05,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,9.908725041896103e-05,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0004700256104115,290.10845947265625,294.1499938964844,252.3119201660156,251.72589111328125,254.2191772460937,252.4920654296875,288.273193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025851661339,0.0053658904507756,-0.004363305401057,-0.0097288591787219,0.0,0.0,0.0,-0.0060034170746803,60.0,-24.62948036193848,-0.0,-6.853336032008883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,9.409560152562336e-05,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,9.908690117299555e-05,290.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,7.318546704482287e-05,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,9.908725041896103e-05,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0004700256104115,290.10845947265625,294.1499938964844,252.3119201660156,251.72589111328125,254.2191772460937,252.4920654296875,288.273193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025851661339,0.0053658904507756,-0.004363305401057,-0.0097288591787219,0.0,0.0,0.0,-0.0060034170746803,60.0,-24.62948036193848,-0.0,-6.853336032008883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,9.402387513546272e-05,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,9.901137673296034e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,7.312968227779493e-05,290.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,9.90117187029682e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0004696673713624,290.0950012207031,294.1499938964844,252.2714233398437,251.69073486328125,254.18495178222656,252.4478302001953,288.2558288574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018208995461,0.0052881352603435,-0.0042863143607974,-0.0095741292461752,0.0,0.0,0.0,-0.005986163392663,60.0,-24.627178192138672,-0.0,-6.84289105379321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,9.402387513546272e-05,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,9.901137673296034e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,7.312968227779493e-05,290.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,9.90117187029682e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0004696673713624,290.0950012207031,294.1499938964844,252.2714233398437,251.69073486328125,254.18495178222656,252.4478302001953,288.2558288574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018208995461,0.0052881352603435,-0.0042863143607974,-0.0095741292461752,0.0,0.0,0.0,-0.005986163392663,60.0,-24.627178192138672,-0.0,-6.84289105379321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,9.394896915182473e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,9.893249807646498e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,7.307142368517816e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543395996094,0.0,0.0,9.893283277051523e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,0.0004692931834142,290.0814819335937,294.1499938964844,252.23336791992188,251.65768432617188,254.1506500244141,252.40530395507807,288.2384338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010226396843,0.0052069253288209,-0.0042059025727212,-0.0094125224277377,0.0,0.0,0.0,-0.0059681432321667,60.0,-24.62303924560547,-0.0,-6.831989907141178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,9.394896915182473e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,9.893249807646498e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,7.307142368517816e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543395996094,0.0,0.0,9.893283277051523e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,0.0004692931834142,290.0814819335937,294.1499938964844,252.23336791992188,251.65768432617188,254.1506500244141,252.40530395507807,288.2384338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010226396843,0.0052069253288209,-0.0042059025727212,-0.0094125224277377,0.0,0.0,0.0,-0.0059681432321667,60.0,-24.62303924560547,-0.0,-6.831989907141178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,9.387177851749584e-05,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,9.885122562991457e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,7.301138975890353e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,9.88515530480072e-05,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0004689076449722,290.06793212890625,294.1499938964844,252.19805908203125,251.6269989013672,254.11636352539065,252.36480712890625,288.2210388183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002001654356,0.0051232483237981,-0.0041230479255318,-0.0092460075393319,0.0,0.0,0.0,-0.0059495754539966,60.0,-24.616357803344727,-0.0,-6.820767595172583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,9.387177851749584e-05,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,9.885122562991457e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,7.301138975890353e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,9.88515530480072e-05,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0004689076449722,290.06793212890625,294.1499938964844,252.19805908203125,251.6269989013672,254.11636352539065,252.36480712890625,288.2210388183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002001654356,0.0051232483237981,-0.0041230479255318,-0.0092460075393319,0.0,0.0,0.0,-0.0059495754539966,60.0,-24.616357803344727,-0.0,-6.820767595172583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,9.38327211770229e-05,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,9.881009464152156e-05,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,7.29810053599067e-05,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,9.88104220596142e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643615722656,0.0,0.0,0.0004687125619966,290.0611572265625,294.1499938964844,252.1815185546875,251.6126251220703,254.09922790527344,252.34539794921875,288.2123107910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997839806601,0.0050809057429432,-0.0040811221115291,-0.0091617470607161,0.0,0.0,0.0,-0.0059401798062026,60.0,-24.612079620361328,-0.0,-6.815092490342067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,9.379353286931293e-05,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,9.876882540993392e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,7.295052637346089e-05,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,9.876915282802656e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0004685167805291,290.0543518066406,294.1499938964844,252.1657867431641,251.59893798828125,254.0821075439453,252.3265075683593,288.20361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993662824854,0.0050384160131216,-0.0040390496142208,-0.0090771932154893,0.0,0.0,0.0,-0.0059307515621185,60.0,-24.607254028320312,-0.0,-6.809399621943157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,9.37153454287909e-05,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,9.868649794952944e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,7.288971391972154e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.868681809166446e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.0004681262362282,290.0407409667969,294.1499938964844,252.1368560791016,251.57376098632807,254.04795837402344,252.2903289794922,288.1861572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985332144424,0.0049536549486219,-0.0039551216177642,-0.008908518590033,0.0,0.0,0.0,-0.0059119435027241,60.0,-24.59596061706543,-0.0,-6.798050833367597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,9.37153454287909e-05,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,9.868649794952944e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,7.288971391972154e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.868681809166446e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.0004681262362282,290.0407409667969,294.1499938964844,252.1368560791016,251.57376098632807,254.04795837402344,252.2903289794922,288.1861572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985332144424,0.0049536549486219,-0.0039551216177642,-0.008908518590033,0.0,0.0,0.0,-0.0059119435027241,60.0,-24.59596061706543,-0.0,-6.798050833367597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,9.363857680000363e-05,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.860566206043586e-05,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,7.283000741153955e-05,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,9.860597492661328e-05,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52490234375,0.0,0.0,0.000467742793262,290.0270690917969,294.1499938964844,252.111557006836,251.5517425537109,254.01397705078125,252.2568817138672,288.168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977151639759,0.004870428238064,-0.003872713074088,-0.0087428977712988,0.0,0.0,0.0,-0.0058934758417308,60.0,-24.58222198486328,-0.0,-6.786916628698236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,9.363857680000363e-05,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.860566206043586e-05,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,7.283000741153955e-05,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,9.860597492661328e-05,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52490234375,0.0,0.0,0.000467742793262,290.0270690917969,294.1499938964844,252.111557006836,251.5517425537109,254.01397705078125,252.2568817138672,288.168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977151639759,0.004870428238064,-0.003872713074088,-0.0087428977712988,0.0,0.0,0.0,-0.0058934758417308,60.0,-24.58222198486328,-0.0,-6.786916628698236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583068847656,0.0,0.0,9.356402006233112e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.85271472018212e-05,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,7.277201802935451e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,9.852746734395625e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0004673703806474,290.0133972167969,294.1499938964844,252.09019470214844,251.5331420898437,253.980209350586,252.22579956054688,288.1512451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969206294044,0.0047895982861518,-0.0037926777731627,-0.0085820453241467,0.0,0.0,0.0,-0.0058755404315888,60.0,-24.566625595092773,-0.0,-6.776112115858268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583068847656,0.0,0.0,9.356402006233112e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.85271472018212e-05,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,7.277201802935451e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,9.852746734395625e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0004673703806474,290.0133972167969,294.1499938964844,252.09019470214844,251.5331420898437,253.980209350586,252.22579956054688,288.1512451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969206294044,0.0047895982861518,-0.0037926777731627,-0.0085820453241467,0.0,0.0,0.0,-0.0058755404315888,60.0,-24.566625595092773,-0.0,-6.776112115858268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,9.349310130346566e-05,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.845247404882684e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,7.271685899468139e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,9.845277963904664e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49334716796875,0.0,0.0,0.0004670161288231,289.9996643066406,294.1499938964844,252.07305908203125,251.51821899414065,253.94674682617188,252.1977996826172,288.1337585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961648611351,0.0047127115540206,-0.0037165468093007,-0.0084290402010083,0.0,0.0,0.0,-0.0058584795333445,60.0,-24.548809051513672,-0.0,-6.765842641698327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,9.349310130346566e-05,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.845247404882684e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,7.271685899468139e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,9.845277963904664e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49334716796875,0.0,0.0,0.0004670161288231,289.9996643066406,294.1499938964844,252.07305908203125,251.51821899414065,253.94674682617188,252.1977996826172,288.1337585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961648611351,0.0047127115540206,-0.0037165468093007,-0.0084290402010083,0.0,0.0,0.0,-0.0058584795333445,60.0,-24.548809051513672,-0.0,-6.765842641698327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,9.345919534098356e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,9.841677092481405e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,7.269049092428759e-05,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,9.841707651503384e-05,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.0004668468027375,289.9927673339844,294.1499938964844,252.066162109375,251.51222229003903,253.93014526367188,252.18495178222656,288.1250305175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958036243915,0.0046759559772908,-0.0036801525857299,-0.0083558959886431,0.0,0.0,0.0,-0.0058503239415585,60.0,-24.5391845703125,-0.0,-6.760936344107904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304748535156,0.0,0.0,9.342659905087204e-05,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,9.838245023274794e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,7.266513421200216e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,9.838275582296774e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0004666839959099,289.98590087890625,294.1499938964844,252.06044006347656,251.5072479248047,253.91363525390625,252.1727752685547,288.11627197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954562410712,0.0046406183391809,-0.0036451620981097,-0.0082855727523565,0.0,0.0,0.0,-0.0058424826711416,60.0,-24.52914047241211,-0.0,-6.756220471970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,9.336549555882812e-05,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,9.831810893956572e-05,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,7.261761493282393e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,9.831841452978551e-05,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0004663787840399,289.9721069335937,294.1499938964844,252.0526580810547,251.50045776367188,253.8809356689453,252.1508178710937,288.0987854003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948051301762,0.0045743728987872,-0.0035795676521956,-0.0081537431105971,0.0,0.0,0.0,-0.0058277831412851,60.0,-24.507617950439453,-0.0,-6.747384873051487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,9.336549555882812e-05,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,9.831810893956572e-05,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,7.261761493282393e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,9.831841452978551e-05,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0004663787840399,289.9721069335937,294.1499938964844,252.0526580810547,251.50045776367188,253.8809356689453,252.1508178710937,288.0987854003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948051301762,0.0045743728987872,-0.0035795676521956,-0.0081537431105971,0.0,0.0,0.0,-0.0058277831412851,60.0,-24.507617950439453,-0.0,-6.747384873051487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30255126953125,0.0,0.0,9.331068577012049e-05,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,9.826039604377002e-05,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,7.257497782120481e-05,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.82606943580322e-05,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0004661050043068,289.9582824707031,294.1499938964844,252.0500030517578,251.4981384277344,253.84878540039065,252.1325225830078,288.0812683105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942210745066,0.0045149475336074,-0.0035207262262701,-0.008035484701395,0.0,0.0,0.0,-0.0058145970106124,60.0,-24.48412704467773,-0.0,-6.739463742633235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30255126953125,0.0,0.0,9.331068577012049e-05,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,9.826039604377002e-05,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,7.257497782120481e-05,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.82606943580322e-05,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0004661050043068,289.9582824707031,294.1499938964844,252.0500030517578,251.4981384277344,253.84878540039065,252.1325225830078,288.0812683105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942210745066,0.0045149475336074,-0.0035207262262701,-0.008035484701395,0.0,0.0,0.0,-0.0058145970106124,60.0,-24.48412704467773,-0.0,-6.739463742633235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,9.326820872956888e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,9.821566345635802e-05,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,7.25419376976788e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,9.821595449466258e-05,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.000465892808279,289.9444274902344,294.1499938964844,252.0500030517578,251.4981384277344,253.8171539306641,252.1174468994141,288.0637512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099376833532,0.0044688871130347,-0.0034751188941299,-0.0079438239336013,0.0,0.0,0.0,-0.0058043766766786,60.0,-24.46025657653809,-0.0,-6.73332749556721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,9.326820872956888e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,9.821566345635802e-05,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,7.25419376976788e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,9.821595449466258e-05,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.000465892808279,289.9444274902344,294.1499938964844,252.0500030517578,251.4981384277344,253.8171539306641,252.1174468994141,288.0637512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099376833532,0.0044688871130347,-0.0034751188941299,-0.0079438239336013,0.0,0.0,0.0,-0.0058043766766786,60.0,-24.46025657653809,-0.0,-6.73332749556721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,9.324202255811542e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,9.818808757700026e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,7.25215722923167e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,9.818837861530484e-05,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0004657620156649,289.9305114746094,294.1499938964844,252.0500030517578,251.4981384277344,253.7861328125,252.1053771972656,288.0462341308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934891713783,0.0044404943473637,-0.0034470052924007,-0.007887321524322,0.0,0.0,0.0,-0.0057980762794613,60.0,-24.439537048339844,-0.0,-6.72954669767023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,9.324202255811542e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,9.818808757700026e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,7.25215722923167e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,9.818837861530484e-05,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0004657620156649,289.9305114746094,294.1499938964844,252.0500030517578,251.4981384277344,253.7861328125,252.1053771972656,288.0462341308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934891713783,0.0044404943473637,-0.0034470052924007,-0.007887321524322,0.0,0.0,0.0,-0.0057980762794613,60.0,-24.439537048339844,-0.0,-6.72954669767023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,9.3235241365619e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,9.818094986258076e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,7.251629722304642e-05,290.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,9.818124090088531e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0004657281679101,289.9235534667969,294.1499938964844,252.0500030517578,251.4981384277344,253.7708435058593,252.1002655029297,288.0374755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934168774634,0.0044331382960081,-0.0034397214185446,-0.0078726820647716,0.0,0.0,0.0,-0.0057964441366493,60.0,-24.43075180053711,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,9.32323164306581e-05,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,9.817787213250996e-05,290.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,7.25140271242708e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,9.817816317081451e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,0.0004657135577872,289.91656494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7556915283203,252.0956268310547,288.0286865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933857945725,0.0044299666769802,-0.0034365812316536,-0.0078663704916834,0.0,0.0,0.0,-0.0057957405224442,60.0,-24.42293930053711,-0.0,-6.728144796852575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,9.323763515567408e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.818348189583048e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,7.251815986819565e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,9.818376565817744e-05,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0004657401586882,289.902587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.72576904296875,252.08755493164065,288.0111694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934423724189,0.0044357269071042,-0.0034422846511006,-0.0078778332099318,0.0,0.0,0.0,-0.0057970182970166,60.0,-24.410219192504883,-0.0,-6.72891147246446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,9.323763515567408e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.818348189583048e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,7.251815986819565e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,9.818376565817744e-05,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0004657401586882,289.902587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.72576904296875,252.08755493164065,288.0111694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934423724189,0.0044357269071042,-0.0034422846511006,-0.0078778332099318,0.0,0.0,0.0,-0.0057970182970166,60.0,-24.410219192504883,-0.0,-6.72891147246446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,9.325715654995292e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,9.820403647609056e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,7.253334479173645e-05,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,9.82043202384375e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0004658376856241,289.8885803222656,294.1499938964844,252.0500030517578,251.4981384277344,253.6963348388672,252.08078002929688,287.9936218261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936501737684,0.0044568800367414,-0.003463229862973,-0.0079199289903044,0.0,0.0,0.0,-0.0058017121627926,60.0,-24.40116500854492,-0.0,-6.731728774411749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,9.325715654995292e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,9.820403647609056e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,7.253334479173645e-05,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,9.82043202384375e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0004658376856241,289.8885803222656,294.1499938964844,252.0500030517578,251.4981384277344,253.6963348388672,252.08078002929688,287.9936218261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936501737684,0.0044568800367414,-0.003463229862973,-0.0079199289903044,0.0,0.0,0.0,-0.0058017121627926,60.0,-24.40116500854492,-0.0,-6.731728774411749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,9.328963642474264e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,9.823824075283484e-05,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,7.25586069165729e-05,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.823851723922417e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0004659999103751,289.87451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6674041748047,252.0751800537109,287.9761047363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939961601048,0.0044920784421265,-0.0034980825148522,-0.0079899756237864,0.0,0.0,0.0,-0.0058095222339034,60.0,-24.395801544189453,-0.0,-6.736416935382294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,9.328963642474264e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,9.823824075283484e-05,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,7.25586069165729e-05,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.823851723922417e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0004659999103751,289.87451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6674041748047,252.0751800537109,287.9761047363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939961601048,0.0044920784421265,-0.0034980825148522,-0.0079899756237864,0.0,0.0,0.0,-0.0058095222339034,60.0,-24.395801544189453,-0.0,-6.736416935382294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,9.33339906623587e-05,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,9.82849596766755e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,7.259310950757936e-05,290.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.828522888710722e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,0.0004662215069402,289.8603820800781,294.1499938964844,252.0500030517578,251.4981384277344,253.63894653320312,252.070541381836,287.95855712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944688063114,0.0045401602983474,-0.0035456914920359,-0.0080856597051024,0.0,0.0,0.0,-0.0058201909996569,60.0,-24.393722534179688,-0.0,-6.742823899230643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,9.33339906623587e-05,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,9.82849596766755e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,7.259310950757936e-05,290.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.828522888710722e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,0.0004662215069402,289.8603820800781,294.1499938964844,252.0500030517578,251.4981384277344,253.63894653320312,252.070541381836,287.95855712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944688063114,0.0045401602983474,-0.0035456914920359,-0.0080856597051024,0.0,0.0,0.0,-0.0058201909996569,60.0,-24.393722534179688,-0.0,-6.742823899230643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
