time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609300,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,9.335997310699896e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,9.831231727730484e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,7.261331484187394e-05,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,9.831259376369415e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,0.000466351310024,289.8533020019531,294.1499938964844,252.0500030517578,251.4981384277344,253.6249237060547,252.0685577392578,287.9497985839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947455255314,0.0045683220960199,-0.0035735764540731,-0.0081417020410299,0.0,0.0,0.0,-0.0058264397084712,60.0,-24.39386558532715,-0.0,-6.7465784070464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,9.338871313957496e-05,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,9.834257798502222e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,7.263566658366472e-05,290.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,9.834285447141156e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0004664948501158,289.8462219238281,294.1499938964844,252.0500030517578,251.4981384277344,253.61102294921875,252.06675720214844,287.9410400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009950516978278,0.0045994706451892,-0.003604418830946,-0.0082036880776286,0.0,0.0,0.0,-0.0058333515189588,60.0,-24.394718170166016,-0.0,-6.750731529336917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,9.345256694359703e-05,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,9.84098223852925e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,7.268532499438152e-05,290.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,9.841009159572424e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0004668138280976,289.8320007324219,294.1499938964844,252.0500030517578,251.4981384277344,253.58352661132807,252.06358337402344,287.9234924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957319125533,0.0046686795540153,-0.003672947641462,-0.008341415785253,0.0,0.0,0.0,-0.0058487085625529,60.0,-24.39801788330078,-0.0,-6.75996503218812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,9.345256694359703e-05,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,9.84098223852925e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,7.268532499438152e-05,290.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,9.841009159572424e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0004668138280976,289.8320007324219,294.1499938964844,252.0500030517578,251.4981384277344,253.58352661132807,252.06358337402344,287.9234924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957319125533,0.0046686795540153,-0.003672947641462,-0.008341415785253,0.0,0.0,0.0,-0.0058487085625529,60.0,-24.39801788330078,-0.0,-6.75996503218812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,9.352358756586908e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.848461195360868e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,7.274057134054601e-05,290.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,9.848488116404042e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881774902344,0.0,0.0,0.0004671686037909,289.8177490234375,294.1499938964844,252.0500030517578,251.4981384277344,253.5564880371093,252.0609588623047,287.90594482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964886121451,0.0047456631436944,-0.0037491745315492,-0.0084946146234869,0.0,0.0,0.0,-0.0058657904155552,60.0,-24.403562545776367,-0.0,-6.77024303286089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,9.352358756586908e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.848461195360868e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,7.274057134054601e-05,290.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,9.848488116404042e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881774902344,0.0,0.0,0.0004671686037909,289.8177490234375,294.1499938964844,252.0500030517578,251.4981384277344,253.5564880371093,252.0609588623047,287.90594482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964886121451,0.0047456631436944,-0.0037491745315492,-0.0084946146234869,0.0,0.0,0.0,-0.0058657904155552,60.0,-24.403562545776367,-0.0,-6.77024303286089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,9.360044350614773e-05,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,9.856554970610888e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,7.280034333234653e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,9.856581164058298e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,0.0004675525124184,289.8034362792969,294.1499938964844,252.0500030517578,251.4981384277344,253.52989196777344,252.0587921142578,287.888427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973073611035,0.004828967154026,-0.0038316596765071,-0.0086603900417685,0.0,0.0,0.0,-0.0058842753060162,60.0,-24.41084289550781,-0.0,-6.781373684816573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,9.360044350614773e-05,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,9.856554970610888e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,7.280034333234653e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,9.856581164058298e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,0.0004675525124184,289.8034362792969,294.1499938964844,252.0500030517578,251.4981384277344,253.52989196777344,252.0587921142578,287.888427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973073611035,0.004828967154026,-0.0038316596765071,-0.0086603900417685,0.0,0.0,0.0,-0.0058842753060162,60.0,-24.41084289550781,-0.0,-6.781373684816573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,9.368104656459764e-05,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,9.865043830359356e-05,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,7.286304025910795e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,9.865069296211004e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,0.0004679551930166,289.7890930175781,294.1499938964844,252.0500030517578,251.4981384277344,253.5037536621093,252.05702209472656,287.8708801269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998166273348,0.0049163424409925,-0.0039181760512292,-0.0088342670351266,0.0,0.0,0.0,-0.0059036631137132,60.0,-24.41937828063965,-0.0,-6.793057849563412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,9.368104656459764e-05,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,9.865043830359356e-05,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,7.286304025910795e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,9.865069296211004e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,0.0004679551930166,289.7890930175781,294.1499938964844,252.0500030517578,251.4981384277344,253.5037536621093,252.05702209472656,287.8708801269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998166273348,0.0049163424409925,-0.0039181760512292,-0.0088342670351266,0.0,0.0,0.0,-0.0059036631137132,60.0,-24.41937828063965,-0.0,-6.793057849563412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,9.37221630010754e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.869373752735557e-05,290.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,7.289501809282228e-05,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,9.869399218587203e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0004681605787482,289.7818908691406,294.1499938964844,252.0500030517578,251.4981384277344,253.4908599853516,252.0562744140625,287.86212158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986042277887,0.004960908088833,-0.0039623035117983,-0.0089229522272944,0.0,0.0,0.0,-0.0059135518968105,60.0,-24.42396354675293,-0.0,-6.799021434744645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,9.376349044032396e-05,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,9.873724775388836e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,7.292715599760413e-05,290.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.873750241240488e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,0.0004683670122176,289.7746887207031,294.1499938964844,252.0500030517578,251.4981384277344,253.4780731201172,252.0556030273437,287.85333251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990445105358,0.0050056977197527,-0.0040066530928015,-0.0090120835229754,0.0,0.0,0.0,-0.0059234905056655,60.0,-24.42865943908692,-0.0,-6.805017704891726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,9.38458542805165e-05,291.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,9.882398444460704e-05,290.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,7.299122080439702e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,9.882423910312356e-05,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0004687784530688,289.7602233886719,294.1499938964844,252.0500030517578,251.4981384277344,253.4528045654297,252.054443359375,287.8358154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999220492318,0.0050949743017554,-0.0040950523689389,-0.009189742617309,0.0,0.0,0.0,-0.0059433006681501,60.0,-24.43815040588379,-0.0,-6.81697756022004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,9.38458542805165e-05,291.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,9.882398444460704e-05,290.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,7.299122080439702e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,9.882423910312356e-05,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0004687784530688,289.7602233886719,294.1499938964844,252.0500030517578,251.4981384277344,253.4528045654297,252.054443359375,287.8358154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999220492318,0.0050949743017554,-0.0040950523689389,-0.009189742617309,0.0,0.0,0.0,-0.0059433006681501,60.0,-24.43815040588379,-0.0,-6.81697756022004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.392638457939027e-05,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,9.890879300655796e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,7.305385952349752e-05,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,9.890904766507448e-05,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,0.0004691807553172,289.7456970214844,294.1499938964844,252.0500030517578,251.4981384277344,253.427978515625,252.05349731445312,287.8182678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000780146569,0.0051822662353515,-0.0041814860887825,-0.0093634519726037,0.0,0.0,0.0,-0.005962670315057,60.0,-24.447397232055664,-0.0,-6.828682330706215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.392638457939027e-05,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,9.890879300655796e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,7.305385952349752e-05,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,9.890904766507448e-05,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,0.0004691807553172,289.7456970214844,294.1499938964844,252.0500030517578,251.4981384277344,253.427978515625,252.05349731445312,287.8182678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000780146569,0.0051822662353515,-0.0041814860887825,-0.0093634519726037,0.0,0.0,0.0,-0.005962670315057,60.0,-24.447397232055664,-0.0,-6.828682330706215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,9.40035461098887e-05,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,9.899005090119316e-05,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,7.31138716218993e-05,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.899029828375204e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0004695661773439,289.73114013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.4035797119141,252.05276489257807,287.8007507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016021551564,0.0052658994682133,-0.0042642969638109,-0.0095298802480101,0.0,0.0,0.0,-0.0059812283143401,60.0,-24.455961227416992,-0.0,-6.839905353217547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,9.40035461098887e-05,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,9.899005090119316e-05,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,7.31138716218993e-05,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.899029828375204e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0004695661773439,289.73114013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.4035797119141,252.05276489257807,287.8007507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016021551564,0.0052658994682133,-0.0042642969638109,-0.0095298802480101,0.0,0.0,0.0,-0.0059812283143401,60.0,-24.455961227416992,-0.0,-6.839905353217547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,9.407605102751404e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.90664048003964e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,7.317026029340923e-05,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,9.906664490699768e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0004699283454101,289.7165222167969,294.1499938964844,252.0500030517578,251.4981384277344,253.37960815429688,252.0521697998047,287.783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023745708167,0.005344480741769,-0.0043421061709523,-0.0096862548962235,0.0,0.0,0.0,-0.0059986654669046,60.0,-24.46348571777344,-0.0,-6.85045904447179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,9.407605102751404e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.90664048003964e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,7.317026029340923e-05,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,9.906664490699768e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0004699283454101,289.7165222167969,294.1499938964844,252.0500030517578,251.4981384277344,253.37960815429688,252.0521697998047,287.783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023745708167,0.005344480741769,-0.0043421061709523,-0.0096862548962235,0.0,0.0,0.0,-0.0059986654669046,60.0,-24.46348571777344,-0.0,-6.85045904447179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,9.411033533979209e-05,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,9.9102508102078e-05,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,7.319692667806521e-05,290.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,9.910274820867926e-05,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0004700996214523,289.7091979980469,294.1499938964844,252.0500030517578,251.4981384277344,253.36778259277344,252.05191040039065,287.7744445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027398820966,0.0053816423751413,-0.0043789027258753,-0.0097602047026157,0.0,0.0,0.0,-0.0060069113969802,60.0,-24.46673583984375,-0.0,-6.855452738818715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,9.4144263130147e-05,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385070800781,0.0,0.0,9.913824032992125e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435485839844,0.0,0.0,7.322331657633185e-05,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,9.913848043652251e-05,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0004702691221609,289.7018737792969,294.1499938964844,252.0500030517578,251.4981384277344,253.35606384277344,252.0516967773437,287.7656555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031013516709,0.0054184203036129,-0.0044153188355267,-0.0098333908244967,0.0,0.0,0.0,-0.0060150725767016,60.0,-24.46975326538086,-0.0,-6.860396695174131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,9.422812581760807e-05,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,9.92265486274846e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,7.328854553634301e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,9.922678873408586e-05,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,0.0004706880426965,289.6871643066406,294.1499938964844,252.0500030517578,251.4981384277344,253.3329162597656,252.05133056640625,287.7481384277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039948392659,0.0055093113332986,-0.0045053167268633,-0.010014260187745,0.0,0.0,0.0,-0.0060352408327162,60.0,-24.47767639160156,-0.0,-6.872623004028355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,9.422812581760807e-05,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,9.92265486274846e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,7.328854553634301e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,9.922678873408586e-05,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,0.0004706880426965,289.6871643066406,294.1499938964844,252.0500030517578,251.4981384277344,253.3329162597656,252.05133056640625,287.7481384277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039948392659,0.0055093113332986,-0.0045053167268633,-0.010014260187745,0.0,0.0,0.0,-0.0060352408327162,60.0,-24.47767639160156,-0.0,-6.872623004028355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,9.42983606364578e-05,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,9.930051601259038e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,7.33431734261103e-05,290.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,9.930074884323405e-05,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0004710388893727,289.6723937988281,294.1499938964844,252.0500030517578,251.4981384277344,253.3101501464844,252.051025390625,287.7305908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047431569546,0.0055854371748864,-0.0045806937851011,-0.0101657463237643,0.0,0.0,0.0,-0.0060521331615746,60.0,-24.485754013061523,-0.0,-6.882871161906223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,9.42983606364578e-05,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,9.930051601259038e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,7.33431734261103e-05,290.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,9.930074884323405e-05,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0004710388893727,289.6723937988281,294.1499938964844,252.0500030517578,251.4981384277344,253.3101501464844,252.051025390625,287.7305908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047431569546,0.0055854371748864,-0.0045806937851011,-0.0101657463237643,0.0,0.0,0.0,-0.0060521331615746,60.0,-24.485754013061523,-0.0,-6.882871161906223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,9.432309889234602e-05,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,9.932657121680676e-05,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,7.33624110580422e-05,290.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,9.932680404745042e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,0.0004711624933406,289.6575927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.287826538086,252.05081176757807,287.7130432128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050067212432,0.0056122471578419,-0.0046072406694293,-0.0102190971374511,0.0,0.0,0.0,-0.0060580829158425,60.0,-24.48548889160156,-0.0,-6.886482850632093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,9.432309889234602e-05,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,9.932657121680676e-05,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,7.33624110580422e-05,290.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,9.932680404745042e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,0.0004711624933406,289.6575927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.287826538086,252.05081176757807,287.7130432128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050067212432,0.0056122471578419,-0.0046072406694293,-0.0102190971374511,0.0,0.0,0.0,-0.0060580829158425,60.0,-24.48548889160156,-0.0,-6.886482850632093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.430196951143444e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88507080078125,0.0,0.0,9.93043213384226e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,7.334597466979176e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,9.930454689310864e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0004710569337476,289.64276123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2658843994141,252.0506286621093,287.69549560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047815740108,0.0055893366225063,-0.0045845550484955,-0.010173506103456,0.0,0.0,0.0,-0.0060529992915689,60.0,-24.474180221557617,-0.0,-6.88339625298795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.430196951143444e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88507080078125,0.0,0.0,9.93043213384226e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,7.334597466979176e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,9.930454689310864e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0004710569337476,289.64276123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2658843994141,252.0506286621093,287.69549560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047815740108,0.0055893366225063,-0.0045845550484955,-0.010173506103456,0.0,0.0,0.0,-0.0060529992915689,60.0,-24.474180221557617,-0.0,-6.88339625298795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,9.427523036720233e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783569335937,0.0,0.0,9.927615610649808e-05,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,7.332517998293042e-05,290.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,9.927638893714176e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0004709233471658,289.63531494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2550506591797,252.0505523681641,287.6867370605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004496589303,0.0055603454820811,-0.0045558488927781,-0.0101158153265714,0.0,0.0,0.0,-0.0060465661808848,60.0,-24.46443748474121,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.42403930821456e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,9.9239478004165e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.32980843167752e-05,290.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,9.923970355885103e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,0.0004707493644673,289.6278991699219,294.1499938964844,252.0500030517578,251.4981384277344,253.24432373046875,252.0504913330078,287.677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004125457257,0.0055225840769708,-0.0045184586197137,-0.0100406715646386,0.0,0.0,0.0,-0.006038187071681,60.0,-24.452280044555664,-0.0,-6.874409308466056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,9.416679677087814e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,9.916198177961633e-05,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,7.324084435822442e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,9.916220733430237e-05,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0004703817539848,289.6130065917969,294.1499938964844,252.0500030517578,251.4981384277344,253.22314453125,252.0503845214844,287.6604309082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033412836492,0.0054428037256002,-0.004439462441951,-0.0098819136619567,0.0,0.0,0.0,-0.0060204840265214,60.0,-24.423460006713867,-0.0,-6.863675849899664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,9.416679677087814e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,9.916198177961633e-05,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,7.324084435822442e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,9.916220733430237e-05,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0004703817539848,289.6130065917969,294.1499938964844,252.0500030517578,251.4981384277344,253.22314453125,252.0503845214844,287.6604309082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033412836492,0.0054428037256002,-0.004439462441951,-0.0098819136619567,0.0,0.0,0.0,-0.0060204840265214,60.0,-24.423460006713867,-0.0,-6.863675849899664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.4111223006621e-05,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,9.910346125252544e-05,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,7.319761789403856e-05,290.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,9.910367953125387e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0004701041325461,289.5981140136719,294.1499938964844,252.0500030517578,251.4981384277344,253.20236206054688,252.05029296875,287.64288330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027489624917,0.0053825564682483,-0.0043798070400953,-0.0097620235756039,0.0,0.0,0.0,-0.0060071148909628,60.0,-24.39529609680176,-0.0,-6.855575662711999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.4111223006621e-05,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,9.910346125252544e-05,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,7.319761789403856e-05,290.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,9.910367953125387e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0004701041325461,289.5981140136719,294.1499938964844,252.0500030517578,251.4981384277344,253.20236206054688,252.05029296875,287.64288330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027489624917,0.0053825564682483,-0.0043798070400953,-0.0097620235756039,0.0,0.0,0.0,-0.0060071148909628,60.0,-24.39529609680176,-0.0,-6.855575662711999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,9.40623867791146e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,9.9052042060066e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,7.315963739529252e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,9.905226033879444e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0004698602424468,289.5831604003906,294.1499938964844,252.0500030517578,251.4981384277344,253.1820068359375,252.0502319335937,287.6253356933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022287024185,0.005329618230462,-0.0043273894116282,-0.0096566779538989,0.0,0.0,0.0,-0.0059953681193292,60.0,-24.36969947814941,-0.0,-6.848462419384306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,9.40623867791146e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,9.9052042060066e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,7.315963739529252e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,9.905226033879444e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0004698602424468,289.5831604003906,294.1499938964844,252.0500030517578,251.4981384277344,253.1820068359375,252.0502319335937,287.6253356933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022287024185,0.005329618230462,-0.0043273894116282,-0.0096566779538989,0.0,0.0,0.0,-0.0059953681193292,60.0,-24.36969947814941,-0.0,-6.848462419384306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,9.401571878697725e-05,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,9.900290024233982e-05,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,7.312333764275536e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,9.900311124511064e-05,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0004696271207649,289.5682067871094,294.1499938964844,252.0500030517578,251.4981384277344,253.1619873046875,252.05018615722656,287.6077880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017313761636,0.0052790269255638,-0.0042772954329848,-0.0095560038462281,0.0,0.0,0.0,-0.0059841419570147,60.0,-24.345111846923828,-0.0,-6.841667499202232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
