time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611640,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,9.401571878697725e-05,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,9.900290024233982e-05,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,7.312333764275536e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,9.900311124511064e-05,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0004696271207649,289.5682067871094,294.1499938964844,252.0500030517578,251.4981384277344,253.1619873046875,252.05018615722656,287.6077880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017313761636,0.0052790269255638,-0.0042772954329848,-0.0095560038462281,0.0,0.0,0.0,-0.0059841419570147,60.0,-24.345111846923828,-0.0,-6.841667499202232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,9.39941528486088e-05,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,9.898019197862597e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,7.310656656045467e-05,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,9.898040298139676e-05,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0004695194074884,289.56072998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1521148681641,252.0501708984375,287.5990295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015015723183,0.0052556470036506,-0.0042541455477476,-0.009509477764368,0.0,0.0,0.0,-0.0059789540246129,60.0,-24.333240509033203,-0.0,-6.838529031938378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,9.397388203069568e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,9.895883704302832e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,7.309079956030473e-05,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,9.895905532175676e-05,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0004694181261584,289.55322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.142333984375,252.0501403808593,287.5902709960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001285505481,0.005233664996922,-0.0042323796078562,-0.0094657344743609,0.0,0.0,0.0,-0.0059740762226283,60.0,-24.3216552734375,-0.0,-6.835578147956768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,9.393832442583516e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,9.892140224110336e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,7.306314364541322e-05,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,9.892161324387416e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,0.0004692405636887,289.5382080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.12301635742188,252.05010986328125,287.5727233886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009065736085,0.0051951217465102,-0.0041942149400711,-0.0093890344724059,0.0,0.0,0.0,-0.0059655238874256,60.0,-24.29953956604004,-0.0,-6.830406817925906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,9.393832442583516e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,9.892140224110336e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,7.306314364541322e-05,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,9.892161324387416e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,0.0004692405636887,289.5382080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.12301635742188,252.05010986328125,287.5727233886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009065736085,0.0051951217465102,-0.0041942149400711,-0.0093890344724059,0.0,0.0,0.0,-0.0059655238874256,60.0,-24.29953956604004,-0.0,-6.830406817925906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,9.391000639880076e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,9.889158536680044e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,7.304111932171509e-05,290.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,9.889178909361362e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0004690990899689,289.523193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.10406494140625,252.0500946044922,287.5552062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006048250943,0.0051644169725477,-0.004163812380284,-0.0093279322609305,0.0,0.0,0.0,-0.0059587103314697,60.0,-24.279237747192383,-0.0,-6.826287801686703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,9.391000639880076e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,9.889158536680044e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,7.304111932171509e-05,290.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,9.889178909361362e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0004690990899689,289.523193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.10406494140625,252.0500946044922,287.5552062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006048250943,0.0051644169725477,-0.004163812380284,-0.0093279322609305,0.0,0.0,0.0,-0.0059587103314697,60.0,-24.279237747192383,-0.0,-6.826287801686703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,9.388583566760644e-05,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,9.88661267911084e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,7.302231824724004e-05,290.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,9.88663305179216e-05,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0004689783381763,289.50811767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.08544921875,252.05007934570312,287.53765869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010003471979871,0.0051382076926529,-0.0041378606110811,-0.0092757763341069,0.0,0.0,0.0,-0.0059528946876525,60.0,-24.26042556762696,-0.0,-6.822773457315634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,9.388583566760644e-05,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,9.88661267911084e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,7.302231824724004e-05,290.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,9.88663305179216e-05,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0004689783381763,289.50811767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.08544921875,252.05007934570312,287.53765869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010003471979871,0.0051382076926529,-0.0041378606110811,-0.0092757763341069,0.0,0.0,0.0,-0.0059528946876525,60.0,-24.26042556762696,-0.0,-6.822773457315634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,9.386112651554868e-05,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,9.88401152426377e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,7.300310244318098e-05,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,9.884031896945088e-05,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.000468854967039,289.4930419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.06719970703125,252.0500640869141,287.5201416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000838665291,0.0051114242523908,-0.0041113402694463,-0.0092224776744842,0.0,0.0,0.0,-0.0059469514526426,60.0,-24.24200820922852,-0.0,-6.819182374329102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,9.386112651554868e-05,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,9.88401152426377e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,7.300310244318098e-05,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,9.884031896945088e-05,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.000468854967039,289.4930419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.06719970703125,252.0500640869141,287.5201416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000838665291,0.0051114242523908,-0.0041113402694463,-0.0092224776744842,0.0,0.0,0.0,-0.0059469514526426,60.0,-24.24200820922852,-0.0,-6.819182374329102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,9.38485682127066e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420959472656,0.0,0.0,9.882689482765272e-05,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,7.299333083210513e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880249023437,0.0,0.0,9.88270912785083e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,0.0004687922482844,289.4854736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.05821228027344,252.050048828125,287.5113830566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999949988909,0.0050978078506886,-0.0040978579781949,-0.0091953817754983,0.0,0.0,0.0,-0.0059439302422106,60.0,-24.23279571533203,-0.0,-6.81735770058367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,9.383587166666985e-05,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,9.881352161755784e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,7.298345735762268e-05,290.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,9.881371806841344e-05,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.000468728801934,289.4779052734375,294.1499938964844,252.0500030517578,251.4981384277344,253.0493011474609,252.050048828125,287.50262451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998147143051,0.0050840368494391,-0.00408422248438,-0.0091679776087403,0.0,0.0,0.0,-0.0059408745728433,60.0,-24.223562240600582,-0.0,-6.815511710556167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,9.381011477671564e-05,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,9.87864041235298e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,7.296342664631084e-05,290.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,9.878660057438536e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0004686001630034,289.4627685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.03170776367188,252.050033569336,287.485107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995402069762,0.005056113936007,-0.0040565738454461,-0.0091124111786484,0.0,0.0,0.0,-0.0059346784837543,60.0,-24.205020904541016,-0.0,-6.81177070305239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,9.381011477671564e-05,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,9.87864041235298e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,7.296342664631084e-05,290.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,9.878660057438536e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0004686001630034,289.4627685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.03170776367188,252.050033569336,287.485107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995402069762,0.005056113936007,-0.0040565738454461,-0.0091124111786484,0.0,0.0,0.0,-0.0059346784837543,60.0,-24.205020904541016,-0.0,-6.81177070305239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,9.378395770909263e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,9.87588573480025e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,7.294307579286397e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,9.875904652290046e-05,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870544433594,0.0,0.0,0.0004684694868046,289.4476013183594,294.1499938964844,252.0500030517578,251.4981384277344,253.0144195556641,252.050033569336,287.4676208496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009992613922804,0.0050277519039809,-0.0040284902788698,-0.0090559711679816,0.0,0.0,0.0,-0.0059283850714564,60.0,-24.18638229370117,-0.0,-6.80797143104428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,9.378395770909263e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,9.87588573480025e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,7.294307579286397e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,9.875904652290046e-05,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870544433594,0.0,0.0,0.0004684694868046,289.4476013183594,294.1499938964844,252.0500030517578,251.4981384277344,253.0144195556641,252.050033569336,287.4676208496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009992613922804,0.0050277519039809,-0.0040284902788698,-0.0090559711679816,0.0,0.0,0.0,-0.0059283850714564,60.0,-24.18638229370117,-0.0,-6.80797143104428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,9.375748049933463e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,9.873098315438256e-05,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,7.292248483281583e-05,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,9.873117232928053e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709411621094,0.0,0.0,0.0004683372681029,289.4324035644531,294.1499938964844,252.0500030517578,251.4981384277344,252.99745178222656,252.05001831054688,287.4501037597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989793179556,0.0049990508705377,-0.0040000714361667,-0.0089988568797707,0.0,0.0,0.0,-0.0059220162220299,60.0,-24.167659759521484,-0.0,-6.804128105386553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,9.375748049933463e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,9.873098315438256e-05,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,7.292248483281583e-05,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,9.873117232928053e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709411621094,0.0,0.0,0.0004683372681029,289.4324035644531,294.1499938964844,252.0500030517578,251.4981384277344,252.99745178222656,252.05001831054688,287.4501037597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989793179556,0.0049990508705377,-0.0040000714361667,-0.0089988568797707,0.0,0.0,0.0,-0.0059220162220299,60.0,-24.167659759521484,-0.0,-6.804128105386553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,9.373077773489058e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.870286157820374e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,7.290171924978495e-05,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,9.87030507531017e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0004682038852479,289.41717529296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9808044433593,252.05001831054688,287.4326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986947989091,0.0049700988456606,-0.0039714039303362,-0.0089412415400147,0.0,0.0,0.0,-0.0059155919589102,60.0,-24.14888000488281,-0.0,-6.800252094762983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,9.373077773489058e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.870286157820374e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,7.290171924978495e-05,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,9.87030507531017e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0004682038852479,289.41717529296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9808044433593,252.05001831054688,287.4326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986947989091,0.0049700988456606,-0.0039714039303362,-0.0089412415400147,0.0,0.0,0.0,-0.0059155919589102,60.0,-24.14888000488281,-0.0,-6.800252094762983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,9.371736814500764e-05,291.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.86887389444746e-05,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,7.289128552656621e-05,290.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,9.868892811937258e-05,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.000468136917334,289.4095458984375,294.1499938964844,252.0500030517578,251.4981384277344,252.9726104736328,252.05001831054688,287.42388916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985518408939,0.0049555599689483,-0.0039570084773004,-0.0089123100042343,0.0,0.0,0.0,-0.0059123658575117,60.0,-24.13947486877441,-0.0,-6.798305918209735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,9.370394400320949e-05,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,9.867460903478786e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,7.288084452738985e-05,290.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,9.867479820968585e-05,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0004680698621086,289.40191650390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9644775390625,252.05001831054688,287.4151306152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984087664633,0.0049410075880587,-0.0039425990544259,-0.0088833505287766,0.0,0.0,0.0,-0.0059091369621455,60.0,-24.13006591796875,-0.0,-6.796358320571019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,9.367711754748598e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,9.8646356491372e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,7.285997708095238e-05,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,9.864653839031234e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0004679358389694,289.3866577148437,294.1499938964844,252.0500030517578,251.4981384277344,252.94842529296875,252.05001831054688,287.3976745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981228504329,0.004911916796118,-0.0039137941785156,-0.0088254604488611,0.0,0.0,0.0,-0.0059026819653809,60.0,-24.11124992370605,-0.0,-6.792465967464524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,9.367711754748598e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,9.8646356491372e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,7.285997708095238e-05,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,9.864653839031234e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0004679358389694,289.3866577148437,294.1499938964844,252.0500030517578,251.4981384277344,252.94842529296875,252.05001831054688,287.3976745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981228504329,0.004911916796118,-0.0039137941785156,-0.0088254604488611,0.0,0.0,0.0,-0.0059026819653809,60.0,-24.11124992370605,-0.0,-6.792465967464524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,9.3650356575381e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,9.861817670753226e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,7.283916784217581e-05,290.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,9.86183586064726e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0004678021650761,289.3713684082031,294.1499938964844,252.0500030517578,251.4981384277344,252.93264770507807,252.0500030517578,287.3802185058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978377493098,0.0048829037696123,-0.0038850661367177,-0.0087677240371704,0.0,0.0,0.0,-0.0058962437324225,60.0,-24.09245109558105,-0.0,-6.788584983041801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,9.3650356575381e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,9.861817670753226e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,7.283916784217581e-05,290.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,9.86183586064726e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0004678021650761,289.3713684082031,294.1499938964844,252.0500030517578,251.4981384277344,252.93264770507807,252.0500030517578,287.3802185058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978377493098,0.0048829037696123,-0.0038850661367177,-0.0087677240371704,0.0,0.0,0.0,-0.0058962437324225,60.0,-24.09245109558105,-0.0,-6.788584983041801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.362379933008924e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,9.859022247837856e-05,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024230957031,0.0,0.0,7.281851139850914e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,9.85903971013613e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0004676695680245,289.3560485839844,294.1499938964844,252.0500030517578,251.4981384277344,252.91714477539065,252.0500030517578,287.3627624511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009975547436624,0.0048541165888309,-0.0038565620779991,-0.0087104374542832,0.0,0.0,0.0,-0.0058898562565445,60.0,-24.073701858520508,-0.0,-6.78473597304219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.362379933008924e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,9.859022247837856e-05,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024230957031,0.0,0.0,7.281851139850914e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,9.85903971013613e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0004676695680245,289.3560485839844,294.1499938964844,252.0500030517578,251.4981384277344,252.91714477539065,252.0500030517578,287.3627624511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009975547436624,0.0048541165888309,-0.0038565620779991,-0.0087104374542832,0.0,0.0,0.0,-0.0058898562565445,60.0,-24.073701858520508,-0.0,-6.78473597304219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,9.35975622269325e-05,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,9.85625883913599e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873779296875,0.0,0.0,7.279810233740136e-05,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.856276301434264e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0004675384843721,289.3407287597656,294.1499938964844,252.0500030517578,251.4981384277344,252.9019317626953,252.0500030517578,287.3453063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972751140594,0.004825665615499,-0.0038283902686089,-0.0086538195610046,0.0,0.0,0.0,-0.0058835432864725,60.0,-24.05502891540528,-0.0,-6.780932437777666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,9.35975622269325e-05,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,9.85625883913599e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873779296875,0.0,0.0,7.279810233740136e-05,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.856276301434264e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0004675384843721,289.3407287597656,294.1499938964844,252.0500030517578,251.4981384277344,252.9019317626953,252.0500030517578,287.3453063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972751140594,0.004825665615499,-0.0038283902686089,-0.0086538195610046,0.0,0.0,0.0,-0.0058835432864725,60.0,-24.05502891540528,-0.0,-6.780932437777666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815795898437,0.0,0.0,9.358460374642164e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.85489459708333e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,7.278802513610572e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,9.854912059381604e-05,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0004674737574532,289.3330383300781,294.1499938964844,252.0500030517578,251.4981384277344,252.8944396972656,252.0500030517578,287.3365783691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971370454877,0.0048116189427673,-0.0038144818972796,-0.0086258668452501,0.0,0.0,0.0,-0.0058804261498153,60.0,-24.04573440551757,-0.0,-6.779054473327052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,9.357176895719022e-05,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,9.853542724158616e-05,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,7.277804252225906e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,9.853560186456888e-05,291.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,0.0004674096417147,289.3253479003906,294.1499938964844,252.0500030517578,251.4981384277344,252.8870086669922,252.0500030517578,287.327880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009970002574846,0.0047976993955671,-0.0038006990216672,-0.0085981665179133,0.0,0.0,0.0,-0.0058773374184966,60.0,-24.03646850585937,-0.0,-6.777194272444832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,9.354711801279336e-05,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,9.850947390077636e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,7.275887037394568e-05,290.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,9.85096485237591e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.0004672865325119,289.31036376953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8726806640625,252.0500030517578,287.3108825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967375081032,0.004770977422595,-0.0037742396816611,-0.0085449898615479,0.0,0.0,0.0,-0.0058714081533253,60.0,-24.018495559692383,-0.0,-6.773624505740372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,9.354649228043854e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,9.850881178863348e-05,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,7.275838288478553e-05,290.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,9.85089864116162e-05,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.0004672833892982,289.3099670410156,294.1499938964844,252.0500030517578,251.4981384277344,252.872314453125,252.0500030517578,287.3104553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967308724299,0.0047702970914542,-0.0037735663354396,-0.0085436357185244,0.0,0.0,0.0,-0.0058712572790682,60.0,-24.018035888671875,-0.0,-6.773533556270196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,9.352191409561784e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.848293848335744e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,7.273926894413307e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,9.848310583038256e-05,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,0.0004671606584452,289.2945556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.85787963867188,252.0500030517578,287.29302978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964689379557,0.0047436533495783,-0.0037471845280379,-0.008490614593029,0.0,0.0,0.0,-0.0058653452433645,60.0,-23.9997787475586,-0.0,-6.769974447706772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,9.352191409561784e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.848293848335744e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,7.273926894413307e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,9.848310583038256e-05,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,0.0004671606584452,289.2945556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.85787963867188,252.0500030517578,287.29302978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964689379557,0.0047436533495783,-0.0037471845280379,-0.008490614593029,0.0,0.0,0.0,-0.0058653452433645,60.0,-23.9997787475586,-0.0,-6.769974447706772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,9.349811443826184e-05,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,9.845787280937655e-05,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,7.272075890796259e-05,290.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,9.845804743235932e-05,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,0.0004670417692977,289.2791442871094,294.1499938964844,252.0500030517578,251.4981384277344,252.8437042236328,252.0500030517578,287.275634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962153853848,0.0047178482636809,-0.0037216329947113,-0.0084392623975873,0.0,0.0,0.0,-0.0058596190065145,60.0,-23.981714248657227,-0.0,-6.766528315438336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,9.349811443826184e-05,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,9.845787280937655e-05,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,7.272075890796259e-05,290.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,9.845804743235932e-05,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,0.0004670417692977,289.2791442871094,294.1499938964844,252.0500030517578,251.4981384277344,252.8437042236328,252.0500030517578,287.275634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962153853848,0.0047178482636809,-0.0037216329947113,-0.0084392623975873,0.0,0.0,0.0,-0.0058596190065145,60.0,-23.981714248657227,-0.0,-6.766528315438336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
