time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613980,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,9.347522427560762e-05,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,9.84337748377584e-05,290.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,7.270295463968068e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,9.843394218478352e-05,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0004669274494517,289.2637023925781,294.1499938964844,252.0500030517578,251.4981384277344,252.82977294921875,252.0500030517578,287.2582397460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959713788703,0.0046930317766964,-0.0036970605142414,-0.0083898771554231,0.0,0.0,0.0,-0.0058541125617921,60.0,-23.96388053894043,-0.0,-6.763215054661488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,9.347522427560762e-05,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,9.84337748377584e-05,290.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,7.270295463968068e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,9.843394218478352e-05,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0004669274494517,289.2637023925781,294.1499938964844,252.0500030517578,251.4981384277344,252.82977294921875,252.0500030517578,287.2582397460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959713788703,0.0046930317766964,-0.0036970605142414,-0.0083898771554231,0.0,0.0,0.0,-0.0058541125617921,60.0,-23.96388053894043,-0.0,-6.763215054661488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,9.346415754407644e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.842211875366048e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,7.26943471818231e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,9.842227882472798e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0004668721521738,289.2559509277344,294.1499938964844,252.0500030517578,251.4981384277344,252.8229217529297,252.0500030517578,287.2495422363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958534501492,0.0046810274943709,-0.0036851740442216,-0.0083659878000617,0.0,0.0,0.0,-0.0058514489792287,60.0,-23.95506477355957,-0.0,-6.761612780792349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.345332364318892e-05,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243835449219,0.0,0.0,9.841071005212144e-05,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,7.268591434694827e-05,290.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.841087012318894e-05,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,0.0004668180190492,289.24822998046875,294.1499938964844,252.0500030517578,251.4981384277344,252.81610107421875,252.0500030517578,287.2408447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099573796615,0.0046692797914147,-0.0036735420580953,-0.0083426106721162,0.0,0.0,0.0,-0.0058488422073423,60.0,-23.94629669189453,-0.0,-6.760045323517262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.343260899186134e-05,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,9.838889673119412e-05,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,7.266980537679046e-05,290.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,9.838906407821923e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0004667145840357,289.23272705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.80262756347656,252.0500030517578,287.2234802246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955172426998,0.0046468237414956,-0.0036513064987957,-0.0082979220896959,0.0,0.0,0.0,-0.0058438591659069,60.0,-23.92900276184082,-0.0,-6.757048254257826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.343260899186134e-05,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,9.838889673119412e-05,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,7.266980537679046e-05,290.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,9.838906407821923e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0004667145840357,289.23272705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.80262756347656,252.0500030517578,287.2234802246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955172426998,0.0046468237414956,-0.0036513064987957,-0.0082979220896959,0.0,0.0,0.0,-0.0058438591659069,60.0,-23.92900276184082,-0.0,-6.757048254257826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,9.341315308120102e-05,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,9.836841491051018e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,7.265467866091058e-05,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,9.83685749815777e-05,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0004666174063459,289.2172241210937,294.1499938964844,252.0500030517578,251.4981384277344,252.7894287109375,252.0500030517578,287.20611572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953099070116,0.0046257288195192,-0.0036304190289229,-0.0082559427246451,0.0,0.0,0.0,-0.0058391783386468,60.0,-23.91204261779785,-0.0,-6.754233794481479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,9.341315308120102e-05,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,9.836841491051018e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,7.265467866091058e-05,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,9.83685749815777e-05,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0004666174063459,289.2172241210937,294.1499938964844,252.0500030517578,251.4981384277344,252.7894287109375,252.0500030517578,287.20611572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953099070116,0.0046257288195192,-0.0036304190289229,-0.0082559427246451,0.0,0.0,0.0,-0.0058391783386468,60.0,-23.91204261779785,-0.0,-6.754233794481479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,9.339505777461454e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.834935917751864e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,7.264060695888475e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,9.834951924858616e-05,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0004665270389523,289.2016906738281,294.1499938964844,252.0500030517578,251.4981384277344,252.7764434814453,252.0500030517578,287.1887512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951170068234,0.0046061119064688,-0.0036109948996454,-0.0082169044762849,0.0,0.0,0.0,-0.0058348258025944,60.0,-23.89541244506836,-0.0,-6.75161757612841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,9.339505777461454e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.834935917751864e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,7.264060695888475e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,9.834951924858616e-05,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0004665270389523,289.2016906738281,294.1499938964844,252.0500030517578,251.4981384277344,252.7764434814453,252.0500030517578,287.1887512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951170068234,0.0046061119064688,-0.0036109948996454,-0.0082169044762849,0.0,0.0,0.0,-0.0058348258025944,60.0,-23.89541244506836,-0.0,-6.75161757612841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,9.337838855572043e-05,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,9.83318022917956e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,7.262763392645866e-05,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,9.833196236286312e-05,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.0004664437437895,289.1861572265625,294.1499938964844,252.0500030517578,251.4981384277344,252.763671875,252.0500030517578,287.1714172363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949393570423,0.004588034003973,-0.0035930944141,-0.0081809293478727,0.0,0.0,0.0,-0.0058308141306042,60.0,-23.879154205322266,-0.0,-6.749206704625976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,9.337838855572043e-05,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,9.83318022917956e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,7.262763392645866e-05,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,9.833196236286312e-05,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.0004664437437895,289.1861572265625,294.1499938964844,252.0500030517578,251.4981384277344,252.763671875,252.0500030517578,287.1714172363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949393570423,0.004588034003973,-0.0035930944141,-0.0081809293478727,0.0,0.0,0.0,-0.0058308141306042,60.0,-23.879154205322266,-0.0,-6.749206704625976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,9.337062510894611e-05,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,9.832363139139488e-05,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,7.262159488163888e-05,290.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,9.832378418650478e-05,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0004664049774874,289.1783752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.75738525390625,252.0500030517578,287.1627502441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948565857484,0.0045796134509146,-0.0035847569815814,-0.0081641720607876,0.0,0.0,0.0,-0.0058289458975195,60.0,-23.871177673339844,-0.0,-6.74808333656074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,9.336330549558625e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,9.831592615228146e-05,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,7.261590508278459e-05,290.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882202148437,0.0,0.0,9.831607894739136e-05,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,0.0004663684230763,289.1705627441406,294.1499938964844,252.0500030517578,251.4981384277344,252.75115966796875,252.0500030517578,287.1540832519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947785874828,0.0045716813765466,-0.0035769024398177,-0.0081483870744705,0.0,0.0,0.0,-0.0058271856978535,60.0,-23.86330795288086,-0.0,-6.74702604896993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,9.335003414889798e-05,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.830194903770462e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,7.260558049893007e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,9.830210183281451e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0004663021245505,289.15496826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7388610839844,252.0500030517578,287.13677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946371428668,0.0045572859235107,-0.0035626490134745,-0.0081197405233979,0.0,0.0,0.0,-0.0058239917270839,60.0,-23.84790802001953,-0.0,-6.74510687304064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,9.335003414889798e-05,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.830194903770462e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,7.260558049893007e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,9.830210183281451e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0004663021245505,289.15496826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7388610839844,252.0500030517578,287.13677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946371428668,0.0045572859235107,-0.0035626490134745,-0.0081197405233979,0.0,0.0,0.0,-0.0058239917270839,60.0,-23.84790802001953,-0.0,-6.74510687304064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.333837806480004e-05,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,9.828967449720948e-05,290.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,7.25965146557428e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,9.82898272923194e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0004662439168896,289.1393737792969,294.1499938964844,252.0500030517578,251.4981384277344,252.72677612304688,252.0500030517578,287.1194763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945129277184,0.0045446492731571,-0.0035501362290233,-0.0080945929512381,0.0,0.0,0.0,-0.0058211875148117,60.0,-23.832927703857425,-0.0,-6.743422176214153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.333837806480004e-05,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,9.828967449720948e-05,290.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,7.25965146557428e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,9.82898272923194e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0004662439168896,289.1393737792969,294.1499938964844,252.0500030517578,251.4981384277344,252.72677612304688,252.0500030517578,287.1194763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945129277184,0.0045446492731571,-0.0035501362290233,-0.0080945929512381,0.0,0.0,0.0,-0.0058211875148117,60.0,-23.832927703857425,-0.0,-6.743422176214153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,9.332873014500365e-05,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.827951726038008e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,7.258901314344257e-05,290.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,9.827967005549e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,0.0004661957209464,289.12371826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7148895263672,252.0500030517578,287.1021728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944101329892,0.0045341872610151,-0.0035397773608565,-0.0080737732350826,0.0,0.0,0.0,-0.0058188661932945,60.0,-23.818435668945312,-0.0,-6.742028091366592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,9.332873014500365e-05,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.827951726038008e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,7.258901314344257e-05,290.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,9.827967005549e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,0.0004661957209464,289.12371826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7148895263672,252.0500030517578,287.1021728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944101329892,0.0045341872610151,-0.0035397773608565,-0.0080737732350826,0.0,0.0,0.0,-0.0058188661932945,60.0,-23.818435668945312,-0.0,-6.742028091366592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,9.332098125014454e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,9.82713609118946e-05,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,7.258298137458041e-05,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,9.827150643104687e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313415527344,0.0,0.0,0.0004661570128519,289.1080627441406,294.1499938964844,252.0500030517578,251.4981384277344,252.7032165527344,252.0500030517578,287.0848693847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943274781107,0.0045257797464728,-0.0035314525011926,-0.0080570420250296,0.0,0.0,0.0,-0.0058170002885162,60.0,-23.804426193237305,-0.0,-6.740907565472298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,9.332098125014454e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,9.82713609118946e-05,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,7.258298137458041e-05,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,9.827150643104687e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313415527344,0.0,0.0,0.0004661570128519,289.1080627441406,294.1499938964844,252.0500030517578,251.4981384277344,252.7032165527344,252.0500030517578,287.0848693847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943274781107,0.0045257797464728,-0.0035314525011926,-0.0080570420250296,0.0,0.0,0.0,-0.0058170002885162,60.0,-23.804426193237305,-0.0,-6.740907565472298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,9.331795445177704e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,9.826817404245958e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,7.258063124027103e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,9.826831956161186e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0004661419079639,289.1002502441406,294.1499938964844,252.0500030517578,251.4981384277344,252.6974639892578,252.0500030517578,287.07623291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942952310666,0.0045224977657198,-0.0035282026510685,-0.0080505106598138,0.0,0.0,0.0,-0.0058162724599242,60.0,-23.797645568847656,-0.0,-6.74046987114707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,9.3315371486824e-05,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.826545283431189e-05,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,7.257862307596952e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,9.826559835346416e-05,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.000466129014967,289.0924072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.69175720214844,252.0500030517578,287.0675964355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942676406353,0.004519697278738,-0.0035254296381026,-0.0080449376255273,0.0,0.0,0.0,-0.0058156508021056,60.0,-23.79098129272461,-0.0,-6.740096836210796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,9.331202454632148e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655700683594,0.0,0.0,9.826193854678422e-05,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,7.257601828314364e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,9.826207678997888e-05,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0004661123093683,289.0766906738281,294.1499938964844,252.0500030517578,251.4981384277344,252.6804962158203,252.0500030517578,287.05035400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942320175468,0.0045160697773098,-0.003521837759763,-0.0080377189442515,0.0,0.0,0.0,-0.0058148456737399,60.0,-23.778095245361328,-0.0,-6.739613667150479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,9.331202454632148e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655700683594,0.0,0.0,9.826193854678422e-05,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,7.257601828314364e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,9.826207678997888e-05,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0004661123093683,289.0766906738281,294.1499938964844,252.0500030517578,251.4981384277344,252.6804962158203,252.0500030517578,287.05035400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942320175468,0.0045160697773098,-0.003521837759763,-0.0080377189442515,0.0,0.0,0.0,-0.0058148456737399,60.0,-23.778095245361328,-0.0,-6.739613667150479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146423339844,0.0,0.0,9.331082401331514e-05,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509826660156,0.0,0.0,9.826066525420174e-05,290.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,7.257508696056902e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.826081077335402e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0004661063139792,289.0609741210937,294.1499938964844,252.0500030517578,251.4981384277344,252.6694183349609,252.0500030517578,287.0331115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942192118614,0.0045147598721086,-0.0035205406602472,-0.0080351121723651,0.0,0.0,0.0,-0.0058145551010966,60.0,-23.76571273803711,-0.0,-6.739438873637482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146423339844,0.0,0.0,9.331082401331514e-05,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509826660156,0.0,0.0,9.826066525420174e-05,290.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,7.257508696056902e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.826081077335402e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0004661063139792,289.0609741210937,294.1499938964844,252.0500030517578,251.4981384277344,252.6694183349609,252.0500030517578,287.0331115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942192118614,0.0045147598721086,-0.0035205406602472,-0.0080351121723651,0.0,0.0,0.0,-0.0058145551010966,60.0,-23.76571273803711,-0.0,-6.739438873637482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,9.331163164461032e-05,291.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,9.82615238172002e-05,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,7.257571269292384e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,9.826166206039488e-05,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0004661103594116,289.0452575683594,294.1499938964844,252.0500030517578,251.4979705810547,252.6585388183593,252.0500030517578,287.015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942277101799,0.0045156325213611,-0.0035214049275964,-0.0080368481576442,0.0,0.0,0.0,-0.0058147488161921,60.0,-23.753942489624023,-0.0,-6.739555402646148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,9.331163164461032e-05,291.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,9.82615238172002e-05,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,7.257571269292384e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,9.826166206039488e-05,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0004661103594116,289.0452575683594,294.1499938964844,252.0500030517578,251.4979705810547,252.6585388183593,252.0500030517578,287.015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942277101799,0.0045156325213611,-0.0035214049275964,-0.0080368481576442,0.0,0.0,0.0,-0.0058147488161921,60.0,-23.753942489624023,-0.0,-6.739555402646148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,9.331436740467323e-05,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,9.826440509641544e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,7.25778445485048e-05,290.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,9.82645433396101e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.000466124038212,289.02947998046875,294.1499938964844,252.0500030517578,251.4974670410156,252.6478729248047,252.0500030517578,286.9986267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942569304257,0.0045185983180999,-0.0035243413876742,-0.0080427499487996,0.0,0.0,0.0,-0.0058154067955911,60.0,-23.742694854736328,-0.0,-6.73995046440723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,9.331436740467323e-05,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,9.826440509641544e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,7.25778445485048e-05,290.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,9.82645433396101e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.000466124038212,289.02947998046875,294.1499938964844,252.0500030517578,251.4974670410156,252.6478729248047,252.0500030517578,286.9986267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942569304257,0.0045185983180999,-0.0035243413876742,-0.0080427499487996,0.0,0.0,0.0,-0.0058154067955911,60.0,-23.742694854736328,-0.0,-6.73995046440723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,9.33161936700344e-05,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,9.826632594922556e-05,290.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,7.257926336023957e-05,290.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,9.826646419242024e-05,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0004661331477109,289.0216064453125,294.1499938964844,252.0500030517578,251.49708557128903,252.64259338378903,252.0500030517578,286.9900207519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942762553691,0.004520574118942,-0.0035262978635728,-0.0080466819927096,0.0,0.0,0.0,-0.0058158454485237,60.0,-23.737201690673828,-0.0,-6.740213365219462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,9.33186020120047e-05,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,9.826886525843292e-05,290.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,7.258113328134641e-05,290.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,9.826899622566998e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0004661451675929,289.0137023925781,294.1499938964844,252.0500030517578,251.49664306640625,252.6373748779297,252.0500030517578,286.9814147949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943018667399,0.0045231790281832,-0.0035288771614432,-0.0080518657341599,0.0,0.0,0.0,-0.0058164233341813,60.0,-23.73183822631836,-0.0,-6.740560820617247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,9.332199988421051e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29815673828125,0.0,0.0,9.82724450295791e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,7.258378172991797e-05,290.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,9.827258327277376e-05,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,0.0004661621642298,289.00421142578125,294.1499938964844,252.0500030517578,251.4960174560547,252.63116455078125,252.0500030517578,286.9710998535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943381883203,0.0045268665999174,-0.0035325286444276,-0.0080592045560479,0.0,0.0,0.0,-0.0058172415010631,60.0,-23.725542068481445,-0.0,-6.741052516190393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,9.332462650490923e-05,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,9.827520989347248e-05,290.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,7.258581899804994e-05,290.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,9.827534086070956e-05,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,0.0004661752609536,288.9978942871094,294.1499938964844,252.0500030517578,251.4955444335937,252.6270751953125,252.0500030517578,286.9642028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943660115823,0.0045297066681087,-0.003535340540111,-0.0080648558214306,0.0,0.0,0.0,-0.0058178715407848,60.0,-23.72143173217773,-0.0,-6.741430524925819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,9.333223715657368e-05,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,9.828322799876332e-05,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,7.259174162754789e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081970214844,0.0,0.0,9.828335896600038e-05,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0004662133287638,288.9820861816406,294.1499938964844,252.0500030517578,251.4941864013672,252.616943359375,252.0500030517578,286.947021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944471530616,0.0045379572547972,-0.0035435103345662,-0.0080812759697437,0.0,0.0,0.0,-0.0058197025209665,60.0,-23.711444854736328,-0.0,-6.742530445080774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,9.333223715657368e-05,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,9.828322799876332e-05,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,7.259174162754789e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081970214844,0.0,0.0,9.828335896600038e-05,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0004662133287638,288.9820861816406,294.1499938964844,252.0500030517578,251.4941864013672,252.616943359375,252.0500030517578,286.947021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944471530616,0.0045379572547972,-0.0035435103345662,-0.0080812759697437,0.0,0.0,0.0,-0.0058197025209665,60.0,-23.711444854736328,-0.0,-6.742530445080774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32183837890625,0.0,0.0,9.334152127848938e-05,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,9.82930068857968e-05,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,7.259896665345877e-05,290.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,9.829313785303384e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,0.0004662597202695,288.9662170410156,294.1499938964844,252.0500030517578,251.4925994873047,252.60699462890625,252.0500030517578,286.9298400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945461060851,0.0045480215921998,-0.0035534754861146,-0.0081013031303882,0.0,0.0,0.0,-0.0058219358325004,60.0,-23.70189476013184,-0.0,-6.74387194976589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
