time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616320,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32183837890625,0.0,0.0,9.334152127848938e-05,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,9.82930068857968e-05,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,7.259896665345877e-05,290.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,9.829313785303384e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,0.0004662597202695,288.9662170410156,294.1499938964844,252.0500030517578,251.4925994873047,252.60699462890625,252.0500030517578,286.9298400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945461060851,0.0045480215921998,-0.0035534754861146,-0.0081013031303882,0.0,0.0,0.0,-0.0058219358325004,60.0,-23.70189476013184,-0.0,-6.74387194976589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063049316406,0.0,0.0,9.335233335150406e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.830438648350535e-05,290.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,7.260737038450316e-05,290.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,9.830451745074242e-05,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,0.000466313707875,288.9503479003906,294.1499938964844,252.0500030517578,251.4908142089844,252.5972137451172,252.0500030517578,286.91265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946611244231,0.0045597325079143,-0.0035650713834911,-0.0081246085464954,0.0,0.0,0.0,-0.0058245342224836,60.0,-23.692726135253903,-0.0,-6.745433012156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063049316406,0.0,0.0,9.335233335150406e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.830438648350535e-05,290.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,7.260737038450316e-05,290.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,9.830451745074242e-05,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,0.000466313707875,288.9503479003906,294.1499938964844,252.0500030517578,251.4908142089844,252.5972137451172,252.0500030517578,286.91265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946611244231,0.0045597325079143,-0.0035650713834911,-0.0081246085464954,0.0,0.0,0.0,-0.0058245342224836,60.0,-23.692726135253903,-0.0,-6.745433012156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,9.335827053291724e-05,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,9.831065108301118e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,7.261199061758816e-05,290.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.270263671875,0.0,0.0,9.831077477429062e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,0.0004663433937821,288.9424133300781,294.1499938964844,252.0500030517578,251.48985290527344,252.5924072265625,252.0500030517578,286.9040832519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947244543582,0.004566173069179,-0.0035714486148208,-0.0081374254077672,0.0,0.0,0.0,-0.0058259633369743,60.0,-23.68830108642578,-0.0,-6.746291347781154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2907409667969,0.0,0.0,9.336464427178726e-05,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23309326171875,0.0,0.0,9.831735951593146e-05,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894592285156,0.0,0.0,7.261694554472342e-05,290.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626647949219,0.0,0.0,9.831749048316853e-05,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0004663752333726,288.9344787597656,294.1499938964844,252.0500030517578,251.4888458251953,252.587631225586,252.0500030517578,286.8955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947923244908,0.0045730811543762,-0.0035782889463007,-0.0081511726602911,0.0,0.0,0.0,-0.0058274962939321,60.0,-23.68397521972656,-0.0,-6.747212921709433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,9.33785195229575e-05,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,9.833196963882074e-05,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,7.262773578986526e-05,290.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,9.833209333010018e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,0.0004664445295929,288.9185485839844,294.1499938964844,252.0500030517578,251.4867248535156,252.5782012939453,252.0500030517578,286.8783569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949401719495,0.0045881150290369,-0.0035931747406721,-0.0081810904666781,0.0,0.0,0.0,-0.0058308318257331,60.0,-23.67561149597168,-0.0,-6.749217362767014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,9.33785195229575e-05,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,9.833196963882074e-05,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,7.262773578986526e-05,290.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,9.833209333010018e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,0.0004664445295929,288.9185485839844,294.1499938964844,252.0500030517578,251.4867248535156,252.5782012939453,252.0500030517578,286.8783569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949401719495,0.0045881150290369,-0.0035931747406721,-0.0081810904666781,0.0,0.0,0.0,-0.0058308318257331,60.0,-23.67561149597168,-0.0,-6.749217362767014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.339377720607445e-05,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,9.834803495323284e-05,290.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,7.263960287673399e-05,290.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,9.83481586445123e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,0.0004665207234211,288.9026184082031,294.1499938964844,252.0500030517578,251.4844665527344,252.5689239501953,252.0500030517578,286.8612060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951026877388,0.0046046478673815,-0.003609545296058,-0.0082139912992715,0.0,0.0,0.0,-0.0058345007710158,60.0,-23.667600631713867,-0.0,-6.751422176876076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.339377720607445e-05,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,9.834803495323284e-05,290.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,7.263960287673399e-05,290.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,9.83481586445123e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,0.0004665207234211,288.9026184082031,294.1499938964844,252.0500030517578,251.4844665527344,252.5689239501953,252.0500030517578,286.8612060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951026877388,0.0046046478673815,-0.003609545296058,-0.0082139912992715,0.0,0.0,0.0,-0.0058345007710158,60.0,-23.667600631713867,-0.0,-6.751422176876076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,9.341049735667184e-05,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,9.836564277065918e-05,290.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,7.265260501299053e-05,290.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,9.836576646193862e-05,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,0.0004666042805183,288.8866577148437,294.1499938964844,252.0500030517578,251.48211669921875,252.5598297119141,252.0500030517578,286.84405517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952808031812,0.0046227723360061,-0.0036274914164096,-0.0082500586286187,0.0,0.0,0.0,-0.005838522221893,60.0,-23.659971237182617,-0.0,-6.753839443263132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,9.341049735667184e-05,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,9.836564277065918e-05,290.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,7.265260501299053e-05,290.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,9.836576646193862e-05,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,0.0004666042805183,288.8866577148437,294.1499938964844,252.0500030517578,251.48211669921875,252.5598297119141,252.0500030517578,286.84405517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952808031812,0.0046227723360061,-0.0036274914164096,-0.0082500586286187,0.0,0.0,0.0,-0.005838522221893,60.0,-23.659971237182617,-0.0,-6.753839443263132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,9.342845442006364e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734619140625,0.0,0.0,9.838456026045606e-05,290.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,7.266657485160977e-05,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,9.83846839517355e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,0.0004666940076276,288.8706970214844,294.1499938964844,252.0500030517578,251.4796905517578,252.5508728027344,252.0500030517578,286.8269348144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954720735549,0.0046422388404607,-0.0036467669997364,-0.0082887979224324,0.0,0.0,0.0,-0.0058428416959941,60.0,-23.65267372131348,-0.0,-6.756436476962335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,9.342845442006364e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734619140625,0.0,0.0,9.838456026045606e-05,290.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,7.266657485160977e-05,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,9.83846839517355e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,0.0004666940076276,288.8706970214844,294.1499938964844,252.0500030517578,251.4796905517578,252.5508728027344,252.0500030517578,286.8269348144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954720735549,0.0046422388404607,-0.0036467669997364,-0.0082887979224324,0.0,0.0,0.0,-0.0058428416959941,60.0,-23.65267372131348,-0.0,-6.756436476962335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,9.343799320049584e-05,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,9.839460108196364e-05,290.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,7.267399632837623e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,9.839472477324308e-05,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,0.0004667416214942,288.8627014160156,294.1499938964844,252.0500030517578,251.4784545898437,252.5464630126953,252.0500030517578,286.8183898925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955737041309,0.0046525732614099,-0.0036569994408637,-0.008309363387525,0.0,0.0,0.0,-0.0058451346121728,60.0,-23.649168014526367,-0.0,-6.757815640412447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.212646484375,0.0,0.0,9.3447815743275e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,9.8404947493691e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,7.268163608387113e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,9.840506390901282e-05,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705078125,0.0,0.0,0.0004667906905524,288.8547058105469,294.1499938964844,252.0500030517578,251.47720336914065,252.54209899902344,252.0500030517578,286.809814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956783615052,0.0046632192097604,-0.0036675410810858,-0.008330550044775,0.0,0.0,0.0,-0.0058474969118833,60.0,-23.645740509033203,-0.0,-6.75923601534123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969909667969,0.0,0.0,9.346841397928074e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,9.842663712333888e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,7.269765774253756e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,9.842676081461832e-05,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,0.0004668936016969,288.83868408203125,294.1499938964844,252.0500030517578,251.4747009277344,252.533447265625,252.0500030517578,286.792724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958978043869,0.0046855481341481,-0.0036896502133458,-0.0083749843761324,0.0,0.0,0.0,-0.0058524515479803,60.0,-23.639110565185547,-0.0,-6.762216031575008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969909667969,0.0,0.0,9.346841397928074e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,9.842663712333888e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,7.269765774253756e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,9.842676081461832e-05,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,0.0004668936016969,288.83868408203125,294.1499938964844,252.0500030517578,251.4747009277344,252.533447265625,252.0500030517578,286.792724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958978043869,0.0046855481341481,-0.0036896502133458,-0.0083749843761324,0.0,0.0,0.0,-0.0058524515479803,60.0,-23.639110565185547,-0.0,-6.762216031575008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,9.349015454063192e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,9.844953456195071e-05,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801452636719,0.0,0.0,7.27145597920753e-05,290.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,9.844965097727254e-05,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0004670021880883,288.8226318359375,294.1499938964844,252.0500030517578,251.47218322753903,252.5249481201172,252.0500030517578,286.775634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996129354462,0.0047091082669794,-0.0037129789125174,-0.0084218690171837,0.0,0.0,0.0,-0.0058576795272529,60.0,-23.63277053833008,-0.0,-6.765361604266218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,9.349015454063192e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,9.844953456195071e-05,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801452636719,0.0,0.0,7.27145597920753e-05,290.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,9.844965097727254e-05,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0004670021880883,288.8226318359375,294.1499938964844,252.0500030517578,251.47218322753903,252.5249481201172,252.0500030517578,286.775634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996129354462,0.0047091082669794,-0.0037129789125174,-0.0084218690171837,0.0,0.0,0.0,-0.0058576795272529,60.0,-23.63277053833008,-0.0,-6.765361604266218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,9.351305197924376e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,9.847364708548412e-05,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,7.273237133631483e-05,290.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,9.847376350080594e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,0.000467116566142,288.8065795898437,294.1499938964844,252.0500030517578,251.46969604492188,252.5166015625,252.0500030517578,286.7585144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963733609765,0.0047339261509478,-0.0037375530228018,-0.0084712579846382,0.0,0.0,0.0,-0.0058631864376366,60.0,-23.626758575439453,-0.0,-6.768675575585803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,9.351305197924376e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,9.847364708548412e-05,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,7.273237133631483e-05,290.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,9.847376350080594e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,0.000467116566142,288.8065795898437,294.1499938964844,252.0500030517578,251.46969604492188,252.5166015625,252.0500030517578,286.7585144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963733609765,0.0047339261509478,-0.0037375530228018,-0.0084712579846382,0.0,0.0,0.0,-0.0058631864376366,60.0,-23.626758575439453,-0.0,-6.768675575585803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498413085937,0.0,0.0,9.353698987979442e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,9.849885827861726e-05,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,7.275099778780714e-05,290.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,9.849897469393908e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,0.0004672361828852,288.7904968261719,294.1499938964844,252.0500030517578,251.4672698974609,252.50840759277344,252.0500030517578,286.741455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966284269466,0.0047598797827959,-0.0037632512394338,-0.008522905409336,0.0,0.0,0.0,-0.0058689452707767,60.0,-23.621017456054688,-0.0,-6.772141603050842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498413085937,0.0,0.0,9.353698987979442e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,9.849885827861726e-05,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,7.275099778780714e-05,290.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,9.849897469393908e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,0.0004672361828852,288.7904968261719,294.1499938964844,252.0500030517578,251.4672698974609,252.50840759277344,252.0500030517578,286.741455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966284269466,0.0047598797827959,-0.0037632512394338,-0.008522905409336,0.0,0.0,0.0,-0.0058689452707767,60.0,-23.621017456054688,-0.0,-6.772141603050842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,9.354932990390807e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907287597656,0.0,0.0,9.851184586295858e-05,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,7.276058749994263e-05,290.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,9.85119622782804e-05,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.0004672977956943,288.782470703125,294.1499938964844,252.0500030517578,251.4660797119141,252.50436401367188,252.0500030517578,286.73291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996759859845,0.0047732484526932,-0.0037764885928481,-0.0085495086386799,0.0,0.0,0.0,-0.0058719119988381,60.0,-23.618247985839844,-0.0,-6.773927907488543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,9.35619173105806e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,9.852510993368924e-05,290.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329650878906,0.0,0.0,7.277038093889132e-05,290.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,9.852521907305344e-05,291.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0004673606890719,288.7744140625,294.1499938964844,252.0500030517578,251.4649200439453,252.50035095214844,252.0500030517578,286.724365234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968939702957,0.0047868937253952,-0.0037899995222687,-0.008576663210988,0.0,0.0,0.0,-0.0058749397285282,60.0,-23.61553955078125,-0.0,-6.775750449605766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,9.358780516777188e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,9.855236567091195e-05,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,7.279051351360977e-05,290.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,9.855247481027618e-05,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0004674899973906,288.75830078125,294.1499938964844,252.0500030517578,251.4626617431641,252.4924468994141,252.0500030517578,286.7073059082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971697581931,0.004814950749278,-0.0038177808746695,-0.0086324969306588,0.0,0.0,0.0,-0.0058811651542782,60.0,-23.610301971435547,-0.0,-6.779499983622372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,9.358780516777188e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,9.855236567091195e-05,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,7.279051351360977e-05,290.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,9.855247481027618e-05,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0004674899973906,288.75830078125,294.1499938964844,252.0500030517578,251.4626617431641,252.4924468994141,252.0500030517578,286.7073059082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971697581931,0.004814950749278,-0.0038177808746695,-0.0086324969306588,0.0,0.0,0.0,-0.0058811651542782,60.0,-23.610301971435547,-0.0,-6.779499983622372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,9.361451520817354e-05,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,9.858050179900602e-05,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,7.281129364855587e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.858061093837024e-05,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0004676234384533,288.7421569824219,294.1499938964844,252.0500030517578,251.4605407714844,252.4846649169922,252.0500030517578,286.69024658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974542772397,0.0048439069651067,-0.0038464528042823,-0.008690120652318,0.0,0.0,0.0,-0.0058875903487205,60.0,-23.60527801513672,-0.0,-6.783371020446793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,9.361451520817354e-05,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,9.858050179900602e-05,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,7.281129364855587e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.858061093837024e-05,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0004676234384533,288.7421569824219,294.1499938964844,252.0500030517578,251.4605407714844,252.4846649169922,252.0500030517578,286.69024658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974542772397,0.0048439069651067,-0.0038464528042823,-0.008690120652318,0.0,0.0,0.0,-0.0058875903487205,60.0,-23.60527801513672,-0.0,-6.783371020446793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867004394531,0.0,0.0,9.364199650008231e-05,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.860943828243762e-05,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08563232421875,0.0,0.0,7.283266313606873e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,9.860954742180184e-05,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390686035156,0.0,0.0,0.0004677607212215,288.7259826660156,294.1499938964844,252.0500030517578,251.4585723876953,252.47702026367188,252.0500030517578,286.6731872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977470617741,0.0048736906610429,-0.0038759435992687,-0.0087493900209665,0.0,0.0,0.0,-0.0058941994793713,60.0,-23.600461959838867,-0.0,-6.787352901937993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867004394531,0.0,0.0,9.364199650008231e-05,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.860943828243762e-05,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08563232421875,0.0,0.0,7.283266313606873e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,9.860954742180184e-05,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390686035156,0.0,0.0,0.0004677607212215,288.7259826660156,294.1499938964844,252.0500030517578,251.4585723876953,252.47702026367188,252.0500030517578,286.6731872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977470617741,0.0048736906610429,-0.0038759435992687,-0.0087493900209665,0.0,0.0,0.0,-0.0058941994793713,60.0,-23.600461959838867,-0.0,-6.787352901937993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,9.36701471800916e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224304199219,0.0,0.0,9.863908780971542e-05,290.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.285456376848742e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,9.863919694907965e-05,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,0.0004679013509303,288.7098083496094,294.1499938964844,252.0500030517578,251.456771850586,252.46951293945312,252.0500030517578,286.6561584472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980470640584,0.0049042073078453,-0.0039061603602021,-0.0088101178407669,0.0,0.0,0.0,-0.00590097066015,60.0,-23.59583282470703,-0.0,-6.791434969954936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,9.36701471800916e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224304199219,0.0,0.0,9.863908780971542e-05,290.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.285456376848742e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,9.863919694907965e-05,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,0.0004679013509303,288.7098083496094,294.1499938964844,252.0500030517578,251.456771850586,252.46951293945312,252.0500030517578,286.6561584472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980470640584,0.0049042073078453,-0.0039061603602021,-0.0088101178407669,0.0,0.0,0.0,-0.00590097066015,60.0,-23.59583282470703,-0.0,-6.791434969954936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629272460937,0.0,0.0,9.368447354063392e-05,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,9.865417086984962e-05,290.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,7.286570325959474e-05,290.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,9.865428000921384e-05,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,0.0004679729172494,288.7016906738281,294.1499938964844,252.0500030517578,251.4559631347656,252.4658050537109,252.0500030517578,286.64764404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981996845453,0.0049197347834706,-0.0039215348660945,-0.0088410172611474,0.0,0.0,0.0,-0.0059044160880148,60.0,-23.593582153320312,-0.0,-6.793511886371564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550231933594,0.0,0.0,9.369893814437091e-05,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,9.866939944913612e-05,290.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,7.287695189006627e-05,290.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,9.866950858850032e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0004680451529566,288.693603515625,294.1499938964844,252.0500030517578,251.4552001953125,252.462142944336,252.0500030517578,286.6391296386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983537020161,0.0049354108050465,-0.0039370572194457,-0.0088722128421068,0.0,0.0,0.0,-0.005907894577831,60.0,-23.591371536254883,-0.0,-6.795609408527525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,9.372823842568324e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,9.870025678537786e-05,290.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,7.289974018931389e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,9.870036592474209e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0004681915161199,288.6773681640625,294.1499938964844,252.0500030517578,251.453842163086,252.45489501953125,252.0500030517578,286.6220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986659279093,0.0049671689048409,-0.0039685028605163,-0.0089354114606976,0.0,0.0,0.0,-0.0059149414300918,60.0,-23.587045669555664,-0.0,-6.799859875172842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,9.372823842568324e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,9.870025678537786e-05,290.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,7.289974018931389e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,9.870036592474209e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0004681915161199,288.6773681640625,294.1499938964844,252.0500030517578,251.453842163086,252.45489501953125,252.0500030517578,286.6220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986659279093,0.0049671689048409,-0.0039685028605163,-0.0089354114606976,0.0,0.0,0.0,-0.0059149414300918,60.0,-23.587045669555664,-0.0,-6.799859875172842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02325439453125,0.0,0.0,9.375796798849478e-05,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,9.873156523099168e-05,290.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,7.292286318261176e-05,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,9.87316743703559e-05,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,0.0004683400620706,288.6611328125,294.1499938964844,252.0500030517578,251.45274353027344,252.44776916503903,252.0500030517578,286.6050720214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998982694,0.0049993968568742,-0.0040004141628742,-0.0089995441958308,0.0,0.0,0.0,-0.005922092590481,60.0,-23.582841873168945,-0.0,-6.804174290664379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02325439453125,0.0,0.0,9.375796798849478e-05,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,9.873156523099168e-05,290.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,7.292286318261176e-05,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,9.87316743703559e-05,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,0.0004683400620706,288.6611328125,294.1499938964844,252.0500030517578,251.45274353027344,252.44776916503903,252.0500030517578,286.6050720214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998982694,0.0049993968568742,-0.0040004141628742,-0.0089995441958308,0.0,0.0,0.0,-0.005922092590481,60.0,-23.582841873168945,-0.0,-6.804174290664379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
