time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618660,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00732421875,0.0,0.0,9.378804679727182e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96124267578125,0.0,0.0,9.876324475044385e-05,290.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,7.294626266229898e-05,290.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,9.876334661385044e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.0004684902960434,288.6448669433594,294.1499938964844,252.0500030517578,251.4519195556641,252.44078063964844,252.0500030517578,286.5880432128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993030689656,0.0050319973379373,-0.0040326942689716,-0.0090644201263785,0.0,0.0,0.0,-0.0059293266385793,60.0,-23.5787353515625,-0.0,-6.808539865232889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00732421875,0.0,0.0,9.378804679727182e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96124267578125,0.0,0.0,9.876324475044385e-05,290.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,7.294626266229898e-05,290.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,9.876334661385044e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.0004684902960434,288.6448669433594,294.1499938964844,252.0500030517578,251.4519195556641,252.44078063964844,252.0500030517578,286.5880432128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993030689656,0.0050319973379373,-0.0040326942689716,-0.0090644201263785,0.0,0.0,0.0,-0.0059293266385793,60.0,-23.5787353515625,-0.0,-6.808539865232889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99139404296875,0.0,0.0,9.381837298860772e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,9.87951789284125e-05,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,7.296985131688416e-05,290.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,9.87952807918191e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,0.0004686418105848,288.62860107421875,294.1499938964844,252.0500030517578,251.451416015625,252.43389892578125,252.0500030517578,286.5710144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999626237899,0.0050648706965148,-0.0040652444586157,-0.0091298371553421,0.0,0.0,0.0,-0.005936621222645,60.0,-23.5747013092041,-0.0,-6.81294380910913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99139404296875,0.0,0.0,9.381837298860772e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,9.87951789284125e-05,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,7.296985131688416e-05,290.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,9.87952807918191e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,0.0004686418105848,288.62860107421875,294.1499938964844,252.0500030517578,251.451416015625,252.43389892578125,252.0500030517578,286.5710144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999626237899,0.0050648706965148,-0.0040652444586157,-0.0091298371553421,0.0,0.0,0.0,-0.005936621222645,60.0,-23.5747013092041,-0.0,-6.81294380910913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,9.383361611980944e-05,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,9.88112296909094e-05,290.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,7.298169657588005e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,9.881133155431598e-05,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,0.0004687179171014,288.6204528808594,294.1499938964844,252.0500030517578,251.45127868652344,252.4305114746093,252.0500030517578,286.5625305175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997885208576,0.0050813863053917,-0.0040815980173647,-0.0091627035290002,0.0,0.0,0.0,-0.0059402859769761,60.0,-23.57270812988281,-0.0,-6.815156439188287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,9.38488738029264e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,9.882730228127912e-05,290.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,7.29935709387064e-05,290.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,9.882740414468572e-05,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,0.0004687941691372,288.6123046875,294.1499938964844,252.0500030517578,251.45123291015625,252.4271545410156,252.0500030517578,286.55401611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999511530622,0.0050979298539459,-0.0040979785844683,-0.0091956239193677,0.0,0.0,0.0,-0.005943956784904,60.0,-23.570724487304688,-0.0,-6.817374043066593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,9.387944010086358e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,9.885948384180664e-05,290.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,7.301734149223194e-05,290.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,9.885957842925563e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,0.0004689468187279,288.5959777832031,294.1499938964844,252.0500030517578,251.451416015625,252.4205017089844,252.0500030517578,286.5370178222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002767667174,0.005131053738296,-0.0041307769715785,-0.0092615401372313,0.0,0.0,0.0,-0.0059513067826628,60.0,-23.5667724609375,-0.0,-6.821814224622359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,9.387944010086358e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,9.885948384180664e-05,290.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,7.301734149223194e-05,290.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,9.885957842925563e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,0.0004689468187279,288.5959777832031,294.1499938964844,252.0500030517578,251.451416015625,252.4205017089844,252.0500030517578,286.5370178222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002767667174,0.005131053738296,-0.0041307769715785,-0.0092615401372313,0.0,0.0,0.0,-0.0059513067826628,60.0,-23.5667724609375,-0.0,-6.821814224622359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,9.391036292072386e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,9.889205102808774e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,7.304139580810443e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.889214561553672e-05,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,0.00046910130186,288.57965087890625,294.1499938964844,252.0500030517578,251.4519958496093,252.4139709472656,252.0499267578125,286.52001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006062220782,0.0051645739004015,-0.0041639674454927,-0.0093282451853156,0.0,0.0,0.0,-0.005958744790405,60.0,-23.563045501708984,-0.0,-6.826309117968776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,9.391036292072386e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,9.889205102808774e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,7.304139580810443e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.889214561553672e-05,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,0.00046910130186,288.57965087890625,294.1499938964844,252.0500030517578,251.4519958496093,252.4139709472656,252.0499267578125,286.52001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006062220782,0.0051645739004015,-0.0041639674454927,-0.0093282451853156,0.0,0.0,0.0,-0.005958744790405,60.0,-23.563045501708984,-0.0,-6.826309117968776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,9.39425444812514e-05,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,9.89259424386546e-05,290.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,7.306642510229722e-05,289.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,9.89260370261036e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.0004692620714195,288.56329345703125,294.1499938964844,252.0480499267578,251.4509429931641,252.40753173828125,252.0496368408203,286.5030212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009490652009,0.0051994565874338,-0.0041985074058175,-0.0093976603820919,0.0,0.0,0.0,-0.0059664850123226,60.0,-23.56001853942871,-0.0,-6.830988041883759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,9.39425444812514e-05,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,9.89259424386546e-05,290.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,7.306642510229722e-05,289.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,9.89260370261036e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.0004692620714195,288.56329345703125,294.1499938964844,252.0480499267578,251.4509429931641,252.40753173828125,252.0496368408203,286.5030212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009490652009,0.0051994565874338,-0.0041985074058175,-0.0093976603820919,0.0,0.0,0.0,-0.0059664850123226,60.0,-23.56001853942871,-0.0,-6.830988041883759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,9.39784658839926e-05,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,9.896377014229074e-05,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105224609375,0.0,0.0,7.309436477953568e-05,289.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,9.896386472973973e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,0.0004694414965342,288.5469055175781,294.1499938964844,252.0423583984375,251.4464111328125,252.401107788086,252.04830932617188,286.4860534667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013318387791,0.0052383909933269,-0.0042370590381324,-0.0094751389697194,0.0,0.0,0.0,-0.005975124426186,60.0,-23.55975151062012,-0.0,-6.8362126626198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,9.39784658839926e-05,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,9.896377014229074e-05,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105224609375,0.0,0.0,7.309436477953568e-05,289.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,9.896386472973973e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,0.0004694414965342,288.5469055175781,294.1499938964844,252.0423583984375,251.4464111328125,252.401107788086,252.04830932617188,286.4860534667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013318387791,0.0052383909933269,-0.0042370590381324,-0.0094751389697194,0.0,0.0,0.0,-0.005975124426186,60.0,-23.55975151062012,-0.0,-6.8362126626198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,9.399735426995905e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,9.898366261040792e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,7.310905493795872e-05,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827209472656,0.0,0.0,9.89837571978569e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,0.0004695358802564,288.5387268066406,294.1499938964844,252.03819274902344,251.4429168701172,252.3978881835937,252.0471649169922,286.4775695800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015331208705,0.0052588665857911,-0.0042573334649205,-0.0095158852636814,0.0,0.0,0.0,-0.0059796678833663,60.0,-23.56064987182617,-0.0,-6.83896104192172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.40168829401955e-05,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,9.90042244666256e-05,290.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,7.312423986149952e-05,289.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,9.90043190540746e-05,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0004696334071923,288.530517578125,294.1499938964844,252.033203125,251.4386444091797,252.3946533203125,252.0455474853516,286.46905517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017411550506,0.0052800322882831,-0.0042782914824783,-0.0095580043271183,0.0,0.0,0.0,-0.0059843645431101,60.0,-23.562339782714844,-0.0,-6.841802502322025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.0,9.405717719346284e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,9.90466505754739e-05,290.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,7.31555774109438e-05,289.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.904674516292288e-05,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,0.0004698346892837,288.5140991210937,294.1499938964844,252.0208435058593,251.4279022216797,252.3881072998047,252.0410614013672,286.4520874023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021703783422,0.0053237029351294,-0.0043215323239564,-0.0096449069678783,0.0,0.0,0.0,-0.005994054954499,60.0,-23.567598342895508,-0.0,-6.847667322062989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.0,9.405717719346284e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,9.90466505754739e-05,290.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,7.31555774109438e-05,289.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.904674516292288e-05,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,0.0004698346892837,288.5140991210937,294.1499938964844,252.0208435058593,251.4279022216797,252.3881072998047,252.0410614013672,286.4520874023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021703783422,0.0053237029351294,-0.0043215323239564,-0.0096449069678783,0.0,0.0,0.0,-0.005994054954499,60.0,-23.567598342895508,-0.0,-6.847667322062989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,9.409847552888095e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,9.909014625009148e-05,290.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,7.318770076381043e-05,289.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431701660156,0.0,0.0,9.909023356158286e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.000470040977234,288.4976806640625,294.1499938964844,252.00555419921875,251.41444396972656,252.38140869140625,252.0343017578125,286.43511962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026104282587,0.0053684660233557,-0.0043658558279275,-0.00973398424685,0.0,0.0,0.0,-0.0060039879754185,60.0,-23.57552146911621,-0.0,-6.853682066321198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,9.409847552888095e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,9.909014625009148e-05,290.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,7.318770076381043e-05,289.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431701660156,0.0,0.0,9.909023356158286e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.000470040977234,288.4976806640625,294.1499938964844,252.00555419921875,251.41444396972656,252.38140869140625,252.0343017578125,286.43511962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026104282587,0.0053684660233557,-0.0043658558279275,-0.00973398424685,0.0,0.0,0.0,-0.0060039879754185,60.0,-23.57552146911621,-0.0,-6.853682066321198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,9.414205851498993e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,9.913604299072176e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,7.32215994503349e-05,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,9.913613757817076e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,0.0004702587029896,288.4812316894531,294.1499938964844,251.9875946044922,251.39849853515625,252.37451171875,252.0252227783203,286.41815185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030748089775,0.0054157096892595,-0.0044126347638666,-0.0098279975354671,0.0,0.0,0.0,-0.0060144709423184,60.0,-23.58580017089844,-0.0,-6.860032186750686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,9.414205851498993e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,9.913604299072176e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,7.32215994503349e-05,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,9.913613757817076e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,0.0004702587029896,288.4812316894531,294.1499938964844,251.9875946044922,251.39849853515625,252.37451171875,252.0252227783203,286.41815185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030748089775,0.0054157096892595,-0.0044126347638666,-0.0098279975354671,0.0,0.0,0.0,-0.0060144709423184,60.0,-23.58580017089844,-0.0,-6.860032186750686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310241699219,0.0,0.0,9.419435809832066e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,9.919112198986112e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,7.32622793293558e-05,289.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,9.91912093013525e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,0.0004705199680756,288.4647521972656,294.1499938964844,251.9672393798828,251.3803100585937,252.3673858642578,252.0137939453125,286.40118408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036319727078,0.0054723992943763,-0.0044687669724226,-0.0099408067762851,0.0,0.0,0.0,-0.0060270503163337,60.0,-23.59916114807129,-0.0,-6.867656310305392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310241699219,0.0,0.0,9.419435809832066e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,9.919112198986112e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,7.32622793293558e-05,289.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,9.91912093013525e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,0.0004705199680756,288.4647521972656,294.1499938964844,251.9672393798828,251.3803100585937,252.3673858642578,252.0137939453125,286.40118408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036319727078,0.0054723992943763,-0.0044687669724226,-0.0099408067762851,0.0,0.0,0.0,-0.0060270503163337,60.0,-23.59916114807129,-0.0,-6.867656310305392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,9.42250553634949e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,9.922344906954096e-05,290.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82208251953125,0.0,0.0,7.328615902224556e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,9.922353638103232e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655700683594,0.0,0.0,0.0004706733161583,288.4565124511719,294.1499938964844,251.9562530517578,251.37046813964844,252.36373901367188,252.0072021484375,286.3927001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039590997621,0.0055056731216609,-0.0045017139054834,-0.01000702008605,0.0,0.0,0.0,-0.0060344338417053,60.0,-23.607385635375977,-0.0,-6.872133440083418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,9.42554688663222e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751770019531,0.0,0.0,9.925547055900096e-05,290.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139953613281,0.0,0.0,7.330980588449165e-05,289.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955322265625,0.0,0.0,9.925555787049234e-05,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85723876953125,0.0,0.0,0.0004708252090495,288.4482727050781,294.1499938964844,251.9447631835937,251.3601531982422,252.36001586914065,252.0,286.3842163085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042830836027,0.0055386312305927,-0.0045343479141592,-0.010072604753077,0.0,0.0,0.0,-0.0060417470522224,60.0,-23.616329193115234,-0.0,-6.876569358382767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987060546875,0.0,0.0,9.430218779016286e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.759521484375,0.0,0.0,9.930467058438808e-05,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,7.33461492927745e-05,289.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,9.930475789587943e-05,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.0,0.0004710585926659,288.4317321777344,294.1499938964844,251.9203948974609,251.33827209472656,252.3523406982422,251.98390197753903,286.36724853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047808755189,0.0055892732925713,-0.0045844921842217,-0.0101733803749084,0.0,0.0,0.0,-0.006052984856069,60.0,-23.633861541748047,-0.0,-6.883387726475122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987060546875,0.0,0.0,9.430218779016286e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.759521484375,0.0,0.0,9.930467058438808e-05,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,7.33461492927745e-05,289.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,9.930475789587943e-05,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.0,0.0004710585926659,288.4317321777344,294.1499938964844,251.9203948974609,251.33827209472656,252.3523406982422,251.98390197753903,286.36724853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047808755189,0.0055892732925713,-0.0045844921842217,-0.0101733803749084,0.0,0.0,0.0,-0.006052984856069,60.0,-23.633861541748047,-0.0,-6.883387726475122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.432266233488916e-05,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,9.93262292467989e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816772460937,0.0,0.0,7.336206908803433e-05,289.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,9.932631655829029e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0004711608635261,288.41522216796875,294.1499938964844,251.8944396972656,251.3148956298828,252.3443298339844,251.9654998779297,286.3503112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004999037832,0.0056114611215889,-0.0046064620837569,-0.0102175334468483,0.0,0.0,0.0,-0.0060579082928597,60.0,-23.64763069152832,-0.0,-6.886376979764465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.432266233488916e-05,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,9.93262292467989e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816772460937,0.0,0.0,7.336206908803433e-05,289.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,9.932631655829029e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0004711608635261,288.41522216796875,294.1499938964844,251.8944396972656,251.3148956298828,252.3443298339844,251.9654998779297,286.3503112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004999037832,0.0056114611215889,-0.0046064620837569,-0.0102175334468483,0.0,0.0,0.0,-0.0060579082928597,60.0,-23.64763069152832,-0.0,-6.886376979764465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,9.431577927898616e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72808837890625,0.0,0.0,9.931898239301518e-05,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7654724121094,0.0,0.0,7.335671398323029e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,9.931906970450656e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,0.0004711264919023,288.398681640625,294.1499938964844,251.86715698242188,251.2902984619141,252.3359832763672,251.9452209472656,286.3333435058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049256961792,0.0056039979681372,-0.0045990725047886,-0.010202681645751,0.0,0.0,0.0,-0.0060562524013221,60.0,-23.65602684020996,-0.0,-6.885371561793363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,9.431577927898616e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72808837890625,0.0,0.0,9.931898239301518e-05,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7654724121094,0.0,0.0,7.335671398323029e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,9.931906970450656e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,0.0004711264919023,288.398681640625,294.1499938964844,251.86715698242188,251.2902984619141,252.3359832763672,251.9452209472656,286.3333435058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049256961792,0.0056039979681372,-0.0045990725047886,-0.010202681645751,0.0,0.0,0.0,-0.0060562524013221,60.0,-23.65602684020996,-0.0,-6.885371561793363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,9.4277631433215e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,9.927881183102728e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.749267578125,0.0,0.0,7.332704990403727e-05,289.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7317199707031,0.0,0.0,9.927889914251864e-05,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,0.0004709359491243,288.38214111328125,294.1499938964844,251.8388061523437,251.26470947265625,252.3272857666016,251.92333984375,286.3163757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010045192902907,0.0055626472458243,-0.0045581283047795,-0.0101203955709934,0.0,0.0,0.0,-0.006047077011317,60.0,-23.65801429748535,-0.0,-6.879802327830475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,9.4277631433215e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,9.927881183102728e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.749267578125,0.0,0.0,7.332704990403727e-05,289.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7317199707031,0.0,0.0,9.927889914251864e-05,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,0.0004709359491243,288.38214111328125,294.1499938964844,251.8388061523437,251.26470947265625,252.3272857666016,251.92333984375,286.3163757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010045192902907,0.0055626472458243,-0.0045581283047795,-0.0101203955709934,0.0,0.0,0.0,-0.006047077011317,60.0,-23.65801429748535,-0.0,-6.879802327830475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,9.424782183486968e-05,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,9.924742334987968e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,7.330386142712086e-05,289.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237243652344,0.0,0.0,9.924750338541344e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78204345703125,0.0,0.0,0.0004707870248239,288.3738708496094,294.1499938964844,251.8243103027344,251.2516326904297,252.32281494140625,251.91192626953125,286.3078918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042015928775,0.0055303322151303,-0.0045261303894221,-0.0100560905411839,0.0,0.0,0.0,-0.0060399062931537,60.0,-23.65655899047852,-0.0,-6.875452385202152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,9.421390859642996e-05,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,9.921171294990928e-05,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,7.327748608076945e-05,289.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,9.921179298544304e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,0.0004706176405306,288.3656005859375,294.1499938964844,251.8096466064453,251.2384033203125,252.3182678222656,251.9002380371093,286.2994384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038403561338,0.0054935743100941,-0.0044897338375449,-0.0099829444661736,0.0,0.0,0.0,-0.0060317497700452,60.0,-23.653812408447266,-0.0,-6.87050558667579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,9.414907253813e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,9.91434426396154e-05,290.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,7.322705641854554e-05,289.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,9.914352267514914e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0004702938022091,288.3490600585937,294.1499938964844,251.7799530029297,251.21160888671875,252.30886840820312,251.87600708007807,286.282470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031494311988,0.0054232943803071,-0.0044201449491083,-0.0098430905491113,0.0,0.0,0.0,-0.0060161547735333,60.0,-23.64689826965332,-0.0,-6.861051815576502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,9.414907253813e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,9.91434426396154e-05,290.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,7.322705641854554e-05,289.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,9.914352267514914e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0004702938022091,288.3490600585937,294.1499938964844,251.7799530029297,251.21160888671875,252.30886840820312,251.87600708007807,286.282470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031494311988,0.0054232943803071,-0.0044201449491083,-0.0098430905491113,0.0,0.0,0.0,-0.0060161547735333,60.0,-23.64689826965332,-0.0,-6.861051815576502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,9.409559424966574e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651306152344,0.0,0.0,9.9087119451724e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,7.318545976886526e-05,289.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68377685546875,0.0,0.0,9.908719948725776e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74029541015625,0.0,0.0,0.0004700266290456,288.33251953125,294.1499938964844,251.75,251.18458557128903,252.2991180419922,251.8508453369141,286.2655029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025795781984,0.0053653186187148,-0.0043627386912703,-0.0097277211025357,0.0,0.0,0.0,-0.0060032899491488,60.0,-23.64117813110352,-0.0,-6.853258582850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
