time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621000,290.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,9.409559424966574e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651306152344,0.0,0.0,9.9087119451724e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,7.318545976886526e-05,289.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68377685546875,0.0,0.0,9.908719948725776e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74029541015625,0.0,0.0,0.0004700266290456,288.33251953125,294.1499938964844,251.75,251.18458557128903,252.2991180419922,251.8508453369141,286.2655029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025795781984,0.0053653186187148,-0.0043627386912703,-0.0097277211025357,0.0,0.0,0.0,-0.0060032899491488,60.0,-23.64117813110352,-0.0,-6.853258582850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,9.404107549926266e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,9.902971214614809e-05,290.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844787597656,0.0,0.0,7.31430554878898e-05,289.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66778564453125,0.0,0.0,9.902979218168184e-05,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,0.000469754304504,288.31597900390625,294.1499938964844,251.7200469970703,251.1575927734375,252.2890472412109,251.824951171875,286.2485656738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019986657425,0.0053062229417264,-0.0043042241595685,-0.009610123001039,0.0,0.0,0.0,-0.0059901769272983,60.0,-23.636274337768555,-0.0,-6.845319688864039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,9.404107549926266e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,9.902971214614809e-05,290.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844787597656,0.0,0.0,7.31430554878898e-05,289.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66778564453125,0.0,0.0,9.902979218168184e-05,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,0.000469754304504,288.31597900390625,294.1499938964844,251.7200469970703,251.1575927734375,252.2890472412109,251.824951171875,286.2485656738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019986657425,0.0053062229417264,-0.0043042241595685,-0.009610123001039,0.0,0.0,0.0,-0.0059901769272983,60.0,-23.636274337768555,-0.0,-6.845319688864039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,9.39836972975172e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,9.89692925941199e-05,290.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683044433594,0.0,0.0,7.309843203984201e-05,289.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517944335937,0.0,0.0,9.896937262965366e-05,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069396972656,0.0,0.0,0.0004694677190855,288.2994384765625,294.1499938964844,251.6903533935547,251.130859375,252.2786102294922,251.7985382080078,286.2315979003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013873688876,0.0052440264262259,-0.0042426390573382,-0.0094863539561629,0.0,0.0,0.0,-0.005976375658065,60.0,-23.63093948364257,-0.0,-6.836969390633385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,9.39836972975172e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,9.89692925941199e-05,290.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683044433594,0.0,0.0,7.309843203984201e-05,289.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517944335937,0.0,0.0,9.896937262965366e-05,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069396972656,0.0,0.0,0.0004694677190855,288.2994384765625,294.1499938964844,251.6903533935547,251.130859375,252.2786102294922,251.7985382080078,286.2315979003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013873688876,0.0052440264262259,-0.0042426390573382,-0.0094863539561629,0.0,0.0,0.0,-0.005976375658065,60.0,-23.63093948364257,-0.0,-6.836969390633385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,9.395413508173078e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.625732421875,0.0,0.0,9.893815877148882e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601867675781,0.0,0.0,7.307544001378119e-05,289.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,9.893823880702256e-05,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,0.0004693200462497,288.2911682128906,294.1499938964844,251.6756896972656,251.11769104003903,252.2732696533203,251.7852020263672,286.2231140136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010723490267,0.0052119782194495,-0.004210905637592,-0.0094225779175758,0.0,0.0,0.0,-0.0059692640788853,60.0,-23.627965927124023,-0.0,-6.832668475453829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528625488281,0.0,0.0,9.392400534125044e-05,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.890643559629098e-05,290.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,7.30520041543059e-05,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63580322265625,0.0,0.0,9.890651563182472e-05,291.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69024658203125,0.0,0.0,0.0004691695503424,288.28289794921875,294.1499938964844,251.66119384765625,251.1046600341797,252.26785278320312,251.7718200683593,286.2146301269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007512755692,0.0051793195307254,-0.0041785682551562,-0.009357588365674,0.0,0.0,0.0,-0.0059620174579322,60.0,-23.624759674072266,-0.0,-6.828286558402398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,9.386258170707153e-05,290.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,9.884175233310089e-05,290.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,7.300423021661118e-05,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,9.884183236863464e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.0004688627086579,288.266357421875,294.1499938964844,251.63284301757807,251.0792388916016,252.2567749023437,251.7450714111328,286.1976928710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000967886298,0.0051127336919307,-0.0041126371361315,-0.0092250844463706,0.0,0.0,0.0,-0.0059472424909472,60.0,-23.617605209350582,-0.0,-6.819357878384835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,9.386258170707153e-05,290.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,9.884175233310089e-05,290.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,7.300423021661118e-05,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,9.884183236863464e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.0004688627086579,288.266357421875,294.1499938964844,251.63284301757807,251.0792388916016,252.2567749023437,251.7450714111328,286.1976928710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000967886298,0.0051127336919307,-0.0041126371361315,-0.0092250844463706,0.0,0.0,0.0,-0.0059472424909472,60.0,-23.617605209350582,-0.0,-6.819357878384835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,9.380025585414842e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,9.877612319542096e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,7.295575051102787e-05,289.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,9.877619595499708e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65692138671875,0.0,0.0,0.0004685513849835,288.24981689453125,294.1499938964844,251.6055603027344,251.0548553466797,252.2454071044922,251.7185211181641,286.18072509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994326392188,0.0050451699644327,-0.0040457374416291,-0.0090906331315636,0.0,0.0,0.0,-0.005932250060141,60.0,-23.609485626220703,-0.0,-6.81030414284578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,9.380025585414842e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,9.877612319542096e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,7.295575051102787e-05,289.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,9.877619595499708e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65692138671875,0.0,0.0,0.0004685513849835,288.24981689453125,294.1499938964844,251.6055603027344,251.0548553466797,252.2454071044922,251.7185211181641,286.18072509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994326392188,0.0050451699644327,-0.0040457374416291,-0.0090906331315636,0.0,0.0,0.0,-0.005932250060141,60.0,-23.609485626220703,-0.0,-6.81030414284578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,9.37377699301578e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,9.871031943475828e-05,290.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,7.290715439012274e-05,289.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,9.871039947029205e-05,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,0.0004682392755057,288.2332763671875,294.1499938964844,251.57960510253903,251.03173828125,252.2338104248047,251.6923065185547,286.1637878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987668599933,0.0049774348735809,-0.0039786682464182,-0.0089558409526944,0.0,0.0,0.0,-0.0059172199107706,60.0,-23.600465774536133,-0.0,-6.801234064823802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,9.37377699301578e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,9.871031943475828e-05,290.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,7.290715439012274e-05,289.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,9.871039947029205e-05,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,0.0004682392755057,288.2332763671875,294.1499938964844,251.57960510253903,251.03173828125,252.2338104248047,251.6923065185547,286.1637878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987668599933,0.0049774348735809,-0.0039786682464182,-0.0089558409526944,0.0,0.0,0.0,-0.0059172199107706,60.0,-23.600465774536133,-0.0,-6.801234064823802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.367606980958952e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547180175781,0.0,0.0,9.864534513326362e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872802734375,0.0,0.0,7.285916217369959e-05,289.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,9.864541789283976e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,0.0004679310368373,288.2167358398437,294.1499938964844,251.55523681640625,251.0101623535156,252.2219696044922,251.666748046875,286.1468200683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981094626709,0.0049105468206107,-0.0039124377071857,-0.0088227335363626,0.0,0.0,0.0,-0.0059023778885602,60.0,-23.590471267700195,-0.0,-6.792282647438698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.367606980958952e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547180175781,0.0,0.0,9.864534513326362e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872802734375,0.0,0.0,7.285916217369959e-05,289.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,9.864541789283976e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,0.0004679310368373,288.2167358398437,294.1499938964844,251.55523681640625,251.0101623535156,252.2219696044922,251.666748046875,286.1468200683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981094626709,0.0049105468206107,-0.0039124377071857,-0.0088227335363626,0.0,0.0,0.0,-0.0059023778885602,60.0,-23.590471267700195,-0.0,-6.792282647438698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,9.36456344788894e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,9.861329453997314e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791931152344,0.0,0.0,7.283549348358065e-05,289.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56378173828125,0.0,0.0,9.86133745755069e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6152648925781,0.0,0.0,0.0004677790275309,288.20849609375,294.1499938964844,251.5437469482422,251.00003051757807,252.2159881591797,251.65426635742188,286.1383361816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977851295843,0.0048775551840662,-0.0038797701708972,-0.0087570808827877,0.0,0.0,0.0,-0.0058950572274625,60.0,-23.585140228271484,-0.0,-6.787870177049626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,9.361585398437457e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389099121094,0.0,0.0,9.8581935162656e-05,290.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57110595703125,0.0,0.0,7.281232683453709e-05,289.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557861328125,0.0,0.0,9.858200792223216e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,0.0004676302778534,288.2002258300781,294.1499938964844,251.5327606201172,250.9903717041016,252.2099456787109,251.6420440673828,286.1298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997467781417,0.0048452713526785,-0.0038478034548461,-0.008692835457623,0.0,0.0,0.0,-0.0058878934942185,60.0,-23.57957649230957,-0.0,-6.783552919387148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,9.35583739192225e-05,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,9.852141374722125e-05,290.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,7.276762335095555e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.539794921875,0.0,0.0,9.852148650679736e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5903015136719,0.0,0.0,0.000467343168566,288.1836853027344,294.1499938964844,251.5124053955078,250.9726104736328,252.19775390625,251.6184234619141,286.1129150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968554368242,0.0047829668037593,-0.0037861114833503,-0.0085688484832644,0.0,0.0,0.0,-0.0058740689419209,60.0,-23.56783103942871,-0.0,-6.775226069066775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,9.35583739192225e-05,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,9.852141374722125e-05,290.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,7.276762335095555e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.539794921875,0.0,0.0,9.852148650679736e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5903015136719,0.0,0.0,0.000467343168566,288.1836853027344,294.1499938964844,251.5124053955078,250.9726104736328,252.19775390625,251.6184234619141,286.1129150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968554368242,0.0047829668037593,-0.0037861114833503,-0.0085688484832644,0.0,0.0,0.0,-0.0058740689419209,60.0,-23.56783103942871,-0.0,-6.775226069066775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,9.350401523988694e-05,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,9.846416651271284e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386962890625,0.0,0.0,7.272534276125953e-05,289.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237731933594,0.0,0.0,9.846423927228898e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736694335937,0.0,0.0,0.0004670716298278,288.16717529296875,294.1499938964844,251.49444580078125,250.9571533203125,252.1854705810547,251.59597778320312,286.0959777832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962761541828,0.0047240359708666,-0.0037277597002685,-0.0084515754133462,0.0,0.0,0.0,-0.0058609922416508,60.0,-23.555322647094727,-0.0,-6.767354676640025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,9.350401523988694e-05,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,9.846416651271284e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386962890625,0.0,0.0,7.272534276125953e-05,289.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237731933594,0.0,0.0,9.846423927228898e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736694335937,0.0,0.0,0.0004670716298278,288.16717529296875,294.1499938964844,251.49444580078125,250.9571533203125,252.1854705810547,251.59597778320312,286.0959777832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962761541828,0.0047240359708666,-0.0037277597002685,-0.0084515754133462,0.0,0.0,0.0,-0.0058609922416508,60.0,-23.555322647094727,-0.0,-6.767354676640025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,9.34540876187384e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,9.841159044299276e-05,290.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,7.268651097547263e-05,289.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077514648437,0.0,0.0,9.841166320256888e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,0.0004668222100008,288.150634765625,294.1499938964844,251.47915649414065,250.9442443847656,252.1731414794922,251.57505798339844,286.0790100097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957441361621,0.0046699084341526,-0.0036741644144058,-0.0083438614383339,0.0,0.0,0.0,-0.0058489819057285,60.0,-23.54202079772949,-0.0,-6.76012916756008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,9.34540876187384e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,9.841159044299276e-05,290.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,7.268651097547263e-05,289.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077514648437,0.0,0.0,9.841166320256888e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,0.0004668222100008,288.150634765625,294.1499938964844,251.47915649414065,250.9442443847656,252.1731414794922,251.57505798339844,286.0790100097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957441361621,0.0046699084341526,-0.0036741644144058,-0.0083438614383339,0.0,0.0,0.0,-0.0058489819057285,60.0,-23.54202079772949,-0.0,-6.76012916756008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069885253906,0.0,0.0,9.340907854493707e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756774902344,0.0,0.0,9.836419485509396e-05,290.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,7.265150634339079e-05,289.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,9.83642676146701e-05,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,0.0004665973829105,288.1341247558594,294.1499938964844,251.466796875,250.93414306640625,252.1607818603516,251.5554656982422,286.06207275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952646214514,0.0046211164444684,-0.003625851823017,-0.0082467636093497,0.0,0.0,0.0,-0.0058381552807986,60.0,-23.528060913085938,-0.0,-6.753618464472312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069885253906,0.0,0.0,9.340907854493707e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756774902344,0.0,0.0,9.836419485509396e-05,290.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,7.265150634339079e-05,289.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,9.83642676146701e-05,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,0.0004665973829105,288.1341247558594,294.1499938964844,251.466796875,250.93414306640625,252.1607818603516,251.5554656982422,286.06207275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952646214514,0.0046211164444684,-0.003625851823017,-0.0082467636093497,0.0,0.0,0.0,-0.0058381552807986,60.0,-23.528060913085938,-0.0,-6.753618464472312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,9.338858944829552e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,9.83426216407679e-05,290.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981994628906,0.0,0.0,7.263557199621573e-05,289.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,9.834269440034404e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.0004664950538426,288.1258544921875,294.1499938964844,251.46180725097656,250.93020629882807,252.1546173095703,251.5464630126953,286.0535888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009950462263077,0.0045989067293703,-0.0036038607358932,-0.0082025667652487,0.0,0.0,0.0,-0.005833227187395,60.0,-23.520750045776367,-0.0,-6.750656211806928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49078369140625,0.0,0.0,9.33697447180748e-05,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,9.832278010435402e-05,290.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901123046875,0.0,0.0,7.262091094162315e-05,289.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,9.832284558797257e-05,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,0.0004664009320549,288.1175842285156,294.1499938964844,251.4576416015625,250.9270782470703,252.1484832763672,251.5379943847656,286.0451354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948455262929,0.0045784777030348,-0.0035836324095726,-0.0081619126722216,0.0,0.0,0.0,-0.0058286939747631,60.0,-23.51325798034668,-0.0,-6.747931990958024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,9.333687921753152e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,9.828816837398335e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,7.259535050252452e-05,289.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,9.82882411335595e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0004662367573473,288.10107421875,294.1499938964844,251.4519500732422,250.9233245849609,252.1362762451172,251.5225830078125,286.0281982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944952325895,0.0045428480952978,-0.0035483527462929,-0.0080910073593258,0.0,0.0,0.0,-0.0058207879774272,60.0,-23.49776077270508,-0.0,-6.743182012769466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,9.333687921753152e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,9.828816837398335e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,7.259535050252452e-05,289.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,9.82882411335595e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0004662367573473,288.10107421875,294.1499938964844,251.4519500732422,250.9233245849609,252.1362762451172,251.5225830078125,286.0281982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944952325895,0.0045428480952978,-0.0035483527462929,-0.0080910073593258,0.0,0.0,0.0,-0.0058207879774272,60.0,-23.49776077270508,-0.0,-6.743182012769466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,9.331124601885676e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,9.826118184719236e-05,290.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,7.257541437866166e-05,289.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,9.826124733081087e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,0.0004661087295971,288.08453369140625,294.1499938964844,251.4499969482422,250.9231414794922,252.1242218017578,251.5094451904297,286.0112609863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942221222445,0.0045150620862841,-0.0035208400804549,-0.0080357138067483,0.0,0.0,0.0,-0.0058146226219832,60.0,-23.48152732849121,-0.0,-6.73947937457342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,9.331124601885676e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,9.826118184719236e-05,290.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,7.257541437866166e-05,289.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,9.826124733081087e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,0.0004661087295971,288.08453369140625,294.1499938964844,251.4499969482422,250.9231414794922,252.1242218017578,251.5094451904297,286.0112609863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942221222445,0.0045150620862841,-0.0035208400804549,-0.0080357138067483,0.0,0.0,0.0,-0.0058146226219832,60.0,-23.48152732849121,-0.0,-6.73947937457342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,9.329082968179137e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,9.823968139244244e-05,290.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.255953823914751e-05,289.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276123046875,0.0,0.0,9.823974687606096e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0004660067497752,288.0680236816406,294.1499938964844,251.4499969482422,250.92486572265625,252.1123962402344,251.498779296875,285.99432373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940046584233,0.0044929287396371,-0.003498924197629,-0.0079916669055819,0.0,0.0,0.0,-0.005809711292386,60.0,-23.46493911743164,-0.0,-6.73652991167728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,9.329082968179137e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,9.823968139244244e-05,290.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.255953823914751e-05,289.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276123046875,0.0,0.0,9.823974687606096e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0004660067497752,288.0680236816406,294.1499938964844,251.4499969482422,250.92486572265625,252.1123962402344,251.498779296875,285.99432373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940046584233,0.0044929287396371,-0.003498924197629,-0.0079916669055819,0.0,0.0,0.0,-0.005809711292386,60.0,-23.46493911743164,-0.0,-6.73652991167728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,9.327455336460844e-05,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,9.822253923630342e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,7.254687807289883e-05,289.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,9.822260471992196e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0004659254336729,288.0514831542969,294.1499938964844,251.4499969482422,250.9266662597656,252.10076904296875,251.4900817871093,285.9773864746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938310831785,0.0044752797111868,-0.003481448860839,-0.0079565457999706,0.0,0.0,0.0,-0.0058057950809597,60.0,-23.44894218444824,-0.0,-6.73417872576465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,9.327455336460844e-05,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,9.822253923630342e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,7.254687807289883e-05,289.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,9.822260471992196e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0004659254336729,288.0514831542969,294.1499938964844,251.4499969482422,250.9266662597656,252.10076904296875,251.4900817871093,285.9773864746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938310831785,0.0044752797111868,-0.003481448860839,-0.0079565457999706,0.0,0.0,0.0,-0.0058057950809597,60.0,-23.44894218444824,-0.0,-6.73417872576465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,9.326754661742598e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885498046875,0.0,0.0,9.821516141528264e-05,290.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,7.254142838064581e-05,289.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,9.821522689890116e-05,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490051269531,0.0,0.0,0.0004658904508687,288.043212890625,294.1499938964844,251.4499969482422,250.92759704589844,252.0950469970703,251.4863739013672,285.96893310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937564609572,0.0044676843099296,-0.0034739279653877,-0.0079414304345846,0.0,0.0,0.0,-0.005804109852761,60.0,-23.441246032714844,-0.0,-6.733167623451666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,9.32615585043095e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,9.820886043598875e-05,290.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,7.253677176777273e-05,289.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955078125,0.0,0.0,9.820892591960728e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407043457031,0.0,0.0,0.0004658605612348,288.0349426269531,294.1499938964844,251.4499969482422,250.9285430908203,252.08937072753903,251.4830474853516,285.96044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936926653608,0.0044611953198909,-0.0034675025381147,-0.007928516715765,0.0,0.0,0.0,-0.0058026695623993,60.0,-23.433778762817383,-0.0,-6.732302892942243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,9.325203427579254e-05,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3647155761719,0.0,0.0,9.81988268904388e-05,290.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,7.252935756696388e-05,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,9.819889237405732e-05,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,0.0004658129473682,288.0184020996094,294.1499938964844,251.4499969482422,250.9304962158203,252.0781707763672,251.4772186279297,285.94354248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935911512002,0.0044508632272481,-0.0034572721924632,-0.0079079559072852,0.0,0.0,0.0,-0.0058003771118819,60.0,-23.41943550109864,-0.0,-6.730927282205812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,9.325203427579254e-05,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3647155761719,0.0,0.0,9.81988268904388e-05,290.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,7.252935756696388e-05,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,9.819889237405732e-05,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,0.0004658129473682,288.0184020996094,294.1499938964844,251.4499969482422,250.9304962158203,252.0781707763672,251.4772186279297,285.94354248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935911512002,0.0044508632272481,-0.0034572721924632,-0.0079079559072852,0.0,0.0,0.0,-0.0058003771118819,60.0,-23.41943550109864,-0.0,-6.730927282205812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
