time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623340,290.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,9.324541315436365e-05,290.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,9.81918565230444e-05,290.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,7.252420618897304e-05,289.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.819191473070532e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,0.0004657798854168,288.0018615722656,294.1499938964844,251.4499969482422,250.9324951171875,252.0671539306641,251.4723663330078,285.9266357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935206035152,0.0044436831958591,-0.0034501627087593,-0.0078936666250228,0.0,0.0,0.0,-0.005798784084618,60.0,-23.405851364135746,-0.0,-6.72997089168348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,9.324541315436365e-05,290.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,9.81918565230444e-05,290.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,7.252420618897304e-05,289.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.819191473070532e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,0.0004657798854168,288.0018615722656,294.1499938964844,251.4499969482422,250.9324951171875,252.0671539306641,251.4723663330078,285.9266357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935206035152,0.0044436831958591,-0.0034501627087593,-0.0078936666250228,0.0,0.0,0.0,-0.005798784084618,60.0,-23.405851364135746,-0.0,-6.72997089168348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,9.324169514002278e-05,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,9.818794205784798e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,7.252131763380021e-05,289.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,9.81880075414665e-05,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39080810546875,0.0,0.0,0.0004657613462768,287.9852905273437,294.1499938964844,251.4499969482422,250.9345703125,252.05633544921875,251.4684600830078,285.90972900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934810223057,0.0044396570883691,-0.0034461764153093,-0.007885655388236,0.0,0.0,0.0,-0.0057978904806077,60.0,-23.39309310913086,-0.0,-6.729435142460717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,9.324169514002278e-05,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,9.818794205784798e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,7.252131763380021e-05,289.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,9.81880075414665e-05,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39080810546875,0.0,0.0,0.0004657613462768,287.9852905273437,294.1499938964844,251.4499969482422,250.9345703125,252.05633544921875,251.4684600830078,285.90972900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934810223057,0.0044396570883691,-0.0034461764153093,-0.007885655388236,0.0,0.0,0.0,-0.0057978904806077,60.0,-23.39309310913086,-0.0,-6.729435142460717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446655273437,0.0,0.0,9.324041457148267e-05,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,9.818659600568937e-05,290.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34405517578125,0.0,0.0,7.252032810356468e-05,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,9.818666148930788e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0004657549434341,287.96875,294.1499938964844,251.4499969482422,250.93667602539065,252.04571533203125,251.4652099609375,285.892822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934672852978,0.0044382684864103,-0.0034448010846972,-0.0078828912228345,0.0,0.0,0.0,-0.0057975822128355,60.0,-23.380949020385746,-0.0,-6.729249690806682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446655273437,0.0,0.0,9.324041457148267e-05,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,9.818659600568937e-05,290.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34405517578125,0.0,0.0,7.252032810356468e-05,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,9.818666148930788e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0004657549434341,287.96875,294.1499938964844,251.4499969482422,250.93667602539065,252.04571533203125,251.4652099609375,285.892822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934672852978,0.0044382684864103,-0.0034448010846972,-0.0078828912228345,0.0,0.0,0.0,-0.0057975822128355,60.0,-23.380949020385746,-0.0,-6.729249690806682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,9.324064740212634e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090515136719,0.0,0.0,9.818684338824823e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359069824219,0.0,0.0,7.252050272654742e-05,289.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,9.818690159590916e-05,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0004657561075873,287.96044921875,294.1499938964844,251.4499969482422,250.937744140625,252.0404663085937,251.4638214111328,285.8843688964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934697300195,0.004438517615199,-0.0034450476523488,-0.0078833866864442,0.0,0.0,0.0,-0.0057976376265287,60.0,-23.37512588500977,-0.0,-6.729283086315263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.328369140625,0.0,0.0,9.324142592959106e-05,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,9.818766557145864e-05,290.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,7.252111390698701e-05,289.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150939941406,0.0,0.0,9.818772377911956e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,0.0004657600075006,287.9521789550781,294.1499938964844,251.4499969482422,250.93882751464844,252.0352783203125,251.46255493164065,285.8759155273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934781119227,0.0044393627904355,-0.0034458846785128,-0.0078850695863366,0.0,0.0,0.0,-0.0057978252880275,60.0,-23.369441986083984,-0.0,-6.729396062610249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,9.32445254875347e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851257324219,0.0,0.0,9.81909252004698e-05,290.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115234375,0.0,0.0,7.25235222489573e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989501953125,0.0,0.0,9.81909834081307e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.0004657754907384,287.93560791015625,294.1499938964844,251.4499969482422,250.9410095214844,252.0250396728516,251.4603729248047,285.8590393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935110574588,0.0044427211396396,-0.0034492099657654,-0.0078917518258094,0.0,0.0,0.0,-0.0057985703460872,60.0,-23.35848426818848,-0.0,-6.729842993991042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,9.32445254875347e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851257324219,0.0,0.0,9.81909252004698e-05,290.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115234375,0.0,0.0,7.25235222489573e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989501953125,0.0,0.0,9.81909834081307e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.0004657754907384,287.93560791015625,294.1499938964844,251.4499969482422,250.9410095214844,252.0250396728516,251.4603729248047,285.8590393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935110574588,0.0044427211396396,-0.0034492099657654,-0.0078917518258094,0.0,0.0,0.0,-0.0057985703460872,60.0,-23.35848426818848,-0.0,-6.729842993991042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,9.324924758402632e-05,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,9.819589467952028e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,7.252718933159485e-05,289.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.81959528871812e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0004657990357372,287.9190368652344,294.1499938964844,251.4499969482422,250.9432067871093,252.01495361328125,251.4585418701172,285.8421325683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935613488778,0.0044478336349129,-0.0034542721696197,-0.0079019265249371,0.0,0.0,0.0,-0.005799704696983,60.0,-23.34796142578125,-0.0,-6.7305236939319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,9.324924758402632e-05,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,9.819589467952028e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,7.252718933159485e-05,289.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.81959528871812e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0004657990357372,287.9190368652344,294.1499938964844,251.4499969482422,250.9432067871093,252.01495361328125,251.4585418701172,285.8421325683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935613488778,0.0044478336349129,-0.0034542721696197,-0.0079019265249371,0.0,0.0,0.0,-0.005799704696983,60.0,-23.34796142578125,-0.0,-6.7305236939319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,9.325554128736258e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.82025230769068e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,7.25320860510692e-05,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,9.820258128456771e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,0.000465830496978,287.9024353027344,294.1499938964844,251.4499969482422,250.9454345703125,252.00506591796875,251.45704650878903,285.82525634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936284041032,0.0044546551071107,-0.0034610265865921,-0.0079155005514621,0.0,0.0,0.0,-0.0058012185618281,60.0,-23.337890625,-0.0,-6.731431767548203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,9.325554128736258e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.82025230769068e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,7.25320860510692e-05,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,9.820258128456771e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,0.000465830496978,287.9024353027344,294.1499938964844,251.4499969482422,250.9454345703125,252.00506591796875,251.45704650878903,285.82525634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936284041032,0.0044546551071107,-0.0034610265865921,-0.0079155005514621,0.0,0.0,0.0,-0.0058012185618281,60.0,-23.337890625,-0.0,-6.731431767548203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,9.326300641987471e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,9.821038838708772e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,7.253789954120293e-05,289.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,9.821044659474865e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,0.0004658678080886,287.8858337402344,294.1499938964844,251.4499969482422,250.9476776123047,251.99533081054688,251.455795288086,285.8083801269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993707915768,0.0044627510942518,-0.0034690429456532,-0.007931612432003,0.0,0.0,0.0,-0.0058030146174132,60.0,-23.32813835144043,-0.0,-6.732510371421085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,9.326300641987471e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,9.821038838708772e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,7.253789954120293e-05,289.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,9.821044659474865e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,0.0004658678080886,287.8858337402344,294.1499938964844,251.4499969482422,250.9476776123047,251.99533081054688,251.455795288086,285.8083801269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993707915768,0.0044627510942518,-0.0034690429456532,-0.007931612432003,0.0,0.0,0.0,-0.0058030146174132,60.0,-23.32813835144043,-0.0,-6.732510371421085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,9.326710278401153e-05,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.821470302995294e-05,290.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544860839844,0.0,0.0,7.254107913468033e-05,289.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424621582031,0.0,0.0,9.821475396165624e-05,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826538085937,0.0,0.0,0.0004658882389776,287.8775329589844,294.1499938964844,251.4499969482422,250.94879150390625,251.99053955078125,251.4552764892578,285.7999572753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937515715137,0.0044671865180134,-0.0034734348300844,-0.0079404395073652,0.0,0.0,0.0,-0.0058039990253746,60.0,-23.32337760925293,-0.0,-6.733100832434502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,9.327142470283434e-05,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212219238281,0.0,0.0,9.82192505034618e-05,290.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.246337890625,0.0,0.0,7.254444062709808e-05,289.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,9.821930871112272e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743225097656,0.0,0.0,0.0004659098340198,287.8692321777344,294.1499938964844,251.4499969482422,250.94992065429688,251.9857788085937,251.4547882080078,285.7915344238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937975555658,0.0044718724675476,-0.0034780749119818,-0.0079497648403048,0.0,0.0,0.0,-0.0058050388470292,60.0,-23.318679809570312,-0.0,-6.733725399499235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,9.328056330559777e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.822887659538536e-05,290.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,7.255154923768714e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.822893480304629e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,0.0004659554979298,287.8526306152344,294.1499938964844,251.4499969482422,250.9521484375,251.9764099121093,251.4539489746093,285.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938949951902,0.0044817766174674,-0.0034878815058618,-0.0079694734886288,0.0,0.0,0.0,-0.005807236302644,60.0,-23.309431076049805,-0.0,-6.735044166816806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,9.328056330559777e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.822887659538536e-05,290.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,7.255154923768714e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.822893480304629e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,0.0004659554979298,287.8526306152344,294.1499938964844,251.4499969482422,250.9521484375,251.9764099121093,251.4539489746093,285.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938949951902,0.0044817766174674,-0.0034878815058618,-0.0079694734886288,0.0,0.0,0.0,-0.005807236302644,60.0,-23.309431076049805,-0.0,-6.735044166816806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,9.329011663794518e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,9.823893196880816e-05,290.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,7.255897799041122e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,9.823899017646907e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.240966796875,0.0,0.0,0.0004660031991079,287.8360290527344,294.1499938964844,251.4499969482422,250.9543914794922,251.9671936035156,251.4532623291016,285.7578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939967421814,0.0044921301305294,-0.0034981335047632,-0.0079900780692696,0.0,0.0,0.0,-0.0058095338754355,60.0,-23.30032539367676,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,9.329011663794518e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,9.823893196880816e-05,290.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,7.255897799041122e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,9.823899017646907e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.240966796875,0.0,0.0,0.0004660031991079,287.8360290527344,294.1499938964844,251.4499969482422,250.9543914794922,251.9671936035156,251.4532623291016,285.7578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939967421814,0.0044921301305294,-0.0034981335047632,-0.0079900780692696,0.0,0.0,0.0,-0.0058095338754355,60.0,-23.30032539367676,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,9.329985186923297e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,9.824919106904416e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,7.256655226228759e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,9.824924200074749e-05,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,0.0004660518607124,287.81939697265625,294.1499938964844,251.4499969482422,250.95660400390625,251.9581451416016,251.45269775390625,285.7409973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941004682332,0.004502682480961,-0.0035085822455585,-0.008011077530682,0.0,0.0,0.0,-0.0058118752203881,60.0,-23.29129981994629,-0.0,-6.737829494340988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,9.329985186923297e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,9.824919106904416e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,7.256655226228759e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,9.824924200074749e-05,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,0.0004660518607124,287.81939697265625,294.1499938964844,251.4499969482422,250.95660400390625,251.9581451416016,251.45269775390625,285.7409973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941004682332,0.004502682480961,-0.0035085822455585,-0.008011077530682,0.0,0.0,0.0,-0.0058118752203881,60.0,-23.29129981994629,-0.0,-6.737829494340988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,9.330950706498696e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,9.82593628577888e-05,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809997558594,0.0,0.0,7.257406105054542e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,9.82594137894921e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.0,0.0,0.0004661001148633,287.8027648925781,294.1499938964844,251.4499969482422,250.9587860107422,251.94924926757807,251.45220947265625,285.7241516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942033793777,0.0045131528750061,-0.0035189492627978,-0.0080319130793213,0.0,0.0,0.0,-0.0058141984045505,60.0,-23.28229331970215,-0.0,-6.739225000274018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,9.330950706498696e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,9.82593628577888e-05,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809997558594,0.0,0.0,7.257406105054542e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,9.82594137894921e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.0,0.0,0.0004661001148633,287.8027648925781,294.1499938964844,251.4499969482422,250.9587860107422,251.94924926757807,251.45220947265625,285.7241516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942033793777,0.0045131528750061,-0.0035189492627978,-0.0080319130793213,0.0,0.0,0.0,-0.0058141984045505,60.0,-23.28229331970215,-0.0,-6.739225000274018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733703613281,0.0,0.0,9.331422916147858e-05,290.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,9.826433233683927e-05,289.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,7.257773540914059e-05,289.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,9.82643832685426e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19927978515625,0.0,0.0,0.000466123688966,287.7944641113281,294.1499938964844,251.4499969482422,250.9598693847656,251.9448699951172,251.45201110839844,285.7157287597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942536707967,0.0045182676985859,-0.0035240140277892,-0.0080420924350619,0.0,0.0,0.0,-0.005815333686769,60.0,-23.27777862548828,-0.0,-6.739906410757612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651916503906,0.0,0.0,9.331882029073312e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410522460937,0.0,0.0,9.82691635726951e-05,289.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,7.258130790432915e-05,289.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,9.826922178035602e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,0.0004661466227844,287.7861328125,294.1499938964844,251.4499969482422,250.9609375,251.9405212402344,251.4518280029297,285.70733642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943025652319,0.0045232442207634,-0.0035289416555315,-0.0080519961193203,0.0,0.0,0.0,-0.0058164377696812,60.0,-23.273239135742188,-0.0,-6.740569347130076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.33275296119973e-05,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,9.82783385552466e-05,289.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,7.258808182086796e-05,289.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,9.827838948694988e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,0.0004661901330109,287.7695007324219,294.1499938964844,251.4499969482422,250.9630584716797,251.9319305419922,251.4515075683593,285.6905212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943953482434,0.0045326864346861,-0.0035382909700274,-0.0080707864835858,0.0,0.0,0.0,-0.0058185327798128,60.0,-23.26407623291016,-0.0,-6.741827718315109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.33275296119973e-05,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,9.82783385552466e-05,289.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,7.258808182086796e-05,289.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,9.827838948694988e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,0.0004661901330109,287.7695007324219,294.1499938964844,251.4499969482422,250.9630584716797,251.9319305419922,251.4515075683593,285.6905212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943953482434,0.0045326864346861,-0.0035382909700274,-0.0080707864835858,0.0,0.0,0.0,-0.0058185327798128,60.0,-23.26407623291016,-0.0,-6.741827718315109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,9.333540219813584e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,9.828662587096916e-05,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,7.259420090122148e-05,289.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,9.828668407863006e-05,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,0.0004662294522859,287.7528381347656,294.1499938964844,251.4499969482422,250.9651336669922,251.92349243164065,251.4512481689453,285.6737060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944791672751,0.0045412173494696,-0.0035467382986098,-0.0080877626314759,0.0,0.0,0.0,-0.0058204256929457,60.0,-23.254737854003903,-0.0,-6.742964586692325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,9.333540219813584e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,9.828662587096916e-05,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,7.259420090122148e-05,289.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,9.828668407863006e-05,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,0.0004662294522859,287.7528381347656,294.1499938964844,251.4499969482422,250.9651336669922,251.92349243164065,251.4512481689453,285.6737060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944791672751,0.0045412173494696,-0.0035467382986098,-0.0080877626314759,0.0,0.0,0.0,-0.0058204256929457,60.0,-23.254737854003903,-0.0,-6.742964586692325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.33421470108442e-05,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.82937344815582e-05,289.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,7.259944686666131e-05,289.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.82937854132615e-05,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0004662631545215,287.7361755371094,294.1499938964844,251.4499969482422,250.9671630859375,251.9152069091797,251.4510192871093,285.6568908691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.000994551111944,0.0045485300943255,-0.0035539788659662,-0.0081023154780268,0.0,0.0,0.0,-0.0058220485225319,60.0,-23.245155334472656,-0.0,-6.743939451325788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.33421470108442e-05,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.82937344815582e-05,289.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,7.259944686666131e-05,289.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.82937854132615e-05,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0004662631545215,287.7361755371094,294.1499938964844,251.4499969482422,250.9671630859375,251.9152069091797,251.4510192871093,285.6568908691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.000994551111944,0.0045485300943255,-0.0035539788659662,-0.0081023154780268,0.0,0.0,0.0,-0.0058220485225319,60.0,-23.245155334472656,-0.0,-6.743939451325788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.33474802877754e-05,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.829934424487874e-05,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.26035941625014e-05,289.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,9.829939517658204e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004662897845264,287.7195129394531,294.1499938964844,251.4499969482422,250.9691162109375,251.9070739746093,251.4508514404297,285.6401062011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946078062057,0.0045543066225945,-0.0035596985835582,-0.0081138107925653,0.0,0.0,0.0,-0.0058233300223946,60.0,-23.235254287719727,-0.0,-6.74470967965135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.33474802877754e-05,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.829934424487874e-05,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.26035941625014e-05,289.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,9.829939517658204e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004662897845264,287.7195129394531,294.1499938964844,251.4499969482422,250.9691162109375,251.9070739746093,251.4508514404297,285.6401062011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946078062057,0.0045543066225945,-0.0035596985835582,-0.0081138107925653,0.0,0.0,0.0,-0.0058233300223946,60.0,-23.235254287719727,-0.0,-6.74470967965135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.334959759144112e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.83015779638663e-05,289.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,7.260524580487981e-05,289.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.83016288955696e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0004663003783207,287.711181640625,294.1499938964844,251.4499969482422,250.97007751464844,251.903060913086,251.4507751464844,285.6316833496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946303907781,0.0045566041953861,-0.0035619735717773,-0.0081183826550841,0.0,0.0,0.0,-0.0058238399215042,60.0,-23.23018264770508,-0.0,-6.745015923570463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.335123468190432e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,9.830330236582084e-05,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.082763671875,0.0,0.0,7.26065190974623e-05,289.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.830335329752415e-05,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.000466308556497,287.7028503417969,294.1499938964844,251.4499969482422,250.9710235595703,251.89907836914065,251.45069885253903,285.623291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946478530764,0.0045583778992295,-0.0035637302789837,-0.0081219132989645,0.0,0.0,0.0,-0.0058242338709533,60.0,-23.22500228881836,-0.0,-6.745252534301471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.335299546364696e-05,290.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.830515773501249e-05,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,7.260788697749376e-05,289.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,9.830520866671576e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0004663173458538,287.6861877441406,294.1499938964844,251.4499969482422,250.97283935546875,251.8912353515625,251.45057678222656,285.60650634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946665959432,0.0045602852478623,-0.0035656183026731,-0.008125708438456,0.0,0.0,0.0,-0.0058246566914021,60.0,-23.214290618896484,-0.0,-6.745506908600873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
