time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625680,290.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.335299546364696e-05,290.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.830515773501249e-05,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,7.260788697749376e-05,289.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,9.830520866671576e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0004663173458538,287.6861877441406,294.1499938964844,251.4499969482422,250.97283935546875,251.8912353515625,251.45057678222656,285.60650634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946665959432,0.0045602852478623,-0.0035656183026731,-0.008125708438456,0.0,0.0,0.0,-0.0058246566914021,60.0,-23.214290618896484,-0.0,-6.745506908600873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,9.335279173683376e-05,290.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.830493945628405e-05,289.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,7.260772690642625e-05,289.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,9.830499038798736e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,0.0004663162981159,287.6695251464844,294.1499938964844,251.4499969482422,250.97457885742188,251.883529663086,251.45046997070312,285.5897521972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946643840521,0.0045600589364767,-0.0035653945524245,-0.0081252576783299,0.0,0.0,0.0,-0.0058246068656444,60.0,-23.203123092651367,-0.0,-6.745476355263237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,9.335279173683376e-05,290.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.830493945628405e-05,289.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,7.260772690642625e-05,289.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,9.830499038798736e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,0.0004663162981159,287.6695251464844,294.1499938964844,251.4499969482422,250.97457885742188,251.883529663086,251.45046997070312,285.5897521972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946643840521,0.0045600589364767,-0.0035653945524245,-0.0081252576783299,0.0,0.0,0.0,-0.0058246068656444,60.0,-23.203123092651367,-0.0,-6.745476355263237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,9.335020877188072e-05,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.830222552409396e-05,289.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,7.260571874212474e-05,289.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.830227645579726e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,0.0004663034342229,287.65283203125,294.1499938964844,251.4499969482422,250.9762420654297,251.87594604492188,251.4503936767578,285.5729675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946369100362,0.0045572631061077,-0.0035626259632408,-0.0081196939572691,0.0,0.0,0.0,-0.0058239861391484,60.0,-23.1914176940918,-0.0,-6.745104030869697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,9.335020877188072e-05,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.830222552409396e-05,289.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,7.260571874212474e-05,289.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.830227645579726e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,0.0004663034342229,287.65283203125,294.1499938964844,251.4499969482422,250.9762420654297,251.87594604492188,251.4503936767578,285.5729675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946369100362,0.0045572631061077,-0.0035626259632408,-0.0081196939572691,0.0,0.0,0.0,-0.0058239861391484,60.0,-23.1914176940918,-0.0,-6.745104030869697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,9.334499918622896e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,9.829673945205286e-05,289.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,7.260166603373364e-05,289.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,9.829679038375616e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0004662774153985,287.6361389160156,294.1499938964844,251.4499969482422,250.9777984619141,251.8684844970703,251.4503173828125,285.55621337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945813799276,0.0045516160316765,-0.0035570347681641,-0.0081084566190838,0.0,0.0,0.0,-0.0058227335102856,60.0,-23.179107666015625,-0.0,-6.744350855569793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,9.334499918622896e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,9.829673945205286e-05,289.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,7.260166603373364e-05,289.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,9.829679038375616e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0004662774153985,287.6361389160156,294.1499938964844,251.4499969482422,250.9777984619141,251.8684844970703,251.4503173828125,285.55621337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945813799276,0.0045516160316765,-0.0035570347681641,-0.0081084566190838,0.0,0.0,0.0,-0.0058227335102856,60.0,-23.179107666015625,-0.0,-6.744350855569793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.334147034678608e-05,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,9.829302871366964e-05,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,7.259892299771309e-05,289.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,9.829307236941533e-05,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,0.000466259807581,287.6278076171875,294.1499938964844,251.4499969482422,250.97854614257807,251.86480712890625,251.4502868652344,285.5478210449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945437777787,0.0045477896928787,-0.0035532456822693,-0.0081008411943912,0.0,0.0,0.0,-0.0058218841440975,60.0,-23.17273712158203,-0.0,-6.743840685885516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,9.333690104540436e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.828821202972904e-05,289.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007019042969,0.0,0.0,7.259537233039737e-05,289.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.828826296143234e-05,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,0.0004662369610741,287.6194763183594,294.1499938964844,251.4499969482422,250.9792633056641,251.8611602783203,251.4502716064453,285.5394592285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944951161742,0.0045428359881043,-0.0035483411047607,-0.0080909840762615,0.0,0.0,0.0,-0.0058207851834595,60.0,-23.16612434387207,-0.0,-6.743180591683996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,9.332571062259376e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,9.827642497839406e-05,289.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,7.258666300913319e-05,289.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.827646863413976e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,0.0004661810526158,287.602783203125,294.1499938964844,251.4499969482422,250.9806060791016,251.8539581298828,251.45022583007807,285.522705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943757904693,0.0045306971296668,-0.0035363214556127,-0.0080668274313211,0.0,0.0,0.0,-0.0058180917985737,60.0,-23.15242958068848,-0.0,-6.741562685874669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,9.332571062259376e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,9.827642497839406e-05,289.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,7.258666300913319e-05,289.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.827646863413976e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,0.0004661810526158,287.602783203125,294.1499938964844,251.4499969482422,250.9806060791016,251.8539581298828,251.45022583007807,285.522705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943757904693,0.0045306971296668,-0.0035363214556127,-0.0080668274313211,0.0,0.0,0.0,-0.0058180917985737,60.0,-23.15242958068848,-0.0,-6.741562685874669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.050000000745058,9.330989996669814e-05,290.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.0,0.050000000745058,9.82597775873728e-05,289.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.050000000745058,7.257436664076522e-05,289.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.050000000745058,9.82598212431185e-05,290.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.050000000745058,0.00046610206482,287.5860900878906,291.1499938964844,251.4499969482422,250.9818420410156,251.8468780517578,251.4501800537109,285.5059509277344,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0009942073374986,0.004513556137681,-0.0035193488001823,-0.0080327158793807,0.0,0.0,0.0,-0.005814288277179,60.0,-23.13774871826172,-0.0,-6.7392782909792e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.050000000745058,9.330989996669814e-05,290.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.0,0.050000000745058,9.82597775873728e-05,289.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.050000000745058,7.257436664076522e-05,289.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.050000000745058,9.82598212431185e-05,290.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.050000000745058,0.00046610206482,287.5860900878906,291.1499938964844,251.4499969482422,250.9818420410156,251.8468780517578,251.4501800537109,285.5059509277344,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0009942073374986,0.004513556137681,-0.0035193488001823,-0.0080327158793807,0.0,0.0,0.0,-0.005814288277179,60.0,-23.13774871826172,-0.0,-6.7392782909792e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.6508920192718506,0.050000000745058,0.0407975688576698,290.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.6508920192718506,0.050000000745058,0.0429618023335933,289.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.6508920192718506,0.050000000745058,0.0317314453423023,289.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28082275390625,0.6508920192718506,0.050000000745058,0.0429618060588836,290.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.6508920192718506,0.050000000745058,0.2037922888994217,285.9824523925781,291.1499938964844,251.4499969482422,250.9823608398437,271.05938720703125,281.8226013183594,285.16802978515625,1.0,0.110031209886074,0.0,1.0,1.0,1.0,-0.4809415936470032,0.2276401072740554,0.2533014714717865,0.0278386287391185,0.0,0.0,0.0,8.85768985748291,60.0,-1541.378662109375,-0.0,12.26911735534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.6306124329566956,0.050000000745058,0.0452389605343341,290.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.6306124329566956,0.050000000745058,0.0476388037204742,290.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.6306124329566956,0.050000000745058,0.0351858586072921,289.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.6306124329566956,0.050000000745058,0.0476388074457645,290.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987548828125,0.6306124329566956,0.050000000745058,0.2259779870510101,284.4328918457031,291.1499938964844,251.4499969482422,250.9827575683593,273.5516357421875,290.427490234375,283.5924377441406,1.0,0.1210567057132721,0.0,1.0,1.0,1.0,-0.4820268154144287,0.21173956990242,0.2702872455120086,0.0634554699063301,0.0,0.0,0.0,12.566901206970217,60.0,-2940.070068359375,-0.0,16.672014236450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.0456828400492668,290.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.0481062307953834,290.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.0355310961604118,289.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.0481062307953834,290.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.2281952500343322,281.813720703125,291.1499938964844,251.4499969482422,250.98318481445312,273.5758972167969,290.8835144042969,281.34552001953125,1.0,0.1405415683984756,0.0,1.0,1.0,1.0,-0.4867595732212066,0.213718444108963,0.2730411291122436,0.0643918141722679,0.0,0.0,0.0,20.06635093688965,60.0,-2819.90869140625,-0.0,23.17095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,289.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.0456828400492668,290.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.0481062307953834,290.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.0355310961604118,289.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.0481062307953834,290.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.9171142578125,0.5706010460853577,0.050000000745058,0.2281952500343322,281.813720703125,291.1499938964844,251.4499969482422,250.98318481445312,273.5758972167969,290.8835144042969,281.34552001953125,1.0,0.1405415683984756,0.0,1.0,1.0,1.0,-0.4867595732212066,0.213718444108963,0.2730411291122436,0.0643918141722679,0.0,0.0,0.0,20.06635093688965,60.0,-2819.90869140625,-0.0,23.17095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626700,289.9554138183594,297.1499938964844,293.1499938964844,0.0010803926270455,-113.7294921875,282.400634765625,0.5489670038223267,0.050000000745058,0.0458198674023151,290.4850769042969,297.1499938964844,293.1499938964844,0.0008082428830675,-89.59455108642578,281.98297119140625,0.5489670038223267,0.050000000745058,0.048250526189804,289.9820861816406,297.1499938964844,293.1499938964844,0.0006703932303935,-54.88790512084961,281.5775756835937,0.5489670038223267,0.050000000745058,0.0356376729905605,289.6910400390625,297.1499938964844,293.1499938964844,0.0010992112802341,-121.84870910644533,282.3883361816406,0.5489670038223267,0.050000000745058,0.048250526189804,290.8525085449219,297.1499938964844,293.1499938964844,0.0007133316248655,-375.0908508300781,281.8700256347656,0.5489670038223267,0.050000000745058,0.2288797199726104,280.93853759765625,291.1499938964844,251.4499969482422,250.9832305908203,273.5644226074219,290.85968017578125,280.53173828125,1.0,0.1489391326904297,0.0,1.0,1.0,1.0,-0.488219678401947,0.2143296748399734,0.2738900184631347,0.0646798536181449,0.0,0.0,0.0,23.72724914550781,60.0,-2559.060546875,-0.0,26.31981086730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626760,289.9413757324219,297.1499938964844,293.1499938964844,0.0020691088866442,-222.24269104003903,283.60675048828125,0.5322765111923218,0.050000000745058,0.045950811356306,290.4705810546875,297.1499938964844,293.1499938964844,0.0016554576577618,-187.25363159179688,282.8976745605469,0.5322765111923218,0.050000000745058,0.0483884178102016,289.9698181152344,297.1499938964844,293.1499938964844,0.0016295521054416,-136.1407012939453,282.761962890625,0.5322765111923218,0.050000000745058,0.0357395224273204,289.6770935058594,297.1499938964844,293.1499938964844,0.0021650267299264,-244.8739471435547,283.74322509765625,0.5322765111923218,0.050000000745058,0.0483884178102016,290.8365173339844,297.1499938964844,293.1499938964844,0.001459912979044,-783.33154296875,282.5836181640625,0.5322765111923218,0.050000000745058,0.2295338213443756,280.1583557128906,291.1499938964844,251.4499969482422,250.983154296875,273.5568542480469,290.8414306640625,279.7873229980469,1.0,0.1565006226301193,0.0,1.0,1.0,1.0,-0.4896150231361389,0.2149135172367096,0.2747015058994293,0.0649559423327446,0.0,0.0,0.0,27.22900390625,60.0,-2305.912109375,-0.0,29.349008560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626820,289.9364929199219,297.1499938964844,293.1499938964844,0.0038352811243385,-423.5493469238281,285.8783569335937,0.5095307230949402,0.050000000745058,0.0461896061897277,290.4579467773437,297.1499938964844,293.1499938964844,0.0031598426867276,-369.2393493652344,284.6504211425781,0.5095307230949402,0.050000000745058,0.0486398786306381,289.962890625,297.1499938964844,293.1499938964844,0.0033838404342532,-291.7092590332031,285.01153564453125,0.5095307230949402,0.050000000745058,0.0359252467751503,289.6688842773437,297.1499938964844,293.1499938964844,0.0040926598012447,-474.5574645996094,286.3153686523437,0.5095307230949402,0.050000000745058,0.0486398786306381,290.8219909667969,297.1499938964844,293.1499938964844,0.0027748530264943,-1540.0218505859375,283.9528503417969,0.5095307230949402,0.050000000745058,0.2307266443967819,278.78912353515625,291.1499938964844,251.4499969482422,250.98269653320312,273.5516052246094,290.8232727050781,278.48065185546875,1.0,0.1693349331617355,0.0,1.0,1.0,1.0,-0.4921595454216003,0.2159772962331771,0.2761822640895843,0.0654622465372085,0.0,0.0,0.0,33.6150016784668,60.0,-1847.3292236328125,-0.0,34.91685104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626880,289.9364929199219,297.1499938964844,293.1499938964844,0.0038352811243385,-423.5493469238281,285.8783569335937,0.5095307230949402,0.050000000745058,0.0461896061897277,290.4579467773437,297.1499938964844,293.1499938964844,0.0031598426867276,-369.2393493652344,284.6504211425781,0.5095307230949402,0.050000000745058,0.0486398786306381,289.962890625,297.1499938964844,293.1499938964844,0.0033838404342532,-291.7092590332031,285.01153564453125,0.5095307230949402,0.050000000745058,0.0359252467751503,289.6688842773437,297.1499938964844,293.1499938964844,0.0040926598012447,-474.5574645996094,286.3153686523437,0.5095307230949402,0.050000000745058,0.0486398786306381,290.8219909667969,297.1499938964844,293.1499938964844,0.0027748530264943,-1540.0218505859375,283.9528503417969,0.5095307230949402,0.050000000745058,0.2307266443967819,278.78912353515625,291.1499938964844,251.4499969482422,250.98269653320312,273.5516052246094,290.8232727050781,278.48065185546875,1.0,0.1693349331617355,0.0,1.0,1.0,1.0,-0.4921595454216003,0.2159772962331771,0.2761822640895843,0.0654622465372085,0.0,0.0,0.0,33.6150016784668,60.0,-1847.3292236328125,-0.0,34.91685104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626940,289.9518737792969,297.1499938964844,293.1499938964844,0.0055340672843158,-608.8494873046875,288.05535888671875,0.4954319894313812,0.050000000745058,0.0463935583829879,290.4603271484375,297.1499938964844,293.1499938964844,0.0045408979058265,-537.7246704101562,286.3724060058594,0.4954319894313812,0.050000000745058,0.048854649066925,289.9735412597656,297.1499938964844,293.1499938964844,0.0050251949578523,-435.3709411621094,287.18023681640625,0.4954319894313812,0.050000000745058,0.0360838770866394,289.6796264648437,297.1499938964844,293.1499938964844,0.0060146604664623,-687.2947998046875,288.7894897460937,0.4954319894313812,0.050000000745058,0.048854649066925,290.8246765136719,297.1499938964844,293.1499938964844,0.0039438623934984,-2234.093994140625,285.3015441894531,0.4954319894313812,0.050000000745058,0.2317454218864441,277.6564636230469,291.1499938964844,251.4499969482422,250.9818420410156,273.555908203125,290.8234558105469,277.4058532714844,1.0,0.179506242275238,0.0,1.0,1.0,1.0,-0.4943328499794006,0.2168843150138855,0.2774485349655151,0.0658988207578659,0.0,0.0,0.0,39.06936264038086,60.0,-1458.205078125,-0.0,39.71704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627000,289.9518737792969,297.1499938964844,293.1499938964844,0.0055340672843158,-608.8494873046875,288.05535888671875,0.4954319894313812,0.050000000745058,0.0463935583829879,290.4603271484375,297.1499938964844,293.1499938964844,0.0045408979058265,-537.7246704101562,286.3724060058594,0.4954319894313812,0.050000000745058,0.048854649066925,289.9735412597656,297.1499938964844,293.1499938964844,0.0050251949578523,-435.3709411621094,287.18023681640625,0.4954319894313812,0.050000000745058,0.0360838770866394,289.6796264648437,297.1499938964844,293.1499938964844,0.0060146604664623,-687.2947998046875,288.7894897460937,0.4954319894313812,0.050000000745058,0.048854649066925,290.8246765136719,297.1499938964844,293.1499938964844,0.0039438623934984,-2234.093994140625,285.3015441894531,0.4954319894313812,0.050000000745058,0.2317454218864441,277.6564636230469,291.1499938964844,251.4499969482422,250.9818420410156,273.555908203125,290.8234558105469,277.4058532714844,1.0,0.179506242275238,0.0,1.0,1.0,1.0,-0.4943328499794006,0.2168843150138855,0.2774485349655151,0.0658988207578659,0.0,0.0,0.0,39.06936264038086,60.0,-1458.205078125,-0.0,39.71704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627060,289.9804992675781,297.1499938964844,293.1499938964844,0.0073914024978876,-781.5099487304688,290.19708251953125,0.4857519268989563,0.050000000745058,0.0465624257922172,290.4728698730469,297.1499938964844,293.1499938964844,0.0059428820386528,-695.6954345703125,288.1099548339844,0.4857519268989563,0.050000000745058,0.0490324795246124,289.9967956542969,297.1499938964844,293.1499938964844,0.0067683006636798,-569.5817260742188,289.32196044921875,0.4857519268989563,0.050000000745058,0.0362152196466922,289.7035827636719,297.1499938964844,293.1499938964844,0.0082360357046127,-886.5191040039062,291.22320556640625,0.4857519268989563,0.050000000745058,0.0490324795246124,290.8394775390625,297.1499938964844,293.1499938964844,0.0050651701167225,-2878.183837890625,286.6682434082031,0.4857519268989563,0.050000000745058,0.2325889617204666,276.7404479980469,291.1499938964844,251.4499969482422,250.98062133789065,273.5668029785156,290.8365173339844,276.5408020019531,1.0,0.1874766200780868,0.0,1.0,1.0,1.0,-0.4961323142051697,0.2176334857940673,0.2784988582134247,0.0662648677825927,0.0,0.0,0.0,43.58562850952149,48.0,-1136.563232421875,-0.0,43.722774505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627120,289.9804992675781,297.1499938964844,293.1499938964844,0.0073914024978876,-781.5099487304688,290.19708251953125,0.4857519268989563,0.050000000745058,0.0465624257922172,290.4728698730469,297.1499938964844,293.1499938964844,0.0059428820386528,-695.6954345703125,288.1099548339844,0.4857519268989563,0.050000000745058,0.0490324795246124,289.9967956542969,297.1499938964844,293.1499938964844,0.0067683006636798,-569.5817260742188,289.32196044921875,0.4857519268989563,0.050000000745058,0.0362152196466922,289.7035827636719,297.1499938964844,293.1499938964844,0.0082360357046127,-886.5191040039062,291.22320556640625,0.4857519268989563,0.050000000745058,0.0490324795246124,290.8394775390625,297.1499938964844,293.1499938964844,0.0050651701167225,-2878.183837890625,286.6682434082031,0.4857519268989563,0.050000000745058,0.2325889617204666,276.7404479980469,291.1499938964844,251.4499969482422,250.98062133789065,273.5668029785156,290.8365173339844,276.5408020019531,1.0,0.1874766200780868,0.0,1.0,1.0,1.0,-0.4961323142051697,0.2176334857940673,0.2784988582134247,0.0662648677825927,0.0,0.0,0.0,43.58562850952149,48.0,-1136.563232421875,-0.0,43.722774505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627180,290.0183410644531,297.1499938964844,293.1499938964844,0.0096003450453281,-941.5881958007812,292.32373046875,0.4834595918655395,0.050000000745058,0.046604685485363,290.4927062988281,297.1499938964844,293.1499938964844,0.0074664517305791,-843.1138305664062,289.8754577636719,0.4834595918655395,0.050000000745058,0.0490769781172275,290.0290832519531,297.1499938964844,293.1499938964844,0.0087898252531886,-694.4393920898438,291.4562683105469,0.4834595918655395,0.050000000745058,0.0362480878829956,289.73663330078125,297.1499938964844,293.1499938964844,0.0110864313319325,-1072.322509765625,293.6396179199219,0.4834595918655395,0.050000000745058,0.0490769781172275,290.8630676269531,297.1499938964844,293.1499938964844,0.0061971400864422,-3472.73095703125,288.062744140625,0.4834595918655395,0.050000000745058,0.2328000664710998,276.01416015625,291.1499938964844,251.4499969482422,250.97906494140625,273.581298828125,290.8588256835937,275.85772705078125,1.0,0.1889291703701019,0.0,1.0,1.0,1.0,-0.496582955121994,0.2178118526935577,0.2787711024284363,0.0663766637444496,0.0,0.0,0.0,44.716121673583984,36.0,-875.2359619140625,-0.0,44.72987747192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627240,290.0183410644531,297.1499938964844,293.1499938964844,0.0096003450453281,-941.5881958007812,292.32373046875,0.4834595918655395,0.050000000745058,0.046604685485363,290.4927062988281,297.1499938964844,293.1499938964844,0.0074664517305791,-843.1138305664062,289.8754577636719,0.4834595918655395,0.050000000745058,0.0490769781172275,290.0290832519531,297.1499938964844,293.1499938964844,0.0087898252531886,-694.4393920898438,291.4562683105469,0.4834595918655395,0.050000000745058,0.0362480878829956,289.73663330078125,297.1499938964844,293.1499938964844,0.0110864313319325,-1072.322509765625,293.6396179199219,0.4834595918655395,0.050000000745058,0.0490769781172275,290.8630676269531,297.1499938964844,293.1499938964844,0.0061971400864422,-3472.73095703125,288.062744140625,0.4834595918655395,0.050000000745058,0.2328000664710998,276.01416015625,291.1499938964844,251.4499969482422,250.97906494140625,273.581298828125,290.8588256835937,275.85772705078125,1.0,0.1889291703701019,0.0,1.0,1.0,1.0,-0.496582955121994,0.2178118526935577,0.2787711024284363,0.0663766637444496,0.0,0.0,0.0,44.716121673583984,36.0,-875.2359619140625,-0.0,44.72987747192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627300,290.03985595703125,297.1499938964844,293.1499938964844,0.0109157413244247,-1017.1270751953124,293.3824157714844,0.4846703708171844,0.050000000745058,0.0465823076665401,290.5047607421875,297.1499938964844,293.1499938964844,0.008307029493153,-913.04541015625,290.767822265625,0.4846703708171844,0.050000000745058,0.0490534119307994,290.0477905273437,297.1499938964844,293.1499938964844,0.0099727651104331,-753.5355834960938,292.521728515625,0.4846703708171844,0.050000000745058,0.0362306833267211,289.755615234375,297.1499938964844,293.1499938964844,0.0129060046747326,-1160.425048828125,294.8432006835937,0.4846703708171844,0.050000000745058,0.0490534119307994,290.8773803710937,297.1499938964844,293.1499938964844,0.0067829457111656,-3752.442626953125,288.7693176269531,0.4846703708171844,0.050000000745058,0.2326882630586624,275.7131042480469,291.1499938964844,251.4499969482422,250.97817993164065,273.58935546875,290.8726501464844,275.5752258300781,1.0,0.1877390444278717,0.0,1.0,1.0,1.0,-0.4963445663452148,0.2177053838968277,0.2786391675472259,0.0663437843322753,0.0,0.0,0.0,44.11781311035156,36.0,-764.8692626953125,-0.0,44.19664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627360,290.062744140625,297.1499938964844,293.1499938964844,0.0124290520325303,-1089.760009765625,294.437255859375,0.4871676564216614,0.050000000745058,0.0465366169810295,290.5180053710937,297.1499938964844,293.1499938964844,0.0092204250395298,-980.5567016601562,291.6650390625,0.4871676564216614,0.050000000745058,0.0490052960813045,290.0678405761719,297.1499938964844,293.1499938964844,0.0113178826868534,-810.4749755859375,293.5853271484375,0.4871676564216614,0.050000000745058,0.0361951440572738,289.7758178710937,297.1499938964844,293.1499938964844,0.0151179758831858,-1245.404541015625,296.0433044433594,0.4871676564216614,0.050000000745058,0.0490052960813045,290.89306640625,297.1499938964844,293.1499938964844,0.0073900590650737,-4021.1962890625,289.48052978515625,0.4871676564216614,0.050000000745058,0.2324600368738174,275.4481201171875,291.1499938964844,251.4499969482422,250.97720336914065,273.597900390625,290.8879089355469,275.3269348144531,1.0,0.1854632198810577,0.0,1.0,1.0,1.0,-0.4958578050136566,0.217493936419487,0.2783638536930084,0.0662637650966644,0.0,0.0,0.0,42.89616012573242,25.0,-666.720703125,-0.0,43.1093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627420,290.11181640625,297.1499938964844,293.1499938964844,0.0163282267749309,-1227.470458984375,296.5315246582031,0.4952881038188934,0.050000000745058,0.046395905315876,290.5473327636719,297.1499938964844,293.1499938964844,0.0113535523414611,-1109.1578369140625,293.4683837890625,0.4952881038188934,0.050000000745058,0.0488571226596832,290.11114501953125,297.1499938964844,293.1499938964844,0.0147261256352067,-918.7877197265624,295.7032165527344,0.4952881038188934,0.050000000745058,0.0360857062041759,289.819091796875,297.1499938964844,293.1499938964844,0.0212151799350976,-1404.4100341796875,298.429931640625,0.4952881038188934,0.050000000745058,0.0488571226596832,290.927734375,297.1499938964844,293.1499938964844,0.0086946189403533,-4528.5361328125,290.9113464355469,0.4952881038188934,0.050000000745058,0.2317571640014648,275.0122985839844,291.1499938964844,251.4499969482422,250.9750823974609,273.6161804199219,290.9219055175781,274.9192810058594,1.0,0.1785041689872741,0.0,1.0,1.0,1.0,-0.4943585395812988,0.2168486714363098,0.277509868144989,0.0660045444965362,0.0,0.0,0.0,39.13372802734375,25.0,-503.0045776367188,-0.0,39.773887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627480,290.11181640625,297.1499938964844,293.1499938964844,0.0163282267749309,-1227.470458984375,296.5315246582031,0.4952881038188934,0.050000000745058,0.046395905315876,290.5473327636719,297.1499938964844,293.1499938964844,0.0113535523414611,-1109.1578369140625,293.4683837890625,0.4952881038188934,0.050000000745058,0.0488571226596832,290.11114501953125,297.1499938964844,293.1499938964844,0.0147261256352067,-918.7877197265624,295.7032165527344,0.4952881038188934,0.050000000745058,0.0360857062041759,289.819091796875,297.1499938964844,293.1499938964844,0.0212151799350976,-1404.4100341796875,298.429931640625,0.4952881038188934,0.050000000745058,0.0488571226596832,290.927734375,297.1499938964844,293.1499938964844,0.0086946189403533,-4528.5361328125,290.9113464355469,0.4952881038188934,0.050000000745058,0.2317571640014648,275.0122985839844,291.1499938964844,251.4499969482422,250.9750823974609,273.6161804199219,290.9219055175781,274.9192810058594,1.0,0.1785041689872741,0.0,1.0,1.0,1.0,-0.4943585395812988,0.2168486714363098,0.277509868144989,0.0660045444965362,0.0,0.0,0.0,39.13372802734375,25.0,-503.0045776367188,-0.0,39.773887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627540,290.164306640625,297.1499938964844,293.1499938964844,0.0222934652119874,-1361.083984375,298.5967712402344,0.5025873184204102,0.050000000745058,0.0462835244834423,290.5796203613281,297.1499938964844,293.1499938964844,0.0141215585172176,-1231.7197265625,295.27410888671875,0.5025873184204102,0.050000000745058,0.0487387813627719,290.15753173828125,297.1499938964844,293.1499938964844,0.0195902064442634,-1021.5308837890624,297.8020935058594,0.5025873184204102,0.050000000745058,0.0359982959926128,289.8649597167969,297.1499938964844,293.1499938964844,0.0315044932067394,-1561.7725830078125,300.7910461425781,0.5025873184204102,0.050000000745058,0.0487387813627719,290.9657287597656,297.1499938964844,293.1499938964844,0.0101922145113348,-5007.57861328125,292.3441162109375,0.5025873184204102,0.050000000745058,0.231195792555809,274.6799621582031,291.1499938964844,251.4499969482422,250.97271728515625,273.6365966796875,290.9593811035156,274.60919189453125,1.0,0.1731220781803131,0.0,1.0,1.0,1.0,-0.4931609034538269,0.2163310050964355,0.2768298983573913,0.0658024922013282,0.0,0.0,0.0,36.12878036499024,25.0,-376.0779113769531,-0.0,37.12395858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627600,290.164306640625,297.1499938964844,293.1499938964844,0.0222934652119874,-1361.083984375,298.5967712402344,0.5025873184204102,0.050000000745058,0.0462835244834423,290.5796203613281,297.1499938964844,293.1499938964844,0.0141215585172176,-1231.7197265625,295.27410888671875,0.5025873184204102,0.050000000745058,0.0487387813627719,290.15753173828125,297.1499938964844,293.1499938964844,0.0195902064442634,-1021.5308837890624,297.8020935058594,0.5025873184204102,0.050000000745058,0.0359982959926128,289.8649597167969,297.1499938964844,293.1499938964844,0.0315044932067394,-1561.7725830078125,300.7910461425781,0.5025873184204102,0.050000000745058,0.0487387813627719,290.9657287597656,297.1499938964844,293.1499938964844,0.0101922145113348,-5007.57861328125,292.3441162109375,0.5025873184204102,0.050000000745058,0.231195792555809,274.6799621582031,291.1499938964844,251.4499969482422,250.97271728515625,273.6365966796875,290.9593811035156,274.60919189453125,1.0,0.1731220781803131,0.0,1.0,1.0,1.0,-0.4931609034538269,0.2163310050964355,0.2768298983573913,0.0658024922013282,0.0,0.0,0.0,36.12878036499024,25.0,-376.0779113769531,-0.0,37.12395858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627660,290.2184143066406,297.1499938964844,293.1499938964844,0.0307713001966476,-1482.093017578125,300.63134765625,0.5088188648223877,0.050000000745058,0.0461986847221851,290.6141357421875,297.1499938964844,293.1499938964844,0.0179093070328235,-1349.3359375,297.0718078613281,0.5088188648223877,0.050000000745058,0.0486494414508342,290.2061462402344,297.1499938964844,293.1499938964844,0.0260655619204044,-1107.939697265625,299.8749084472656,0.5088188648223877,0.050000000745058,0.0359323099255561,289.9124755859375,297.1499938964844,293.1499938964844,0.0463652163743972,-1709.923583984375,303.1217041015625,0.5088188648223877,0.050000000745058,0.0486494414508342,291.0060729980469,297.1499938964844,293.1499938964844,0.0119698522612452,-5463.072265625,293.7691345214844,0.5088188648223877,0.050000000745058,0.230772003531456,274.4289855957031,291.1499938964844,251.4499969482422,250.9701385498047,273.6589050292969,290.9993591308594,274.3758850097656,1.0,0.1688229441642761,0.0,1.0,1.0,1.0,-0.4922568500041961,0.2159361094236374,0.2763207554817199,0.0656590610742569,0.0,0.0,0.0,33.860443115234375,25.0,-278.1586608886719,-0.0,35.13187789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
