time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.2184143066406,297.1499938964844,293.1499938964844,0.0307713001966476,-1482.093017578125,300.63134765625,0.5088188648223877,0.050000000745058,0.0461986847221851,290.6141357421875,297.1499938964844,293.1499938964844,0.0179093070328235,-1349.3359375,297.0718078613281,0.5088188648223877,0.050000000745058,0.0486494414508342,290.2061462402344,297.1499938964844,293.1499938964844,0.0260655619204044,-1107.939697265625,299.8749084472656,0.5088188648223877,0.050000000745058,0.0359323099255561,289.9124755859375,297.1499938964844,293.1499938964844,0.0463652163743972,-1709.923583984375,303.1217041015625,0.5088188648223877,0.050000000745058,0.0486494414508342,291.0060729980469,297.1499938964844,293.1499938964844,0.0119698522612452,-5463.072265625,293.7691345214844,0.5088188648223877,0.050000000745058,0.230772003531456,274.4289855957031,291.1499938964844,251.4499969482422,250.9701385498047,273.6589050292969,290.9993591308594,274.3758850097656,1.0,0.1688229441642761,0.0,1.0,1.0,1.0,-0.4922568500041961,0.2159361094236374,0.2763207554817199,0.0656590610742569,0.0,0.0,0.0,33.860443115234375,25.0,-278.1586608886719,-0.0,35.13187789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627780,290.2733764648437,297.1499938964844,293.1499938964844,0.0427397936582565,-1599.640625,302.6298828125,0.5186620354652405,0.050000000745058,0.0460827574133873,290.6505126953125,297.1499938964844,293.1499938964844,0.0229178145527839,-1455.8050537109375,298.8518371582031,0.5186620354652405,0.050000000745058,0.0485273636877536,290.2566833496094,297.1499938964844,293.1499938964844,0.0380899459123611,-1213.052490234375,301.9061584472656,0.5186620354652405,0.050000000745058,0.0358421429991722,289.9690246582031,297.1499938964844,293.1499938964844,0.0995527058839798,-2656.8330078125,303.9296875,0.6132918000221252,0.0937360152602195,0.0740560218691825,291.0482788085937,297.1499938964844,293.1499938964844,0.0141090424731373,-5890.904296875,295.17608642578125,0.5186620354652405,0.050000000745058,0.2301929146051406,274.2381896972656,291.1499938964844,251.4499969482422,250.9673767089844,273.7068786621094,291.0415344238281,274.1976318359375,1.0,0.1657741814851761,0.0,1.0,1.0,1.0,-0.5216447710990906,0.2283878773450851,0.2932569086551666,0.0712195858359336,0.0,0.0,0.0,30.990798950195312,28.0,-204.85159301757807,-0.0,35.56618881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627840,290.2733764648437,297.1499938964844,293.1499938964844,0.0427397936582565,-1599.640625,302.6298828125,0.5186620354652405,0.050000000745058,0.0460827574133873,290.6505126953125,297.1499938964844,293.1499938964844,0.0229178145527839,-1455.8050537109375,298.8518371582031,0.5186620354652405,0.050000000745058,0.0485273636877536,290.2566833496094,297.1499938964844,293.1499938964844,0.0380899459123611,-1213.052490234375,301.9061584472656,0.5186620354652405,0.050000000745058,0.0358421429991722,289.9690246582031,297.1499938964844,293.1499938964844,0.0995527058839798,-2656.8330078125,303.9296875,0.6132918000221252,0.0937360152602195,0.0740560218691825,291.0482788085937,297.1499938964844,293.1499938964844,0.0141090424731373,-5890.904296875,295.17608642578125,0.5186620354652405,0.050000000745058,0.2301929146051406,274.2381896972656,291.1499938964844,251.4499969482422,250.9673767089844,273.7068786621094,291.0415344238281,274.1976318359375,1.0,0.1657741814851761,0.0,1.0,1.0,1.0,-0.5216447710990906,0.2283878773450851,0.2932569086551666,0.0712195858359336,0.0,0.0,0.0,30.990798950195312,28.0,-204.85159301757807,-0.0,35.56618881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627900,290.3012084960937,297.1499938964844,293.1499938964844,0.0498036183416843,-1655.9659423828125,303.61395263671875,0.5259919166564941,0.050000000745058,0.0460081212222576,290.6693725585937,297.1499938964844,293.1499938964844,0.0266344640403985,-1514.5440673828125,299.7304382324219,0.5259919166564941,0.050000000745058,0.0484487675130367,290.2828369140625,297.1499938964844,293.1499938964844,0.0446829497814178,-1257.582275390625,302.9058837890625,0.5259919166564941,0.050000000745058,0.0357840955257415,290.0253601074219,297.1499938964844,293.1499938964844,0.1552362442016601,-3717.209716796875,303.8687438964844,0.6947475075721741,0.1229825839400291,0.1035273820161819,291.07098388671875,297.1499938964844,293.1499938964844,0.0153373638167977,-6092.80224609375,295.8630065917969,0.5259919166564941,0.050000000745058,0.2298201024532318,274.1557006835937,291.1499938964844,251.4499969482422,250.9659423828125,273.7626342773437,291.06427001953125,274.1239624023437,1.0,0.1655012965202331,0.0,1.0,1.0,1.0,-0.5563119649887085,0.2429751008749008,0.3133368790149688,0.078176274895668,0.0,0.0,0.0,29.273719787597656,28.0,-168.69895935058594,-0.0,37.48468399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627960,290.3288879394531,297.1499938964844,293.1499938964844,0.061205118894577,-1834.02978515625,304.0332946777344,0.5556151270866394,0.0673496350646019,0.0507079623639583,290.6887512207031,297.1499938964844,293.1499938964844,0.0306317806243896,-1566.750244140625,300.6026611328125,0.5333722829818726,0.050000000745058,0.0483780801296234,290.3096008300781,297.1499938964844,293.1499938964844,0.0519581362605094,-1300.869384765625,303.89385986328125,0.5333722829818726,0.050000000745058,0.0357318855822086,290.09454345703125,297.1499938964844,293.1499938964844,0.2086876481771469,-4652.7041015625,303.8229064941406,0.7559776902198792,0.1489857584238052,0.1295013427734375,291.095458984375,297.1499938964844,293.1499938964844,0.0166892781853675,-6286.03173828125,296.5356140136719,0.5333722829818726,0.050000000745058,0.2294847816228866,274.0903015136719,291.1499938964844,251.4499969482422,250.9644775390625,273.8144836425781,291.08868408203125,274.0678100585937,1.0,0.1659109443426132,0.0,1.0,1.0,1.0,-0.5925666093826294,0.2582360804080963,0.3343305587768554,0.0856566205620765,0.0,0.0,0.0,27.778614044189453,31.0,-131.79043579101562,-0.0,39.82141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628020,290.4485168457031,297.1499938964844,293.1499938964844,0.1488523185253143,-3408.247802734375,303.9280090332031,0.7286622524261475,0.1147612035274505,0.094292439520359,290.7299194335937,297.1499938964844,293.1499938964844,0.0401005856692791,-1662.51025390625,302.31610107421875,0.56600022315979,0.050000000745058,0.048133660107851,290.3888854980469,297.1499938964844,293.1499938964844,0.1205595135688781,-2258.128173828125,303.9598388671875,0.6901747584342957,0.1013262271881103,0.0624149367213249,290.2440795898437,297.1499938964844,293.1499938964844,0.312260091304779,-6297.70654296875,303.7601318359375,0.8768615126609802,0.1960954517126083,0.1751977503299713,291.1515808105469,297.1499938964844,293.1499938964844,0.0194917637854814,-6632.3134765625,297.8197326660156,0.56600022315979,0.050000000745058,0.2283253669738769,274.007568359375,291.1499938964844,251.4499969482422,250.9614715576172,273.96343994140625,291.1449890136719,274.0018920898437,1.0,0.1698823422193527,0.0,1.0,1.0,1.0,-0.7300379276275635,0.3160042464733124,0.4140336811542511,0.1165003404021263,0.0,0.0,0.0,22.81631851196289,34.0,-50.89635467529297,-0.0,50.42803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628080,290.4485168457031,297.1499938964844,293.1499938964844,0.1488523185253143,-3408.247802734375,303.9280090332031,0.7286622524261475,0.1147612035274505,0.094292439520359,290.7299194335937,297.1499938964844,293.1499938964844,0.0401005856692791,-1662.51025390625,302.31610107421875,0.56600022315979,0.050000000745058,0.048133660107851,290.3888854980469,297.1499938964844,293.1499938964844,0.1205595135688781,-2258.128173828125,303.9598388671875,0.6901747584342957,0.1013262271881103,0.0624149367213249,290.2440795898437,297.1499938964844,293.1499938964844,0.312260091304779,-6297.70654296875,303.7601318359375,0.8768615126609802,0.1960954517126083,0.1751977503299713,291.1515808105469,297.1499938964844,293.1499938964844,0.0194917637854814,-6632.3134765625,297.8197326660156,0.56600022315979,0.050000000745058,0.2283253669738769,274.007568359375,291.1499938964844,251.4499969482422,250.9614715576172,273.96343994140625,291.1449890136719,274.0018920898437,1.0,0.1698823422193527,0.0,1.0,1.0,1.0,-0.7300379276275635,0.3160042464733124,0.4140336811542511,0.1165003404021263,0.0,0.0,0.0,22.81631851196289,34.0,-50.89635467529297,-0.0,50.42803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628140,290.6080322265625,297.1499938964844,293.1499938964844,0.2230776250362396,-4626.205078125,303.8791809082031,0.8471854329109192,0.1508853584527969,0.1281736940145492,290.77496337890625,297.1499938964844,293.1499938964844,0.051402561366558,-1751.633056640625,303.9751892089844,0.6009625792503357,0.050000000745058,0.0479435920715332,290.5263366699219,297.1499938964844,293.1499938964844,0.2049385905265808,-3377.2490234375,303.8839416503906,0.8304345011711121,0.1434617787599563,0.0935595110058784,290.3941345214844,297.1499938964844,293.1499938964844,0.4148268699645996,-7777.38671875,303.7196350097656,0.9952141642570496,0.239295482635498,0.2166414558887481,291.2201232910156,297.1499938964844,293.1499938964844,0.0234840717166662,-6951.64404296875,298.9919738769531,0.6009625792503357,0.050000000745058,0.227423757314682,274.0013122558594,291.1499938964844,251.4499969482422,250.9583740234375,274.0567321777344,291.2135925292969,274.0041809082031,1.0,0.1771270632743835,0.0,1.0,1.0,1.0,-0.8564687371253967,0.3696917295455932,0.4867770373821258,0.1470576077699661,0.0,0.0,0.0,19.2890853881836,25.0,15.13661289215088,-0.0,63.76909637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628200,290.6080322265625,297.1499938964844,293.1499938964844,0.2230776250362396,-4626.205078125,303.8791809082031,0.8471854329109192,0.1508853584527969,0.1281736940145492,290.77496337890625,297.1499938964844,293.1499938964844,0.051402561366558,-1751.633056640625,303.9751892089844,0.6009625792503357,0.050000000745058,0.0479435920715332,290.5263366699219,297.1499938964844,293.1499938964844,0.2049385905265808,-3377.2490234375,303.8839416503906,0.8304345011711121,0.1434617787599563,0.0935595110058784,290.3941345214844,297.1499938964844,293.1499938964844,0.4148268699645996,-7777.38671875,303.7196350097656,0.9952141642570496,0.239295482635498,0.2166414558887481,291.2201232910156,297.1499938964844,293.1499938964844,0.0234840717166662,-6951.64404296875,298.9919738769531,0.6009625792503357,0.050000000745058,0.227423757314682,274.0013122558594,291.1499938964844,251.4499969482422,250.9583740234375,274.0567321777344,291.2135925292969,274.0041809082031,1.0,0.1771270632743835,0.0,1.0,1.0,1.0,-0.8564687371253967,0.3696917295455932,0.4867770373821258,0.1470576077699661,0.0,0.0,0.0,19.2890853881836,25.0,15.13661289215088,-0.0,63.76909637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628260,290.7658386230469,297.1499938964844,293.1499938964844,0.2941993772983551,-5688.06689453125,303.851318359375,0.9444002509117126,0.1832863986492157,0.1578723937273025,290.8415832519531,297.1499938964844,293.1499938964844,0.1098232641816139,-2844.621826171875,304.0066223144531,0.7336625456809998,0.0932806655764579,0.0785656422376632,290.6708068847656,297.1499938964844,293.1499938964844,0.2850264310836792,-4325.44287109375,303.8397216796875,0.9364529848098756,0.1806437671184539,0.1201023310422897,290.47430419921875,297.1499938964844,293.1499938964844,0.3344845175743103,-6511.89013671875,303.9974975585937,0.970809280872345,0.2925944030284881,0.1797857582569122,291.29425048828125,297.1499938964844,293.1499938964844,0.0270277839154005,-7190.5595703125,300.0755615234375,0.6216266751289368,0.050000000745058,0.2269800156354904,274.0266418457031,291.1499938964844,251.4499969482422,250.9552154541016,274.1055908203125,291.28814697265625,274.0308532714844,1.0,0.18060302734375,0.0,1.0,1.0,1.0,-0.9160109758377076,0.3952725827693939,0.520738422870636,0.161960169672966,0.0,0.0,0.0,17.582868576049805,45.0,42.149539947509766,-0.0,71.0221939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628320,290.7658386230469,297.1499938964844,293.1499938964844,0.2941993772983551,-5688.06689453125,303.851318359375,0.9444002509117126,0.1832863986492157,0.1578723937273025,290.8415832519531,297.1499938964844,293.1499938964844,0.1098232641816139,-2844.621826171875,304.0066223144531,0.7336625456809998,0.0932806655764579,0.0785656422376632,290.6708068847656,297.1499938964844,293.1499938964844,0.2850264310836792,-4325.44287109375,303.8397216796875,0.9364529848098756,0.1806437671184539,0.1201023310422897,290.47430419921875,297.1499938964844,293.1499938964844,0.3344845175743103,-6511.89013671875,303.9974975585937,0.970809280872345,0.2925944030284881,0.1797857582569122,291.29425048828125,297.1499938964844,293.1499938964844,0.0270277839154005,-7190.5595703125,300.0755615234375,0.6216266751289368,0.050000000745058,0.2269800156354904,274.0266418457031,291.1499938964844,251.4499969482422,250.9552154541016,274.1055908203125,291.28814697265625,274.0308532714844,1.0,0.18060302734375,0.0,1.0,1.0,1.0,-0.9160109758377076,0.3952725827693939,0.520738422870636,0.161960169672966,0.0,0.0,0.0,17.582868576049805,45.0,42.149539947509766,-0.0,71.0221939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628380,290.91424560546875,297.1499938964844,293.1499938964844,0.3518407642841339,-6541.98486328125,303.8581237792969,0.9928022623062134,0.213567852973938,0.1825118064880371,290.9589538574219,297.1499938964844,293.1499938964844,0.178419291973114,-4107.2265625,303.9414367675781,0.8311614990234375,0.1280269771814346,0.1137785613536834,290.8074035644531,297.1499938964844,293.1499938964844,0.3451197147369385,-4966.41064453125,303.8482666015625,0.9850120544433594,0.2157266438007354,0.1378700286149978,290.4911499023437,297.1499938964844,293.1499938964844,0.3281771838665008,-6404.0234375,304.0489501953125,0.9687259197235109,0.3569984138011932,0.1767567545175552,291.3666076660156,297.1499938964844,293.1499938964844,0.0317923463881015,-7461.13720703125,301.10595703125,0.6236377954483032,0.050000000745058,0.2269367128610611,274.0578308105469,291.1499938964844,251.4499969482422,250.95204162597656,274.13238525390625,291.3612670898437,274.0620422363281,1.0,0.1938083618879318,0.0,1.0,1.0,1.0,-1.0022962093353271,0.4328936040401459,0.5694025754928589,0.1835755705833435,0.0,0.0,0.0,18.368553161621094,65.0,47.96302795410156,-0.0,88.74300384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628440,290.91424560546875,297.1499938964844,293.1499938964844,0.3518407642841339,-6541.98486328125,303.8581237792969,0.9928022623062134,0.213567852973938,0.1825118064880371,290.9589538574219,297.1499938964844,293.1499938964844,0.178419291973114,-4107.2265625,303.9414367675781,0.8311614990234375,0.1280269771814346,0.1137785613536834,290.8074035644531,297.1499938964844,293.1499938964844,0.3451197147369385,-4966.41064453125,303.8482666015625,0.9850120544433594,0.2157266438007354,0.1378700286149978,290.4911499023437,297.1499938964844,293.1499938964844,0.3281771838665008,-6404.0234375,304.0489501953125,0.9687259197235109,0.3569984138011932,0.1767567545175552,291.3666076660156,297.1499938964844,293.1499938964844,0.0317923463881015,-7461.13720703125,301.10595703125,0.6236377954483032,0.050000000745058,0.2269367128610611,274.0578308105469,291.1499938964844,251.4499969482422,250.95204162597656,274.13238525390625,291.3612670898437,274.0620422363281,1.0,0.1938083618879318,0.0,1.0,1.0,1.0,-1.0022962093353271,0.4328936040401459,0.5694025754928589,0.1835755705833435,0.0,0.0,0.0,18.368553161621094,65.0,47.96302795410156,-0.0,88.74300384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628500,290.9730834960937,297.1499938964844,293.1499938964844,0.3621586561203003,-6610.37109375,303.8931579589844,0.9790221452713012,0.2303144782781601,0.1835387945175171,291.0235900878906,297.1499938964844,293.1499938964844,0.2098108083009719,-4640.7294921875,303.92236328125,0.8490437865257263,0.1430935263633728,0.1286990195512771,290.8564453125,297.1499938964844,293.1499938964844,0.3611125648021698,-5137.63427734375,303.8712158203125,0.9790046215057372,0.2357700765132904,0.1427439004182815,290.5196228027344,297.1499938964844,293.1499938964844,0.3676964044570923,-6985.9287109375,303.9957580566406,0.9790046215057372,0.3851035237312317,0.1932636946439743,291.40191650390625,297.1499938964844,293.1499938964844,0.0345054939389228,-7599.7939453125,301.60321044921875,0.6125876903533936,0.050000000745058,0.2271667122840881,274.0731201171875,291.1499938964844,251.4499969482422,250.9504547119141,274.13641357421875,291.3969116210937,274.0767517089844,1.0,0.2032963633537292,0.0,1.0,1.0,1.0,-1.0502707958221436,0.4540775716304779,0.596193253993988,0.1956104934215545,0.0,0.0,0.0,20.19354820251465,65.0,45.32656478881836,-0.0,101.85143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628560,291.0283508300781,297.1499938964844,293.1499938964844,0.3980070948600769,-7088.62890625,303.87451171875,0.9859009981155396,0.2470448166131973,0.1969744116067886,291.0893249511719,297.1499938964844,293.1499938964844,0.2401002198457718,-5134.2333984375,303.90875244140625,0.8645553588867188,0.1571246832609176,0.1425001472234726,290.9090881347656,297.1499938964844,293.1499938964844,0.3970048725605011,-5510.083984375,303.8564453125,0.9859009981155396,0.2544867396354675,0.1532023251056671,290.5592346191406,297.1499938964844,293.1499938964844,0.4027930200099945,-7485.7333984375,303.9598083496094,0.9859009981155396,0.4106529355049133,0.2074235379695892,291.4371643066406,297.1499938964844,293.1499938964844,0.0373502969741821,-7734.8134765625,302.08575439453125,0.6026744842529297,0.050000000745058,0.2273787707090377,274.08502197265625,291.1499938964844,251.4499969482422,250.94888305664065,274.1295166015625,291.43243408203125,274.0874938964844,1.0,0.2147414237260818,0.0,1.0,1.0,1.0,-1.1130250692367554,0.4819844961166382,0.6310405731201172,0.2115756422281265,0.0,0.0,0.0,22.147729873657227,85.0,37.039188385009766,-0.0,120.18238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628620,291.1649780273437,297.1499938964844,293.1499938964844,0.4933952093124389,-8327.904296875,303.80645751953125,0.9970465898513794,0.2731755077838897,0.2319661080837249,291.2217712402344,297.1499938964844,293.1499938964844,0.298072338104248,-6030.41845703125,303.8929138183594,0.8765403628349304,0.1824856847524643,0.1674723774194717,291.0290832519531,297.1499938964844,293.1499938964844,0.4925256073474884,-6474.6064453125,303.7941589355469,0.9970465898513794,0.2869859039783478,0.1804180890321731,290.66094970703125,297.1499938964844,293.1499938964844,0.4975364804267883,-8786.658203125,303.8646850585937,0.9970465898513794,0.4557276964187622,0.2442714869976043,291.5101928710937,297.1499938964844,293.1499938964844,0.0433544889092445,-8001.1904296875,302.9901733398437,0.5759222507476807,0.050000000745058,0.2280298918485641,274.0895080566406,291.1499938964844,251.4499969482422,250.9457550048828,274.0854187011719,291.5057983398437,274.0888671875,1.0,0.2427602410316467,0.0,1.0,1.0,1.0,-1.2626649141311646,0.5495280027389526,0.7131369113922119,0.2501709461212158,0.0,0.0,0.0,27.77496910095215,105.0,5.574748516082764,-0.0,173.89923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628680,291.1649780273437,297.1499938964844,293.1499938964844,0.4933952093124389,-8327.904296875,303.80645751953125,0.9970465898513794,0.2731755077838897,0.2319661080837249,291.2217712402344,297.1499938964844,293.1499938964844,0.298072338104248,-6030.41845703125,303.8929138183594,0.8765403628349304,0.1824856847524643,0.1674723774194717,291.0290832519531,297.1499938964844,293.1499938964844,0.4925256073474884,-6474.6064453125,303.7941589355469,0.9970465898513794,0.2869859039783478,0.1804180890321731,290.66094970703125,297.1499938964844,293.1499938964844,0.4975364804267883,-8786.658203125,303.8646850585937,0.9970465898513794,0.4557276964187622,0.2442714869976043,291.5101928710937,297.1499938964844,293.1499938964844,0.0433544889092445,-8001.1904296875,302.9901733398437,0.5759222507476807,0.050000000745058,0.2280298918485641,274.0895080566406,291.1499938964844,251.4499969482422,250.9457550048828,274.0854187011719,291.5057983398437,274.0888671875,1.0,0.2427602410316467,0.0,1.0,1.0,1.0,-1.2626649141311646,0.5495280027389526,0.7131369113922119,0.2501709461212158,0.0,0.0,0.0,27.77496910095215,105.0,5.574748516082764,-0.0,173.89923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628740,291.3211364746094,297.1499938964844,293.1499938964844,0.5731374025344849,-9285.75,303.7928161621094,0.979054629802704,0.2917779982089996,0.2584543228149414,291.3554382324219,297.1499938964844,293.1499938964844,0.3521585464477539,-6818.16748046875,303.88873291015625,0.8610358238220215,0.2042446583509445,0.189181312918663,291.1732482910156,297.1499938964844,293.1499938964844,0.6180381774902344,-7674.6640625,303.7042236328125,0.9962335824966432,0.3115548193454742,0.2142466008663177,290.79071044921875,297.1499938964844,293.1499938964844,0.6334079504013062,-10562.4072265625,303.7311096191406,0.9990000128746032,0.4925470054149627,0.2946849763393402,291.58941650390625,297.1499938964844,293.1499938964844,0.0496691949665546,-8272.755859375,303.7957763671875,0.5370301008224487,0.050000000745058,0.2293088883161544,274.06103515625,291.1499938964844,251.4499969482422,250.9427185058593,274.0177001953125,291.5851745605469,274.0579833984375,1.0,0.2760547697544098,0.0,1.0,1.0,1.0,-1.42326021194458,0.6233815550804138,0.7998785972595215,0.2923604547977447,0.0,0.0,0.0,37.23497772216797,125.0,-34.15646743774414,-0.0,253.7569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628800,291.3211364746094,297.1499938964844,293.1499938964844,0.5731374025344849,-9285.75,303.7928161621094,0.979054629802704,0.2917779982089996,0.2584543228149414,291.3554382324219,297.1499938964844,293.1499938964844,0.3521585464477539,-6818.16748046875,303.88873291015625,0.8610358238220215,0.2042446583509445,0.189181312918663,291.1732482910156,297.1499938964844,293.1499938964844,0.6180381774902344,-7674.6640625,303.7042236328125,0.9962335824966432,0.3115548193454742,0.2142466008663177,290.79071044921875,297.1499938964844,293.1499938964844,0.6334079504013062,-10562.4072265625,303.7311096191406,0.9990000128746032,0.4925470054149627,0.2946849763393402,291.58941650390625,297.1499938964844,293.1499938964844,0.0496691949665546,-8272.755859375,303.7957763671875,0.5370301008224487,0.050000000745058,0.2293088883161544,274.06103515625,291.1499938964844,251.4499969482422,250.9427185058593,274.0177001953125,291.5851745605469,274.0579833984375,1.0,0.2760547697544098,0.0,1.0,1.0,1.0,-1.42326021194458,0.6233815550804138,0.7998785972595215,0.2923604547977447,0.0,0.0,0.0,37.23497772216797,125.0,-34.15646743774414,-0.0,253.7569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628860,291.45245361328125,297.1499938964844,293.1499938964844,0.6320778727531433,-9949.724609375,303.81317138671875,0.9436633586883544,0.3114645183086395,0.2762842774391174,291.4892272949219,297.1499938964844,293.1499938964844,0.4011883437633514,-7496.69189453125,303.8943176269531,0.8387961983680725,0.2225849032402038,0.207603633403778,291.3074951171875,297.1499938964844,293.1499938964844,0.687497079372406,-8266.4130859375,303.7362976074219,0.9670578241348268,0.3343670070171356,0.2301347106695175,290.952880859375,297.1499938964844,293.1499938964844,0.795470654964447,-12544.0732421875,303.6071472167969,0.9990000128746032,0.5194851160049438,0.3507596850395202,291.6761779785156,297.1499938964844,293.1499938964844,0.0656224116683006,-9502.96484375,304.1016540527344,0.5276991724967957,0.0617245398461818,0.2614510655403137,274.0103454589844,291.1499938964844,251.4499969482422,250.9397735595703,273.9374389648437,291.6717224121094,274.005615234375,1.0,0.3125013411045074,0.0,1.0,1.0,1.0,-1.5916203260421753,0.7022958993911743,0.8893243670463562,0.3365048170089721,0.0,0.0,0.0,49.9913215637207,145.0,-67.5556411743164,-0.0,364.2281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628920,291.45245361328125,297.1499938964844,293.1499938964844,0.6320778727531433,-9949.724609375,303.81317138671875,0.9436633586883544,0.3114645183086395,0.2762842774391174,291.4892272949219,297.1499938964844,293.1499938964844,0.4011883437633514,-7496.69189453125,303.8943176269531,0.8387961983680725,0.2225849032402038,0.207603633403778,291.3074951171875,297.1499938964844,293.1499938964844,0.687497079372406,-8266.4130859375,303.7362976074219,0.9670578241348268,0.3343670070171356,0.2301347106695175,290.952880859375,297.1499938964844,293.1499938964844,0.795470654964447,-12544.0732421875,303.6071472167969,0.9990000128746032,0.5194851160049438,0.3507596850395202,291.6761779785156,297.1499938964844,293.1499938964844,0.0656224116683006,-9502.96484375,304.1016540527344,0.5276991724967957,0.0617245398461818,0.2614510655403137,274.0103454589844,291.1499938964844,251.4499969482422,250.9397735595703,273.9374389648437,291.6717224121094,274.005615234375,1.0,0.3125013411045074,0.0,1.0,1.0,1.0,-1.5916203260421753,0.7022958993911743,0.8893243670463562,0.3365048170089721,0.0,0.0,0.0,49.9913215637207,145.0,-67.5556411743164,-0.0,364.2281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628980,291.5756530761719,297.1499938964844,293.1499938964844,0.6911178827285767,-10595.0234375,303.8270568847656,0.9203205108642578,0.3294932842254638,0.2932374477386474,291.6173095703125,297.1499938964844,293.1499938964844,0.4467640221118927,-8101.765625,303.90362548828125,0.8258672952651978,0.238685742020607,0.2236592024564743,291.4281005859375,297.1499938964844,293.1499938964844,0.760397732257843,-8871.998046875,303.7525939941406,0.9477608799934388,0.3565878868103027,0.246162474155426,291.1112060546875,297.1499938964844,293.1499938964844,0.9416146874427797,-14213.0908203125,303.5418395996094,0.9990000128746032,0.5430644750595093,0.3971967399120331,291.7884216308594,297.1499938964844,293.1499938964844,0.0967557579278945,-12264.7646484375,304.0671081542969,0.556481659412384,0.0763586685061454,0.3367722034454345,273.9272766113281,291.1499938964844,251.4499969482422,250.9369659423828,273.8427429199219,291.78350830078125,273.9222106933594,1.0,0.352441132068634,0.0,1.0,1.0,1.0,-1.7966907024383545,0.7997323274612427,0.996958315372467,0.3909670114517212,0.0,0.0,0.0,63.58632278442383,165.0,-102.01349639892578,-0.0,523.6544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629040,291.5756530761719,297.1499938964844,293.1499938964844,0.6911178827285767,-10595.0234375,303.8270568847656,0.9203205108642578,0.3294932842254638,0.2932374477386474,291.6173095703125,297.1499938964844,293.1499938964844,0.4467640221118927,-8101.765625,303.90362548828125,0.8258672952651978,0.238685742020607,0.2236592024564743,291.4281005859375,297.1499938964844,293.1499938964844,0.760397732257843,-8871.998046875,303.7525939941406,0.9477608799934388,0.3565878868103027,0.246162474155426,291.1112060546875,297.1499938964844,293.1499938964844,0.9416146874427797,-14213.0908203125,303.5418395996094,0.9990000128746032,0.5430644750595093,0.3971967399120331,291.7884216308594,297.1499938964844,293.1499938964844,0.0967557579278945,-12264.7646484375,304.0671081542969,0.556481659412384,0.0763586685061454,0.3367722034454345,273.9272766113281,291.1499938964844,251.4499969482422,250.9369659423828,273.8427429199219,291.78350830078125,273.9222106933594,1.0,0.352441132068634,0.0,1.0,1.0,1.0,-1.7966907024383545,0.7997323274612427,0.996958315372467,0.3909670114517212,0.0,0.0,0.0,63.58632278442383,165.0,-102.01349639892578,-0.0,523.6544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629100,291.6358337402344,297.1499938964844,293.1499938964844,0.7191869616508484,-10893.685546875,303.8347473144531,0.9044776558876038,0.3376147150993347,0.3010092973709106,291.6790466308594,297.1499938964844,293.1499938964844,0.4684583246707916,-8381.9267578125,303.90899658203125,0.8155021071434021,0.2459753602743148,0.2310330420732498,291.4874572753906,297.1499938964844,293.1499938964844,0.7956452369689941,-9156.71484375,303.7607727050781,0.93240487575531,0.3667414486408233,0.2536406815052032,291.1938171386719,297.1499938964844,293.1499938964844,1.0,-15158.3173828125,303.2780456542969,0.9990000128746032,0.5526593327522278,0.4271565675735473,291.8509521484375,297.1499938964844,293.1499938964844,0.107663594186306,-13257.74609375,304.0624389648437,0.5573760867118835,0.08133215457201,0.3635793328285217,273.8861083984375,291.1499938964844,251.4499969482422,250.9356231689453,273.8067932128906,291.8460693359375,273.8816833496094,1.0,0.3727574348449707,0.0,1.0,1.0,1.0,-1.892021656036377,0.845445454120636,1.0465762615203855,0.4163332283496856,0.0,0.0,0.0,72.40113830566406,165.0,-105.82682800292967,-0.0,617.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629160,291.6949462890625,297.1499938964844,293.1499938964844,0.746103823184967,-11175.1201171875,303.8431396484375,0.8891199231147766,0.3451876044273376,0.30831179022789,291.7392578125,297.1499938964844,293.1499938964844,0.4893213808536529,-8646.7314453125,303.9148864746094,0.8036930561065674,0.2527818083763122,0.2379866689443588,291.5462341308594,297.1499938964844,293.1499938964844,0.8296603560447693,-9426.2431640625,303.7696838378906,0.9158058762550354,0.3762623071670532,0.2607000470161438,291.26336669921875,297.1499938964844,293.1499938964844,1.0,-15952.2119140625,302.5791931152344,0.9990000128746032,0.5637666583061218,0.4598603844642639,291.9154052734375,297.1499938964844,293.1499938964844,0.116403192281723,-14043.8212890625,304.0625,0.5533536672592163,0.0851294100284576,0.3846457302570343,273.8486633300781,291.1499938964844,251.4499969482422,250.934326171875,273.77789306640625,291.91070556640625,273.8449401855469,1.0,0.3929345607757568,0.0,1.0,1.0,1.0,-1.982189655303955,0.8888754844665527,1.0933141708374023,0.4403259456157684,0.0,0.0,0.0,82.37249755859375,185.0,-102.88272857666016,-0.0,720.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629220,291.8085327148437,297.1499938964844,293.1499938964844,0.7967105507850647,-11691.9306640625,303.861083984375,0.8609393239021301,0.3590113222599029,0.3217056691646576,291.85498046875,297.1499938964844,293.1499938964844,0.5284132957458496,-9131.0771484375,303.9281616210937,0.7803635001182556,0.2650540173053741,0.2506842613220215,291.6600646972656,297.1499938964844,293.1499938964844,0.894192636013031,-9924.435546875,303.7889099121094,0.8874157071113586,0.3938051164150238,0.2737295627593994,291.36328125,297.1499938964844,293.1499938964844,1.0,-17488.75,301.2215576171875,0.9990000128746032,0.5912207961082458,0.5278787016868591,292.0400695800781,297.1499938964844,293.1499938964844,0.1301250755786895,-15258.072265625,304.06890869140625,0.5403457880020142,0.0911185294389724,0.4169455766677856,273.7864990234375,291.1499938964844,251.4499969482422,250.931884765625,273.7335205078125,292.0360412597656,273.7839660644531,1.0,0.4321731328964233,0.0,1.0,1.0,1.0,-2.149654150009156,0.9699349999427797,1.1797189712524414,0.4848156571388244,0.0,0.0,0.0,104.76895141601562,203.0,-87.48822021484375,-0.0,947.5443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629280,291.8085327148437,297.1499938964844,293.1499938964844,0.7967105507850647,-11691.9306640625,303.861083984375,0.8609393239021301,0.3590113222599029,0.3217056691646576,291.85498046875,297.1499938964844,293.1499938964844,0.5284132957458496,-9131.0771484375,303.9281616210937,0.7803635001182556,0.2650540173053741,0.2506842613220215,291.6600646972656,297.1499938964844,293.1499938964844,0.894192636013031,-9924.435546875,303.7889099121094,0.8874157071113586,0.3938051164150238,0.2737295627593994,291.36328125,297.1499938964844,293.1499938964844,1.0,-17488.75,301.2215576171875,0.9990000128746032,0.5912207961082458,0.5278787016868591,292.0400695800781,297.1499938964844,293.1499938964844,0.1301250755786895,-15258.072265625,304.06890869140625,0.5403457880020142,0.0911185294389724,0.4169455766677856,273.7864990234375,291.1499938964844,251.4499969482422,250.931884765625,273.7335205078125,292.0360412597656,273.7839660644531,1.0,0.4321731328964233,0.0,1.0,1.0,1.0,-2.149654150009156,0.9699349999427797,1.1797189712524414,0.4848156571388244,0.0,0.0,0.0,104.76895141601562,203.0,-87.48822021484375,-0.0,947.5443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629340,291.9136962890625,297.1499938964844,293.1499938964844,0.8440902829170227,-12163.755859375,303.8783569335937,0.8380237221717834,0.3716584742069244,0.3339744508266449,291.9624938964844,297.1499938964844,293.1499938964844,0.5643990635871887,-9564.5712890625,303.9420471191406,0.7604601383209229,0.2760489583015442,0.2620559334754944,291.7657165527344,297.1499938964844,293.1499938964844,0.9554898142814636,-10384.810546875,303.8070373535156,0.8642832040786743,0.4101167917251587,0.2858074009418487,291.4237365722656,297.1499938964844,293.1499938964844,1.0,-18641.3046875,300.19287109375,0.9948365092277528,0.6241635680198669,0.5833150744438171,292.150634765625,297.1499938964844,293.1499938964844,0.1426834762096405,-16348.0546875,304.07489013671875,0.5285331010818481,0.0967949107289314,0.4459545910358429,273.73980712890625,291.1499938964844,251.4499969482422,250.9296722412109,273.7051696777344,292.1473999023437,273.73846435546875,1.0,0.4682691991329193,0.0,1.0,1.0,1.0,-2.2940146923065186,1.040048122406006,1.2539665699005127,0.5233352184295654,0.0,0.0,0.0,129.3884735107422,206.0,-67.05110931396484,-0.0,1191.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629400,291.9136962890625,297.1499938964844,293.1499938964844,0.8440902829170227,-12163.755859375,303.8783569335937,0.8380237221717834,0.3716584742069244,0.3339744508266449,291.9624938964844,297.1499938964844,293.1499938964844,0.5643990635871887,-9564.5712890625,303.9420471191406,0.7604601383209229,0.2760489583015442,0.2620559334754944,291.7657165527344,297.1499938964844,293.1499938964844,0.9554898142814636,-10384.810546875,303.8070373535156,0.8642832040786743,0.4101167917251587,0.2858074009418487,291.4237365722656,297.1499938964844,293.1499938964844,1.0,-18641.3046875,300.19287109375,0.9948365092277528,0.6241635680198669,0.5833150744438171,292.150634765625,297.1499938964844,293.1499938964844,0.1426834762096405,-16348.0546875,304.07489013671875,0.5285331010818481,0.0967949107289314,0.4459545910358429,273.73980712890625,291.1499938964844,251.4499969482422,250.9296722412109,273.7051696777344,292.1473999023437,273.73846435546875,1.0,0.4682691991329193,0.0,1.0,1.0,1.0,-2.2940146923065186,1.040048122406006,1.2539665699005127,0.5233352184295654,0.0,0.0,0.0,129.3884735107422,206.0,-67.05110931396484,-0.0,1191.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629460,292.0095520019531,297.1499938964844,293.1499938964844,0.8885274529457092,-12596.5810546875,303.89483642578125,0.8264667987823486,0.3835334777832031,0.3453446924686432,292.058349609375,297.1499938964844,293.1499938964844,0.5986821055412292,-9969.103515625,303.9541931152344,0.7511257529258728,0.2866804599761963,0.272774338722229,291.8605651855469,297.1499938964844,293.1499938964844,1.0,-10784.5439453125,303.7403259277344,0.8533397316932678,0.4259307086467743,0.2972516417503357,291.4625244140625,297.1499938964844,293.1499938964844,1.0,-19301.9296875,299.608154296875,0.9891706705093384,0.6599990129470825,0.6169562935829163,292.2450866699219,297.1499938964844,293.1499938964844,0.1558881551027298,-17469.3046875,304.0778503417969,0.5258322358131409,0.1029401868581771,0.4760511517524719,273.7120056152344,291.1499938964844,251.4499969482422,250.9277191162109,273.6896057128906,292.242431640625,273.7111511230469,1.0,0.4957215785980224,0.0,1.0,1.0,1.0,-2.410860538482666,1.0969876050949097,1.3138729333877563,0.5542305111885071,0.0,0.0,0.0,149.01417541503906,209.0,-45.62742233276367,-0.0,1407.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629520,292.0095520019531,297.1499938964844,293.1499938964844,0.8885274529457092,-12596.5810546875,303.89483642578125,0.8264667987823486,0.3835334777832031,0.3453446924686432,292.058349609375,297.1499938964844,293.1499938964844,0.5986821055412292,-9969.103515625,303.9541931152344,0.7511257529258728,0.2866804599761963,0.272774338722229,291.8605651855469,297.1499938964844,293.1499938964844,1.0,-10784.5439453125,303.7403259277344,0.8533397316932678,0.4259307086467743,0.2972516417503357,291.4625244140625,297.1499938964844,293.1499938964844,1.0,-19301.9296875,299.608154296875,0.9891706705093384,0.6599990129470825,0.6169562935829163,292.2450866699219,297.1499938964844,293.1499938964844,0.1558881551027298,-17469.3046875,304.0778503417969,0.5258322358131409,0.1029401868581771,0.4760511517524719,273.7120056152344,291.1499938964844,251.4499969482422,250.9277191162109,273.6896057128906,292.242431640625,273.7111511230469,1.0,0.4957215785980224,0.0,1.0,1.0,1.0,-2.410860538482666,1.0969876050949097,1.3138729333877563,0.5542305111885071,0.0,0.0,0.0,149.01417541503906,209.0,-45.62742233276367,-0.0,1407.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629580,292.0967102050781,297.1499938964844,293.1499938964844,0.9303620457649232,-12996.169921875,303.9101257324219,0.823963463306427,0.3947409987449646,0.3558273315429687,292.1435241699219,297.1499938964844,293.1499938964844,0.6317993402481079,-10353.15625,303.9642028808594,0.7504006624221802,0.2970531582832336,0.2829574048519134,291.9305114746094,297.1499938964844,293.1499938964844,1.0,-11104.4912109375,303.3617858886719,0.85374915599823,0.4443728029727936,0.3097347617149353,291.4881591796875,297.1499938964844,293.1499938964844,1.0,-19958.9921875,299.0260925292969,0.9932214617729188,0.6975332498550415,0.6519837975502014,292.325927734375,297.1499938964844,293.1499938964844,0.1695612967014312,-18603.96484375,304.0790710449219,0.530608057975769,0.1094533875584602,0.5065392255783081,273.68798828125,291.1499938964844,251.4499969482422,250.92605590820312,273.6705017089844,292.3237609863281,273.6872863769531,1.0,0.518430233001709,0.0,1.0,1.0,1.0,-2.5293900966644287,1.1548258066177368,1.3745641708374023,0.5854927897453308,0.0,0.0,0.0,162.01043701171875,212.0,-36.55820083618164,-0.0,1617.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
