time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629640,292.0967102050781,297.1499938964844,293.1499938964844,0.9303620457649232,-12996.169921875,303.9101257324219,0.823963463306427,0.3947409987449646,0.3558273315429687,292.1435241699219,297.1499938964844,293.1499938964844,0.6317993402481079,-10353.15625,303.9642028808594,0.7504006624221802,0.2970531582832336,0.2829574048519134,291.9305114746094,297.1499938964844,293.1499938964844,1.0,-11104.4912109375,303.3617858886719,0.85374915599823,0.4443728029727936,0.3097347617149353,291.4881591796875,297.1499938964844,293.1499938964844,1.0,-19958.9921875,299.0260925292969,0.9932214617729188,0.6975332498550415,0.6519837975502014,292.325927734375,297.1499938964844,293.1499938964844,0.1695612967014312,-18603.96484375,304.0790710449219,0.530608057975769,0.1094533875584602,0.5065392255783081,273.68798828125,291.1499938964844,251.4499969482422,250.92605590820312,273.6705017089844,292.3237609863281,273.6872863769531,1.0,0.518430233001709,0.0,1.0,1.0,1.0,-2.5293900966644287,1.1548258066177368,1.3745641708374023,0.5854927897453308,0.0,0.0,0.0,162.01043701171875,212.0,-36.55820083618164,-0.0,1617.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629700,292.1372985839844,297.1499938964844,293.1499938964844,0.9504656791687012,-13185.779296875,303.91717529296875,0.8246355652809143,0.4001132547855377,0.3607882559299469,292.1825256347656,297.1499938964844,293.1499938964844,0.6480284929275513,-10539.1513671875,303.9684753417969,0.7518572807312012,0.3021399676799774,0.2878837883472442,291.9585266113281,297.1499938964844,293.1499938964844,1.0,-11276.318359375,303.1575927734375,0.8567104339599609,0.4543168842792511,0.3165755867958069,291.49658203125,297.1499938964844,293.1499938964844,1.0,-20285.763671875,298.73638916015625,0.997195303440094,0.7169234156608582,0.6699926853179932,292.3618469238281,297.1499938964844,293.1499938964844,0.1766257882118225,-19180.5703125,304.0791320800781,0.5347132682800293,0.1128322631120681,0.5220279097557068,273.6761474609375,291.1499938964844,251.4499969482422,250.9253387451172,273.65985107421875,292.35992431640625,273.67547607421875,1.0,0.5286816358566284,0.0,1.0,1.0,1.0,-2.589733839035034,1.1842831373214722,1.4054508209228516,0.6014048457145691,0.0,0.0,0.0,166.76441955566406,212.0,-34.708290100097656,-0.0,1722.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629760,292.17596435546875,297.1499938964844,293.1499938964844,0.9701189994812012,-13369.859375,303.9237670898437,0.8254244327545166,0.4053453505039215,0.3656077682971954,292.2193298339844,297.1499938964844,293.1499938964844,0.6641130447387695,-10722.2216796875,303.97222900390625,0.7534425258636475,0.3071663081645965,0.2927382886409759,291.9834289550781,297.1499938964844,293.1499938964844,1.0,-11450.7939453125,302.9501342773437,0.8600446581840515,0.464515209197998,0.3236258924007416,291.50262451171875,297.1499938964844,293.1499938964844,1.0,-20548.587890625,298.5003967285156,0.9990000128746032,0.7366804480552673,0.6847314834594727,292.3951110839844,297.1499938964844,293.1499938964844,0.1838864982128143,-19766.8359375,304.07879638671875,0.5390293598175049,0.1162801459431648,0.5377888083457947,273.6650695800781,291.1499938964844,251.4499969482422,250.9247131347656,273.65118408203125,292.39337158203125,273.6645812988281,1.0,0.5382679104804993,0.0,1.0,1.0,1.0,-2.6464743614196777,1.2119406461715698,1.4345338344573977,0.6165454983711243,0.0,0.0,0.0,171.25477600097656,215.0,-32.27922821044922,-0.0,1825.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629820,292.2477722167969,297.1499938964844,293.1499938964844,1.0,-13699.0380859375,303.8904724121094,0.8264622092247009,0.415451169013977,0.3748833537101745,292.2872009277344,297.1499938964844,293.1499938964844,0.6958264708518982,-11079.4306640625,303.9786071777344,0.7561429142951965,0.3169730603694916,0.3022675812244415,292.02618408203125,297.1499938964844,293.1499938964844,1.0,-11800.8857421875,302.5335388183594,0.8665926456451416,0.4853865504264831,0.3381426036357879,291.5157165527344,297.1499938964844,293.1499938964844,1.0,-20808.658203125,298.2679138183594,0.9990000128746032,0.7757673263549805,0.6994503736495972,292.4552001953125,297.1499938964844,293.1499938964844,0.1988852769136428,-20957.80078125,304.0775451660156,0.5473585724830627,0.1232125163078308,0.569913923740387,273.649658203125,291.1499938964844,251.4499969482422,250.9237365722656,273.64044189453125,292.4537048339844,273.6494140625,1.0,0.5552371740341187,0.0,1.0,1.0,1.0,-2.7428338527679443,1.2589502334594729,1.4838836193084717,0.6420636177062988,0.0,0.0,0.0,180.05136108398438,218.0,-23.81981468200684,-0.0,2014.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629880,292.2477722167969,297.1499938964844,293.1499938964844,1.0,-13699.0380859375,303.8904724121094,0.8264622092247009,0.415451169013977,0.3748833537101745,292.2872009277344,297.1499938964844,293.1499938964844,0.6958264708518982,-11079.4306640625,303.9786071777344,0.7561429142951965,0.3169730603694916,0.3022675812244415,292.02618408203125,297.1499938964844,293.1499938964844,1.0,-11800.8857421875,302.5335388183594,0.8665926456451416,0.4853865504264831,0.3381426036357879,291.5157165527344,297.1499938964844,293.1499938964844,1.0,-20808.658203125,298.2679138183594,0.9990000128746032,0.7757673263549805,0.6994503736495972,292.4552001953125,297.1499938964844,293.1499938964844,0.1988852769136428,-20957.80078125,304.0775451660156,0.5473585724830627,0.1232125163078308,0.569913923740387,273.649658203125,291.1499938964844,251.4499969482422,250.9237365722656,273.64044189453125,292.4537048339844,273.6494140625,1.0,0.5552371740341187,0.0,1.0,1.0,1.0,-2.7428338527679443,1.2589502334594729,1.4838836193084717,0.6420636177062988,0.0,0.0,0.0,180.05136108398438,218.0,-23.81981468200684,-0.0,2014.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629940,292.3016967773437,297.1499938964844,293.1499938964844,1.0,-13963.9443359375,303.6466064453125,0.8297839760780334,0.4273423254489898,0.3850895166397095,292.3490905761719,297.1499938964844,293.1499938964844,0.726300835609436,-11417.056640625,303.9849548339844,0.7599789500236511,0.3262757658958435,0.3112878203392029,292.06207275390625,297.1499938964844,293.1499938964844,1.0,-12145.345703125,302.1233215332031,0.8749880790710449,0.5065722465515137,0.3528710305690765,291.531494140625,297.1499938964844,293.1499938964844,1.0,-20980.515625,298.1146240234375,0.9990000128746032,0.8139740228652954,0.709273636341095,292.5088806152344,297.1499938964844,293.1499938964844,0.2136975079774856,-22107.78125,304.0770263671875,0.5563205480575562,0.1299206614494323,0.600952684879303,273.6380615234375,291.1499938964844,251.4499969482422,250.9231414794922,273.6317443847656,292.5075988769531,273.637939453125,1.0,0.5702742338180542,0.0,1.0,1.0,1.0,-2.832751035690308,1.3028124570846558,1.529938578605652,0.6658170223236084,0.0,0.0,0.0,187.0455474853516,221.0,-17.98358154296875,-0.0,2195.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630000,292.3016967773437,297.1499938964844,293.1499938964844,1.0,-13963.9443359375,303.6466064453125,0.8297839760780334,0.4273423254489898,0.3850895166397095,292.3490905761719,297.1499938964844,293.1499938964844,0.726300835609436,-11417.056640625,303.9849548339844,0.7599789500236511,0.3262757658958435,0.3112878203392029,292.06207275390625,297.1499938964844,293.1499938964844,1.0,-12145.345703125,302.1233215332031,0.8749880790710449,0.5065722465515137,0.3528710305690765,291.531494140625,297.1499938964844,293.1499938964844,1.0,-20980.515625,298.1146240234375,0.9990000128746032,0.8139740228652954,0.709273636341095,292.5088806152344,297.1499938964844,293.1499938964844,0.2136975079774856,-22107.78125,304.0770263671875,0.5563205480575562,0.1299206614494323,0.600952684879303,273.6380615234375,291.1499938964844,251.4499969482422,250.9231414794922,273.6317443847656,292.5075988769531,273.637939453125,1.0,0.5702742338180542,0.0,1.0,1.0,1.0,-2.832751035690308,1.3028124570846558,1.529938578605652,0.6658170223236084,0.0,0.0,0.0,187.0455474853516,221.0,-17.98358154296875,-0.0,2195.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630060,292.3437805175781,297.1499938964844,293.1499938964844,1.0,-14256.0126953125,303.3771057128906,0.8349976539611816,0.440281480550766,0.3965758681297302,292.4059143066406,297.1499938964844,293.1499938964844,0.7553684711456299,-11733.8857421875,303.99151611328125,0.7644032835960388,0.3350341022014618,0.3197529017925262,292.0923156738281,297.1499938964844,293.1499938964844,1.0,-12482.5732421875,301.721435546875,0.8845507502555847,0.5279908180236816,0.367726057767868,291.5487670898437,297.1499938964844,293.1499938964844,1.0,-21095.845703125,298.01177978515625,0.9990000128746032,0.8514740467071533,0.715883195400238,292.5572509765625,297.1499938964844,293.1499938964844,0.2281278520822525,-23204.86328125,304.07733154296875,0.565316915512085,0.136347159743309,0.6305628418922424,273.6288146972656,291.1499938964844,251.45005798339844,250.9228515625,273.6244506835937,292.5561218261719,273.6287841796875,1.0,0.583996057510376,0.0,1.0,1.0,1.0,-2.918121337890625,1.344435453414917,1.5736860036849976,0.6883463263511658,0.0,0.0,0.0,192.7905731201172,239.0,-14.04974365234375,-0.0,2371.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630120,292.3437805175781,297.1499938964844,293.1499938964844,1.0,-14256.0126953125,303.3771057128906,0.8349976539611816,0.440281480550766,0.3965758681297302,292.4059143066406,297.1499938964844,293.1499938964844,0.7553684711456299,-11733.8857421875,303.99151611328125,0.7644032835960388,0.3350341022014618,0.3197529017925262,292.0923156738281,297.1499938964844,293.1499938964844,1.0,-12482.5732421875,301.721435546875,0.8845507502555847,0.5279908180236816,0.367726057767868,291.5487670898437,297.1499938964844,293.1499938964844,1.0,-21095.845703125,298.01177978515625,0.9990000128746032,0.8514740467071533,0.715883195400238,292.5572509765625,297.1499938964844,293.1499938964844,0.2281278520822525,-23204.86328125,304.07733154296875,0.565316915512085,0.136347159743309,0.6305628418922424,273.6288146972656,291.1499938964844,251.45005798339844,250.9228515625,273.6244506835937,292.5561218261719,273.6287841796875,1.0,0.583996057510376,0.0,1.0,1.0,1.0,-2.918121337890625,1.344435453414917,1.5736860036849976,0.6883463263511658,0.0,0.0,0.0,192.7905731201172,239.0,-14.04974365234375,-0.0,2371.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630180,292.38037109375,297.1499938964844,293.1499938964844,1.0,-14552.0400390625,303.10357666015625,0.8368457555770874,0.4532807469367981,0.4084047377109527,292.4588928222656,297.1499938964844,293.1499938964844,0.7834175825119019,-12035.57421875,303.9975891113281,0.765034019947052,0.3431419432163238,0.3277826607227325,292.11798095703125,297.1499938964844,293.1499938964844,1.0,-12816.0166015625,301.3237609863281,0.8899797201156616,0.5495750308036804,0.3828074932098388,291.5631103515625,297.1499938964844,293.1499938964844,1.0,-21368.29296875,297.7722473144531,0.9990000128746032,0.8891197443008423,0.7320427894592285,292.60162353515625,297.1499938964844,293.1499938964844,0.2423695176839828,-24267.599609375,304.07781982421875,0.5704432129859924,0.14236381649971,0.6591779589653015,273.6180419921875,291.1499938964844,251.4503173828125,250.9228057861328,273.61309814453125,292.6006164550781,273.617919921875,1.0,0.60185706615448,0.0,1.0,1.0,1.0,-3.013921976089477,1.3911612033843994,1.6227606534957886,0.7133660316467285,0.0,0.0,0.0,202.7677001953125,257.0,-14.97368621826172,-0.0,2598.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630240,292.38037109375,297.1499938964844,293.1499938964844,1.0,-14552.0400390625,303.10357666015625,0.8368457555770874,0.4532807469367981,0.4084047377109527,292.4588928222656,297.1499938964844,293.1499938964844,0.7834175825119019,-12035.57421875,303.9975891113281,0.765034019947052,0.3431419432163238,0.3277826607227325,292.11798095703125,297.1499938964844,293.1499938964844,1.0,-12816.0166015625,301.3237609863281,0.8899797201156616,0.5495750308036804,0.3828074932098388,291.5631103515625,297.1499938964844,293.1499938964844,1.0,-21368.29296875,297.7722473144531,0.9990000128746032,0.8891197443008423,0.7320427894592285,292.60162353515625,297.1499938964844,293.1499938964844,0.2423695176839828,-24267.599609375,304.07781982421875,0.5704432129859924,0.14236381649971,0.6591779589653015,273.6180419921875,291.1499938964844,251.4503173828125,250.9228057861328,273.61309814453125,292.6006164550781,273.617919921875,1.0,0.60185706615448,0.0,1.0,1.0,1.0,-3.013921976089477,1.3911612033843994,1.6227606534957886,0.7133660316467285,0.0,0.0,0.0,202.7677001953125,257.0,-14.97368621826172,-0.0,2598.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630300,292.39715576171875,297.1499938964844,293.1499938964844,1.0,-14698.46484375,302.9681701660156,0.8367553949356079,0.4597322642803192,0.4143247902393341,292.4840393066406,297.1499938964844,293.1499938964844,0.7969828248023987,-12179.90234375,304.0006408691406,0.7642382979393005,0.3469560742378235,0.3316092193126678,292.1291198730469,297.1499938964844,293.1499938964844,1.0,-12981.294921875,301.12646484375,0.8915030360221863,0.5604583621025085,0.3904320001602173,291.5669250488281,297.1499938964844,293.1499938964844,1.0,-21548.013671875,297.6130676269531,0.9990000128746032,0.9084670543670654,0.7429102063179016,292.622314453125,297.1499938964844,293.1499938964844,0.2493891566991806,-24784.4296875,304.07818603515625,0.5718632340431213,0.1452480852603912,0.6730650067329407,273.61199951171875,291.1499938964844,251.45057678222656,250.9229278564453,273.6069030761719,292.621337890625,273.61187744140625,1.0,0.6116938591003418,0.0,1.0,1.0,1.0,-3.064558744430542,1.415827751159668,1.648730993270874,0.7266327738761902,0.0,0.0,0.0,209.07302856445312,257.0,-15.76796817779541,-0.0,2729.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630360,292.4130859375,297.1499938964844,293.1499938964844,1.0,-14843.36328125,302.8340759277344,0.8362360000610352,0.4661442935466766,0.4202310144901275,292.5083312988281,297.1499938964844,293.1499938964844,0.8102314472198486,-12319.8720703125,304.0036926269531,0.7629631161689758,0.3506182730197906,0.3353119790554046,292.1391296386719,297.1499938964844,293.1499938964844,1.0,-13145.7158203125,300.9301147460937,0.892532467842102,0.5714199542999268,0.3981203436851501,291.5685119628906,297.1499938964844,293.1499938964844,1.0,-21745.009765625,297.4383544921875,0.9990000128746032,0.9282066226005554,0.754996657371521,292.6419677734375,297.1499938964844,293.1499938964844,0.2563707530498504,-25294.1875,304.0785522460937,0.5727894306182861,0.1480708569288253,0.6867485642433167,273.60577392578125,291.1499938964844,251.450912475586,250.92315673828125,273.6005859375,292.6410827636719,273.60565185546875,1.0,0.6219532489776611,0.0,1.0,1.0,1.0,-3.1163313388824463,1.4410316944122314,1.6752996444702148,0.7401895523071289,0.0,0.0,0.0,216.01417541503903,275.0,-16.452756881713867,-0.0,2869.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630420,292.44244384765625,297.1499938964844,293.1499938964844,1.0,-15128.041015625,302.5705261230469,0.8343749046325684,0.4788500666618347,0.431981474161148,292.5545349121094,297.1499938964844,293.1499938964844,0.8357400298118591,-12586.583984375,304.00994873046875,0.7594609260559082,0.3575042486190796,0.3423469066619873,292.1558837890625,297.1499938964844,293.1499938964844,1.0,-13472.2783203125,300.53985595703125,0.8936684131622314,0.593627393245697,0.4137109518051147,291.5654602050781,297.1499938964844,293.1499938964844,1.0,-22169.48046875,297.0614624023437,0.9990000128746032,0.968874216079712,0.7816618084907532,292.67828369140625,297.1499938964844,293.1499938964844,0.2702619135379791,-26296.400390625,304.0792236328125,0.5736434459686279,0.1535674780607223,0.7136237621307373,273.5931091308594,291.1499938964844,251.45196533203125,250.92401123046875,273.58807373046875,292.6775207519531,273.5930480957031,1.0,0.6433075666427612,0.0,1.0,1.0,1.0,-3.22203016281128,1.4924345016479492,1.7295957803726196,0.7678329944610596,0.0,0.0,0.0,231.3701171875,293.0,-17.149389266967773,-0.0,3174.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630480,292.44244384765625,297.1499938964844,293.1499938964844,1.0,-15128.041015625,302.5705261230469,0.8343749046325684,0.4788500666618347,0.431981474161148,292.5545349121094,297.1499938964844,293.1499938964844,0.8357400298118591,-12586.583984375,304.00994873046875,0.7594609260559082,0.3575042486190796,0.3423469066619873,292.1558837890625,297.1499938964844,293.1499938964844,1.0,-13472.2783203125,300.53985595703125,0.8936684131622314,0.593627393245697,0.4137109518051147,291.5654602050781,297.1499938964844,293.1499938964844,1.0,-22169.48046875,297.0614624023437,0.9990000128746032,0.968874216079712,0.7816618084907532,292.67828369140625,297.1499938964844,293.1499938964844,0.2702619135379791,-26296.400390625,304.0792236328125,0.5736434459686279,0.1535674780607223,0.7136237621307373,273.5931091308594,291.1499938964844,251.45196533203125,250.92401123046875,273.58807373046875,292.6775207519531,273.5930480957031,1.0,0.6433075666427612,0.0,1.0,1.0,1.0,-3.22203016281128,1.4924345016479492,1.7295957803726196,0.7678329944610596,0.0,0.0,0.0,231.3701171875,293.0,-17.149389266967773,-0.0,3174.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630540,292.4689025878906,297.1499938964844,293.1499938964844,1.0,-15405.533203125,302.3134765625,0.8319723606109619,0.4914048314094543,0.4436357617378235,292.5976867675781,297.1499938964844,293.1499938964844,0.8598830699920654,-12835.595703125,304.0163879394531,0.7552706599235535,0.3638298213481903,0.3488940894603729,292.16827392578125,297.1499938964844,293.1499938964844,1.0,-13796.23046875,300.1524353027344,0.8942418694496155,0.6162869334220886,0.4296243786811828,291.5552978515625,297.1499938964844,293.1499938964844,1.0,-22609.232421875,296.6705322265625,0.9990000128746032,1.0,0.8102138042449951,292.7108764648437,297.1499938964844,293.1499938964844,0.2840860188007355,-27278.70703125,304.07977294921875,0.5737238526344299,0.1589017659425735,0.7399466037750244,273.5809631347656,291.1499938964844,251.4535980224609,250.9254608154297,273.57647705078125,292.710205078125,273.5809326171875,1.0,0.6652421951293945,0.0,1.0,1.0,1.0,-3.3290352821350098,1.544391632080078,1.784643530845642,0.7957558035850525,0.0,0.0,0.0,248.1299591064453,311.0,-16.813798904418945,-0.0,3508.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630600,292.4689025878906,297.1499938964844,293.1499938964844,1.0,-15405.533203125,302.3134765625,0.8319723606109619,0.4914048314094543,0.4436357617378235,292.5976867675781,297.1499938964844,293.1499938964844,0.8598830699920654,-12835.595703125,304.0163879394531,0.7552706599235535,0.3638298213481903,0.3488940894603729,292.16827392578125,297.1499938964844,293.1499938964844,1.0,-13796.23046875,300.1524353027344,0.8942418694496155,0.6162869334220886,0.4296243786811828,291.5552978515625,297.1499938964844,293.1499938964844,1.0,-22609.232421875,296.6705322265625,0.9990000128746032,1.0,0.8102138042449951,292.7108764648437,297.1499938964844,293.1499938964844,0.2840860188007355,-27278.70703125,304.07977294921875,0.5737238526344299,0.1589017659425735,0.7399466037750244,273.5809631347656,291.1499938964844,251.4535980224609,250.9254608154297,273.57647705078125,292.710205078125,273.5809326171875,1.0,0.6652421951293945,0.0,1.0,1.0,1.0,-3.3290352821350098,1.544391632080078,1.784643530845642,0.7957558035850525,0.0,0.0,0.0,248.1299591064453,311.0,-16.813798904418945,-0.0,3508.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630660,292.49273681640625,297.1499938964844,293.1499938964844,1.0,-15675.705078125,302.0631103515625,0.8294464945793152,0.503821611404419,0.4551877975463867,292.6381530761719,297.1499938964844,293.1499938964844,0.8826006650924683,-13066.783203125,304.0230712890625,0.7508304119110107,0.3696168065071106,0.3549582958221435,292.176513671875,297.1499938964844,293.1499938964844,1.0,-14118.02734375,299.767333984375,0.8947659730911255,0.6394782066345215,0.4459040760993957,291.5395202636719,297.1499938964844,293.1499938964844,1.0,-23044.91015625,296.28289794921875,0.9990000128746032,1.0,0.8394818902015686,292.7401123046875,297.1499938964844,293.1499938964844,0.2978428900241852,-28242.111328125,304.0802307128906,0.5734466910362244,0.1640969961881637,0.7657616138458252,273.56988525390625,291.1499938964844,251.4559326171875,250.9276428222656,273.5662841796875,292.7395324707031,273.5699157714844,1.0,0.6873196363449097,0.0,1.0,1.0,1.0,-3.436043739318848,1.5962603092193604,1.8397834300994875,0.8236014246940613,0.0,0.0,0.0,265.8009338378906,329.0,-15.584726333618164,-0.0,3867.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630720,292.49273681640625,297.1499938964844,293.1499938964844,1.0,-15675.705078125,302.0631103515625,0.8294464945793152,0.503821611404419,0.4551877975463867,292.6381530761719,297.1499938964844,293.1499938964844,0.8826006650924683,-13066.783203125,304.0230712890625,0.7508304119110107,0.3696168065071106,0.3549582958221435,292.176513671875,297.1499938964844,293.1499938964844,1.0,-14118.02734375,299.767333984375,0.8947659730911255,0.6394782066345215,0.4459040760993957,291.5395202636719,297.1499938964844,293.1499938964844,1.0,-23044.91015625,296.28289794921875,0.9990000128746032,1.0,0.8394818902015686,292.7401123046875,297.1499938964844,293.1499938964844,0.2978428900241852,-28242.111328125,304.0802307128906,0.5734466910362244,0.1640969961881637,0.7657616138458252,273.56988525390625,291.1499938964844,251.4559326171875,250.9276428222656,273.5662841796875,292.7395324707031,273.5699157714844,1.0,0.6873196363449097,0.0,1.0,1.0,1.0,-3.436043739318848,1.5962603092193604,1.8397834300994875,0.8236014246940613,0.0,0.0,0.0,265.8009338378906,329.0,-15.584726333618164,-0.0,3867.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630780,292.51422119140625,297.1499938964844,293.1499938964844,1.0,-15938.6201171875,301.81939697265625,0.8270247578620911,0.5161121487617493,0.466637372970581,292.6761169433594,297.1499938964844,293.1499938964844,0.9038265347480774,-13279.947265625,304.0299987792969,0.7463753819465637,0.3748773634433746,0.3605402708053589,292.18072509765625,297.1499938964844,293.1499938964844,1.0,-14438.1484375,299.38397216796875,0.8955329656600952,0.6632800698280334,0.4625962674617767,291.51934814453125,297.1499938964844,293.1499938964844,1.0,-23465.767578125,295.9082336425781,0.9990000128746032,1.0,0.868738055229187,292.76629638671875,297.1499938964844,293.1499938964844,0.3115136325359344,-29186.205078125,304.0807189941406,0.573042631149292,0.1691640168428421,0.7910705804824829,273.5603332519531,291.1499938964844,251.45909118652344,250.9306640625,273.5577697753906,292.7657775878906,273.5604248046875,1.0,0.7092667818069458,0.0,1.0,1.0,1.0,-3.5422377586364746,1.647635817527771,1.894601941108704,0.8511443138122559,0.0,0.0,0.0,284.0401611328125,332.0,-13.727367401123049,-0.0,4247.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630840,292.51422119140625,297.1499938964844,293.1499938964844,1.0,-15938.6201171875,301.81939697265625,0.8270247578620911,0.5161121487617493,0.466637372970581,292.6761169433594,297.1499938964844,293.1499938964844,0.9038265347480774,-13279.947265625,304.0299987792969,0.7463753819465637,0.3748773634433746,0.3605402708053589,292.18072509765625,297.1499938964844,293.1499938964844,1.0,-14438.1484375,299.38397216796875,0.8955329656600952,0.6632800698280334,0.4625962674617767,291.51934814453125,297.1499938964844,293.1499938964844,1.0,-23465.767578125,295.9082336425781,0.9990000128746032,1.0,0.868738055229187,292.76629638671875,297.1499938964844,293.1499938964844,0.3115136325359344,-29186.205078125,304.0807189941406,0.573042631149292,0.1691640168428421,0.7910705804824829,273.5603332519531,291.1499938964844,251.45909118652344,250.9306640625,273.5577697753906,292.7657775878906,273.5604248046875,1.0,0.7092667818069458,0.0,1.0,1.0,1.0,-3.5422377586364746,1.647635817527771,1.894601941108704,0.8511443138122559,0.0,0.0,0.0,284.0401611328125,332.0,-13.727367401123049,-0.0,4247.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630900,292.52398681640625,297.1499938964844,293.1499938964844,1.0,-16065.7275390625,301.7015075683594,0.8270450830459595,0.5222466588020325,0.4722669422626495,292.6940612792969,297.1499938964844,293.1499938964844,0.9136685729026794,-13377.3583984375,304.033935546875,0.7452297210693359,0.3773565888404846,0.3630949258804321,292.18121337890625,297.1499938964844,293.1499938964844,1.0,-14596.4677734375,299.1942749023437,0.8974503874778748,0.6754611134529114,0.4710630178451538,291.5090026855469,297.1499938964844,293.1499938964844,1.0,-23612.1953125,295.776611328125,0.9990000128746032,1.0,0.8791491985321045,292.7781677246094,297.1499938964844,293.1499938964844,0.3181557655334472,-29639.64453125,304.08123779296875,0.573824405670166,0.1716894507408142,0.8032511472702026,273.5572204589844,291.1499938964844,251.4610290527344,250.9325256347656,273.5556030273437,292.7777099609375,273.557373046875,1.0,0.7181428074836731,0.0,1.0,1.0,1.0,-3.589463233947754,1.6704097986221311,1.919053554534912,0.8635417819023132,0.0,0.0,0.0,291.135986328125,332.0,-11.368444442749023,-0.0,4417.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630960,292.5332336425781,297.1499938964844,293.1499938964844,1.0,-16190.4736328125,301.5858459472656,0.8277760148048401,0.5283617973327637,0.4778490960597992,292.7113647460937,297.1499938964844,293.1499938964844,0.9230660796165466,-13469.7099609375,304.0379333496094,0.7447002530097961,0.3797348737716675,0.3655197620391845,292.18072509765625,297.1499938964844,293.1499938964844,1.0,-14754.095703125,299.00537109375,0.9002676010131836,0.6878293752670288,0.4796314239501953,291.5008850097656,297.1499938964844,293.1499938964844,1.0,-23721.7578125,295.6786804199219,0.9990000128746032,1.0,0.8870139718055725,292.7894287109375,297.1499938964844,293.1499938964844,0.3247050344944,-30083.763671875,304.0818176269531,0.5751827359199524,0.1741873919963836,0.8151957988739014,273.55487060546875,291.1499938964844,251.4632110595703,250.9346466064453,273.5541076660156,292.7890014648437,273.5550537109375,1.0,0.7261437177658081,0.0,1.0,1.0,1.0,-3.6332409381866455,1.691523790359497,1.9417171478271484,0.8749122023582458,0.0,0.0,0.0,296.93609619140625,335.0,-9.12718391418457,-0.0,4572.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631020,292.5504150390625,297.1499938964844,293.1499938964844,1.0,-16432.71484375,301.3612365722656,0.8304443955421448,0.5404971837997437,0.4888575971126556,292.7442932128906,297.1499938964844,293.1499938964844,0.940520167350769,-13639.3583984375,304.04620361328125,0.7446352243423462,0.3841635286808014,0.369983822107315,292.1771240234375,297.1499938964844,293.1499938964844,1.0,-15067.16015625,298.630126953125,0.9076452255249025,0.713108479976654,0.4970755279064178,291.49102783203125,297.1499938964844,293.1499938964844,1.0,-23874.158203125,295.54248046875,0.9990000128746032,1.0,0.8980956673622131,292.8107604980469,297.1499938964844,293.1499938964844,0.3373163640499115,-30929.943359375,304.08355712890625,0.5786941051483154,0.1789936572313308,0.8379881381988525,273.552490234375,291.1499938964844,251.4684295654297,250.939697265625,273.5532531738281,292.81036376953125,273.5527648925781,1.0,0.7401238679885864,0.0,1.0,1.0,1.0,-3.713608264923096,1.73023784160614,1.983370542526245,0.8957170248031616,0.0,0.0,0.0,306.11944580078125,338.0,-4.765780448913574,-0.0,4858.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631080,292.5504150390625,297.1499938964844,293.1499938964844,1.0,-16432.71484375,301.3612365722656,0.8304443955421448,0.5404971837997437,0.4888575971126556,292.7442932128906,297.1499938964844,293.1499938964844,0.940520167350769,-13639.3583984375,304.04620361328125,0.7446352243423462,0.3841635286808014,0.369983822107315,292.1771240234375,297.1499938964844,293.1499938964844,1.0,-15067.16015625,298.630126953125,0.9076452255249025,0.713108479976654,0.4970755279064178,291.49102783203125,297.1499938964844,293.1499938964844,1.0,-23874.158203125,295.54248046875,0.9990000128746032,1.0,0.8980956673622131,292.8107604980469,297.1499938964844,293.1499938964844,0.3373163640499115,-30929.943359375,304.08355712890625,0.5786941051483154,0.1789936572313308,0.8379881381988525,273.552490234375,291.1499938964844,251.4684295654297,250.939697265625,273.5532531738281,292.81036376953125,273.5527648925781,1.0,0.7401238679885864,0.0,1.0,1.0,1.0,-3.713608264923096,1.73023784160614,1.983370542526245,0.8957170248031616,0.0,0.0,0.0,306.11944580078125,338.0,-4.765780448913574,-0.0,4858.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631140,292.5662536621094,297.1499938964844,293.1499938964844,1.0,-16665.66015625,301.1452331542969,0.8340995907783508,0.5524725317955017,0.4996579885482788,292.7753601074219,297.1499938964844,293.1499938964844,0.9562094807624816,-13789.642578125,304.0546569824219,0.7453224658966064,0.388140320777893,0.3739508688449859,292.1703491210937,297.1499938964844,293.1499938964844,1.0,-15377.697265625,298.2576904296875,0.9170740842819214,0.739122211933136,0.5149583220481873,291.4880676269531,297.1499938964844,293.1499938964844,1.0,-23968.40625,295.4583740234375,0.9990000128746032,1.0,0.905078113079071,292.8309936523437,297.1499938964844,293.1499938964844,0.3491260111331939,-31711.462890625,304.0860290527344,0.5826435685157776,0.183486521244049,0.8590773344039917,273.55279541015625,291.1499938964844,251.474838256836,250.94595336914065,273.55487060546875,292.8305969238281,273.5531005859375,1.0,0.7521982192993164,0.0,1.0,1.0,1.0,-3.786680698394776,1.7653815746307373,2.021299123764038,0.914551854133606,0.0,0.0,0.0,313.0984802246094,341.0,-0.9175866842269896,-0.0,5117.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631200,292.5662536621094,297.1499938964844,293.1499938964844,1.0,-16665.66015625,301.1452331542969,0.8340995907783508,0.5524725317955017,0.4996579885482788,292.7753601074219,297.1499938964844,293.1499938964844,0.9562094807624816,-13789.642578125,304.0546569824219,0.7453224658966064,0.388140320777893,0.3739508688449859,292.1703491210937,297.1499938964844,293.1499938964844,1.0,-15377.697265625,298.2576904296875,0.9170740842819214,0.739122211933136,0.5149583220481873,291.4880676269531,297.1499938964844,293.1499938964844,1.0,-23968.40625,295.4583740234375,0.9990000128746032,1.0,0.905078113079071,292.8309936523437,297.1499938964844,293.1499938964844,0.3491260111331939,-31711.462890625,304.0860290527344,0.5826435685157776,0.183486521244049,0.8590773344039917,273.55279541015625,291.1499938964844,251.474838256836,250.94595336914065,273.55487060546875,292.8305969238281,273.5531005859375,1.0,0.7521982192993164,0.0,1.0,1.0,1.0,-3.786680698394776,1.7653815746307373,2.021299123764038,0.914551854133606,0.0,0.0,0.0,313.0984802246094,341.0,-0.9175866842269896,-0.0,5117.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631260,292.5811462402344,297.1499938964844,293.1499938964844,1.0,-16889.564453125,300.9375915527344,0.8382773995399475,0.5642417073249817,0.5102404356002808,292.8049011230469,297.1499938964844,293.1499938964844,0.970159649848938,-13921.2578125,304.06317138671875,0.7463341951370239,0.3916440904140472,0.3774353861808777,292.1605834960937,297.1499938964844,293.1499938964844,1.0,-15686.2734375,297.887451171875,0.9278229475021362,0.7659140229225159,0.533322274684906,291.48974609375,297.1499938964844,293.1499938964844,1.0,-24028.033203125,295.4052429199219,0.9990000128746032,1.0,0.909606158733368,292.8502197265625,297.1499938964844,293.1499938964844,0.3601346313953399,-32430.8984375,304.0890197753906,0.5866400599479675,0.1876674890518188,0.8785297274589539,273.5552062988281,291.1499938964844,251.4825897216797,250.9534912109375,273.558349609375,292.8498840332031,273.5555725097656,1.0,0.7630298733711243,0.0,1.0,1.0,1.0,-3.854570388793945,1.7979836463928225,2.056586503982544,0.9319818615913392,0.0,0.0,0.0,318.7134704589844,344.0,2.2900550365448,-0.0,5361.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631320,292.5811462402344,297.1499938964844,293.1499938964844,1.0,-16889.564453125,300.9375915527344,0.8382773995399475,0.5642417073249817,0.5102404356002808,292.8049011230469,297.1499938964844,293.1499938964844,0.970159649848938,-13921.2578125,304.06317138671875,0.7463341951370239,0.3916440904140472,0.3774353861808777,292.1605834960937,297.1499938964844,293.1499938964844,1.0,-15686.2734375,297.887451171875,0.9278229475021362,0.7659140229225159,0.533322274684906,291.48974609375,297.1499938964844,293.1499938964844,1.0,-24028.033203125,295.4052429199219,0.9990000128746032,1.0,0.909606158733368,292.8502197265625,297.1499938964844,293.1499938964844,0.3601346313953399,-32430.8984375,304.0890197753906,0.5866400599479675,0.1876674890518188,0.8785297274589539,273.5552062988281,291.1499938964844,251.4825897216797,250.9534912109375,273.558349609375,292.8498840332031,273.5555725097656,1.0,0.7630298733711243,0.0,1.0,1.0,1.0,-3.854570388793945,1.7979836463928225,2.056586503982544,0.9319818615913392,0.0,0.0,0.0,318.7134704589844,344.0,2.2900550365448,-0.0,5361.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631380,292.59521484375,297.1499938964844,293.1499938964844,1.0,-17104.779296875,300.73797607421875,0.8427349328994751,0.5758001208305359,0.5206006765365601,292.8331298828125,297.1499938964844,293.1499938964844,0.9823203682899476,-14033.9755859375,304.07183837890625,0.7474270462989807,0.3946553468704223,0.3804260194301605,292.147705078125,297.1499938964844,293.1499938964844,1.0,-15993.8759765625,297.5181884765625,0.9392433762550354,0.7935811281204224,0.5522403120994568,291.4942932128906,297.1499938964844,293.1499938964844,1.0,-24066.015625,295.3715209960937,0.9990000128746032,1.0,0.9125983715057372,292.868408203125,297.1499938964844,293.1499938964844,0.3704217076301574,-33095.87109375,304.0921936035156,0.5905252695083618,0.1915706992149353,0.896550178527832,273.559326171875,291.1499938964844,251.4917907714844,250.96246337890625,273.5632629394531,292.8680725097656,273.5597229003906,1.0,0.773022472858429,0.0,1.0,1.0,1.0,-3.91869854927063,1.8287394046783447,2.089959144592285,0.948389172554016,0.0,0.0,0.0,323.454345703125,347.0,4.842601776123047,-0.0,5594.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631440,292.59521484375,297.1499938964844,293.1499938964844,1.0,-17104.779296875,300.73797607421875,0.8427349328994751,0.5758001208305359,0.5206006765365601,292.8331298828125,297.1499938964844,293.1499938964844,0.9823203682899476,-14033.9755859375,304.07183837890625,0.7474270462989807,0.3946553468704223,0.3804260194301605,292.147705078125,297.1499938964844,293.1499938964844,1.0,-15993.8759765625,297.5181884765625,0.9392433762550354,0.7935811281204224,0.5522403120994568,291.4942932128906,297.1499938964844,293.1499938964844,1.0,-24066.015625,295.3715209960937,0.9990000128746032,1.0,0.9125983715057372,292.868408203125,297.1499938964844,293.1499938964844,0.3704217076301574,-33095.87109375,304.0921936035156,0.5905252695083618,0.1915706992149353,0.896550178527832,273.559326171875,291.1499938964844,251.4917907714844,250.96246337890625,273.5632629394531,292.8680725097656,273.5597229003906,1.0,0.773022472858429,0.0,1.0,1.0,1.0,-3.91869854927063,1.8287394046783447,2.089959144592285,0.948389172554016,0.0,0.0,0.0,323.454345703125,347.0,4.842601776123047,-0.0,5594.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631500,292.6019287109375,297.1499938964844,293.1499938964844,1.0,-17209.474609375,300.640869140625,0.8450290560722351,0.5815091133117676,0.5257080793380737,292.84674072265625,297.1499938964844,293.1499938964844,0.9877706170082092,-14083.826171875,304.0761413574219,0.7479681968688965,0.3959939777851105,0.3817514181137085,292.14013671875,297.1499938964844,293.1499938964844,1.0,-16147.521484375,297.33367919921875,0.9450371265411376,0.8077672123908997,0.5619260668754578,291.4972839355469,297.1499938964844,293.1499938964844,1.0,-24079.40234375,295.35968017578125,0.9990000128746032,1.0,0.9136974215507508,292.8770751953125,297.1499938964844,293.1499938964844,0.3753315210342407,-33410.96484375,304.0937805175781,0.5924083590507507,0.1934331655502319,0.90510493516922,273.5619201660156,291.1499938964844,251.4969787597656,250.967514038086,273.566162109375,292.87677001953125,273.56231689453125,1.0,0.7777954936027527,0.0,1.0,1.0,1.0,-3.949719429016113,1.8436040878295896,2.1061155796051025,0.956307590007782,0.0,0.0,0.0,325.59814453125,347.0,5.910336971282959,-0.0,5708.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631560,292.6083984375,297.1499938964844,293.1499938964844,1.0,-17312.396484375,300.5453796386719,0.8473547697067261,0.5871770977973938,0.5307722687721252,292.8600158691406,297.1499938964844,293.1499938964844,0.9928271174430848,-14129.6923828125,304.0803527832031,0.7484967708587646,0.3972293436527252,0.3829731047153473,292.1317443847656,297.1499938964844,293.1499938964844,1.0,-16301.19140625,297.14910888671875,0.950817346572876,0.8222057223320007,0.5717751383781433,291.5006103515625,297.1499938964844,293.1499938964844,1.0,-24089.8984375,295.3504333496094,0.9990000128746032,1.0,0.9145920276641846,292.8854675292969,297.1499938964844,293.1499938964844,0.3801032602787018,-33715.8828125,304.0953063964844,0.5942493081092834,0.195243239402771,0.9133942723274232,273.56475830078125,291.1499938964844,251.5025787353516,250.9729766845703,273.5693054199219,292.8851623535156,273.565185546875,1.0,0.7824541926383972,0.0,1.0,1.0,1.0,-3.9801957607269287,1.8582000732421875,2.121995687484741,0.9640761613845824,0.0,0.0,0.0,327.6264343261719,350.0,6.858044624328613,-0.0,5821.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
