time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631620,292.62060546875,297.1499938964844,293.1499938964844,1.0,-17513.56640625,300.3587646484375,0.8520860075950623,0.5984205603599548,0.5407960414886475,292.88531494140625,297.1499938964844,293.1499938964844,1.0,-14205.2177734375,304.07843017578125,0.7495050430297852,0.3994368016719818,0.3851338922977447,292.11248779296875,297.1499938964844,293.1499938964844,1.0,-16608.998046875,296.7792053222656,0.962179720401764,0.8519002795219421,0.5920044183731079,291.5079345703125,297.1499938964844,293.1499938964844,1.0,-24103.8515625,295.33819580078125,0.9990000128746032,1.0,0.915884017944336,292.9013366699219,297.1499938964844,293.1499938964844,0.3892786800861358,-34298.8046875,304.0982360839844,0.5978076457977295,0.1987254470586776,0.9292736053466796,273.5712585449219,291.1499938964844,251.5150756835937,250.9851226806641,273.5762634277344,292.90106201171875,273.5716857910156,1.0,0.7915071845054626,0.0,1.0,1.0,1.0,-4.0398850440979,1.8867665529251096,2.153118133544922,0.9792617559432985,0.0,0.0,0.0,331.409423828125,353.0,8.458277702331543,-0.0,6046.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631680,292.62060546875,297.1499938964844,293.1499938964844,1.0,-17513.56640625,300.3587646484375,0.8520860075950623,0.5984205603599548,0.5407960414886475,292.88531494140625,297.1499938964844,293.1499938964844,1.0,-14205.2177734375,304.07843017578125,0.7495050430297852,0.3994368016719818,0.3851338922977447,292.11248779296875,297.1499938964844,293.1499938964844,1.0,-16608.998046875,296.7792053222656,0.962179720401764,0.8519002795219421,0.5920044183731079,291.5079345703125,297.1499938964844,293.1499938964844,1.0,-24103.8515625,295.33819580078125,0.9990000128746032,1.0,0.915884017944336,292.9013366699219,297.1499938964844,293.1499938964844,0.3892786800861358,-34298.8046875,304.0982360839844,0.5978076457977295,0.1987254470586776,0.9292736053466796,273.5712585449219,291.1499938964844,251.5150756835937,250.9851226806641,273.5762634277344,292.90106201171875,273.5716857910156,1.0,0.7915071845054626,0.0,1.0,1.0,1.0,-4.0398850440979,1.8867665529251096,2.153118133544922,0.9792617559432985,0.0,0.0,0.0,331.409423828125,353.0,8.458277702331543,-0.0,6046.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631740,292.6316223144531,297.1499938964844,293.1499938964844,1.0,-17709.75390625,300.1767272949219,0.85694420337677,0.609597384929657,0.5507326126098633,292.90704345703125,297.1499938964844,293.1499938964844,1.0,-14258.279296875,304.0322570800781,0.7506382465362549,0.4017302989959717,0.3872409462928772,292.0898132324219,297.1499938964844,293.1499938964844,1.0,-16917.84375,296.40789794921875,0.9730995893478394,0.8827721476554871,0.6129988431930542,291.51593017578125,297.1499938964844,293.1499938964844,1.0,-24109.19140625,295.33367919921875,0.9990000128746032,1.0,0.9165618419647216,292.9159545898437,297.1499938964844,293.1499938964844,0.3980437815189361,-34851.8203125,304.1008605957031,0.6012380719184875,0.2020572423934936,0.9443803429603576,273.5785522460937,291.1499938964844,251.5294189453125,250.99905395507807,273.5839538574219,292.91571044921875,273.5790100097656,1.0,0.8003320693969727,0.0,1.0,1.0,1.0,-4.098659515380859,1.914872646331787,2.1837868690490723,0.9941754341125488,0.0,0.0,0.0,334.8883972167969,356.0,9.756705284118652,-0.0,6271.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631800,292.6316223144531,297.1499938964844,293.1499938964844,1.0,-17709.75390625,300.1767272949219,0.85694420337677,0.609597384929657,0.5507326126098633,292.90704345703125,297.1499938964844,293.1499938964844,1.0,-14258.279296875,304.0322570800781,0.7506382465362549,0.4017302989959717,0.3872409462928772,292.0898132324219,297.1499938964844,293.1499938964844,1.0,-16917.84375,296.40789794921875,0.9730995893478394,0.8827721476554871,0.6129988431930542,291.51593017578125,297.1499938964844,293.1499938964844,1.0,-24109.19140625,295.33367919921875,0.9990000128746032,1.0,0.9165618419647216,292.9159545898437,297.1499938964844,293.1499938964844,0.3980437815189361,-34851.8203125,304.1008605957031,0.6012380719184875,0.2020572423934936,0.9443803429603576,273.5785522460937,291.1499938964844,251.5294189453125,250.99905395507807,273.5839538574219,292.91571044921875,273.5790100097656,1.0,0.8003320693969727,0.0,1.0,1.0,1.0,-4.098659515380859,1.914872646331787,2.1837868690490723,0.9941754341125488,0.0,0.0,0.0,334.8883972167969,356.0,9.756705284118652,-0.0,6271.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631860,292.6415405273437,297.1499938964844,293.1499938964844,1.0,-17901.701171875,299.99859619140625,0.8619235754013062,0.62071692943573,0.5606115460395813,292.9259338378906,297.1499938964844,293.1499938964844,1.0,-14313.0517578125,303.98468017578125,0.7519584894180298,0.4040534794330597,0.3894301056861877,292.0635070800781,297.1499938964844,293.1499938964844,1.0,-17228.484375,296.0342102050781,0.9834076762199402,0.9149632453918456,0.6348543167114258,291.5244140625,297.1499938964844,293.1499938964844,1.0,-24107.224609375,295.335693359375,0.9990000128746032,1.0,0.9167181849479676,292.9293518066406,297.1499938964844,293.1499938964844,0.4064726531505584,-35380.4140625,304.1031799316406,0.6045626401901245,0.205268457531929,0.9588622450828552,273.58660888671875,291.1499938964844,251.5457000732422,251.01486206054688,273.59234619140625,292.9291076660156,273.58709716796875,1.0,0.809036910533905,0.0,1.0,1.0,1.0,-4.157125949859619,1.942809700965881,2.214316129684448,1.008984088897705,0.0,0.0,0.0,338.1398620605469,359.0,10.864919662475586,-0.0,6499.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631920,292.6415405273437,297.1499938964844,293.1499938964844,1.0,-17901.701171875,299.99859619140625,0.8619235754013062,0.62071692943573,0.5606115460395813,292.9259338378906,297.1499938964844,293.1499938964844,1.0,-14313.0517578125,303.98468017578125,0.7519584894180298,0.4040534794330597,0.3894301056861877,292.0635070800781,297.1499938964844,293.1499938964844,1.0,-17228.484375,296.0342102050781,0.9834076762199402,0.9149632453918456,0.6348543167114258,291.5244140625,297.1499938964844,293.1499938964844,1.0,-24107.224609375,295.335693359375,0.9990000128746032,1.0,0.9167181849479676,292.9293518066406,297.1499938964844,293.1499938964844,0.4064726531505584,-35380.4140625,304.1031799316406,0.6045626401901245,0.205268457531929,0.9588622450828552,273.58660888671875,291.1499938964844,251.5457000732422,251.01486206054688,273.59234619140625,292.9291076660156,273.58709716796875,1.0,0.809036910533905,0.0,1.0,1.0,1.0,-4.157125949859619,1.942809700965881,2.214316129684448,1.008984088897705,0.0,0.0,0.0,338.1398620605469,359.0,10.864919662475586,-0.0,6499.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631980,292.65069580078125,297.1499938964844,293.1499938964844,1.0,-18088.8203125,299.82489013671875,0.8669523000717163,0.631738543510437,0.5703970789909363,292.9434509277344,297.1499938964844,293.1499938964844,1.0,-14363.3505859375,303.94097900390625,0.7532711029052734,0.4061733782291412,0.3914637267589569,292.0333557128906,297.1499938964844,293.1499938964844,1.0,-17541.306640625,295.6577453613281,0.9929471015930176,0.9485934972763062,0.6576521396636963,291.5331726074219,297.1499938964844,293.1499938964844,1.0,-24100.40234375,295.3420715332031,0.9990000128746032,1.0,0.91653710603714,292.9415283203125,297.1499938964844,293.1499938964844,0.4146435856819153,-35890.09375,304.10516357421875,0.6077790856361389,0.2083876281976699,0.9728695154190063,273.59539794921875,291.1499938964844,251.5640869140625,251.0326538085937,273.6014404296875,292.9413146972656,273.59588623046875,1.0,0.8176851868629456,0.0,1.0,1.0,1.0,-4.215454578399658,1.9706623554229736,2.244791984558105,1.0237361192703247,0.0,0.0,0.0,341.26287841796875,362.0,11.909082412719728,-0.0,6731.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632040,292.65069580078125,297.1499938964844,293.1499938964844,1.0,-18088.8203125,299.82489013671875,0.8669523000717163,0.631738543510437,0.5703970789909363,292.9434509277344,297.1499938964844,293.1499938964844,1.0,-14363.3505859375,303.94097900390625,0.7532711029052734,0.4061733782291412,0.3914637267589569,292.0333557128906,297.1499938964844,293.1499938964844,1.0,-17541.306640625,295.6577453613281,0.9929471015930176,0.9485934972763062,0.6576521396636963,291.5331726074219,297.1499938964844,293.1499938964844,1.0,-24100.40234375,295.3420715332031,0.9990000128746032,1.0,0.91653710603714,292.9415283203125,297.1499938964844,293.1499938964844,0.4146435856819153,-35890.09375,304.10516357421875,0.6077790856361389,0.2083876281976699,0.9728695154190063,273.59539794921875,291.1499938964844,251.5640869140625,251.0326538085937,273.6014404296875,292.9413146972656,273.59588623046875,1.0,0.8176851868629456,0.0,1.0,1.0,1.0,-4.215454578399658,1.9706623554229736,2.244791984558105,1.0237361192703247,0.0,0.0,0.0,341.26287841796875,362.0,11.909082412719728,-0.0,6731.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632100,292.65496826171875,297.1499938964844,293.1499938964844,1.0,-18180.724609375,299.7395935058594,0.8694825768470764,0.637223482131958,0.5752607583999634,292.951904296875,297.1499938964844,293.1499938964844,1.0,-14385.9091796875,303.9214172363281,0.7538978457450867,0.4071289896965027,0.3923863768577575,292.0167541503906,297.1499938964844,293.1499938964844,1.0,-17698.71484375,295.46832275390625,0.9974071383476256,0.965996026992798,0.669436514377594,291.5375671386719,297.1499938964844,293.1499938964844,1.0,-24095.41796875,295.3466796875,0.9990000128746032,1.0,0.9163384437561036,292.9471435546875,297.1499938964844,293.1499938964844,0.4186513721942901,-36139.1640625,304.10601806640625,0.6093522906303406,0.2099204510450363,0.9797312021255492,273.6000671386719,291.1499938964844,251.5740966796875,251.04234313964844,273.60626220703125,292.94696044921875,273.6005554199219,1.0,0.8220015168190002,0.0,1.0,1.0,1.0,-4.244629859924316,1.9845880270004272,2.2600419521331787,1.031107783317566,0.0,0.0,0.0,342.7886657714844,362.0,12.416332244873049,-0.0,6849.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632160,292.658935546875,297.1499938964844,293.1499938964844,1.0,-18271.986328125,299.6548767089844,0.871592104434967,0.642713725566864,0.5801403522491455,292.9601135253906,297.1499938964844,293.1499938964844,1.0,-14407.1728515625,303.90301513671875,0.7541455030441284,0.4080256223678589,0.3932695984840393,292.0003967285156,297.1499938964844,293.1499938964844,1.0,-17804.279296875,295.3386535644531,0.9990000128746032,0.983569860458374,0.6775234937667847,291.54156494140625,297.1499938964844,293.1499938964844,1.0,-24107.646484375,295.3365783691406,0.9990000128746032,1.0,0.9174702763557434,292.9524230957031,297.1499938964844,293.1499938964844,0.4226880073547363,-36389.89453125,304.1066589355469,0.6106110215187073,0.2114566713571548,0.9866706728935242,273.6054077148437,291.1499938964844,251.58468627929688,251.0525817871093,273.6118469238281,292.9522399902344,273.6059265136719,1.0,0.8261452317237854,0.0,1.0,1.0,1.0,-4.271058559417725,1.997158408164978,2.273900270462036,1.037969708442688,0.0,0.0,0.0,344.8410339355469,365.0,13.535637855529783,-0.0,6962.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632220,292.6660461425781,297.1499938964844,293.1499938964844,1.0,-18453.7265625,299.4861755371094,0.8748250603675842,0.6537088751792908,0.5899902582168579,292.9759521484375,297.1499938964844,293.1499938964844,1.0,-14446.681640625,303.86883544921875,0.753749668598175,0.4096234738826751,0.3949405550956726,291.9853820800781,297.1499938964844,293.1499938964844,1.0,-17853.740234375,295.2792053222656,0.9990000128746032,1.0,0.6816239356994629,291.54510498046875,297.1499938964844,293.1499938964844,1.0,-24172.51953125,295.2792053222656,0.9990000128746032,1.0,0.9228636622428894,292.96258544921875,297.1499938964844,293.1499938964844,0.4307863116264343,-36891.265625,304.1076354980469,0.6123592257499695,0.2144002616405487,1.0006059408187866,273.6173095703125,291.1499938964844,251.6076202392578,251.07472229003903,273.62420654296875,292.96240234375,273.6178283691406,1.0,0.8334912061691284,0.0,1.0,1.0,1.0,-4.313149452209473,2.017218828201294,2.2959306240081787,1.0486817359924316,0.0,0.0,0.0,349.882568359375,368.0,15.710082054138184,-0.0,7157.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632280,292.6660461425781,297.1499938964844,293.1499938964844,1.0,-18453.7265625,299.4861755371094,0.8748250603675842,0.6537088751792908,0.5899902582168579,292.9759521484375,297.1499938964844,293.1499938964844,1.0,-14446.681640625,303.86883544921875,0.753749668598175,0.4096234738826751,0.3949405550956726,291.9853820800781,297.1499938964844,293.1499938964844,1.0,-17853.740234375,295.2792053222656,0.9990000128746032,1.0,0.6816239356994629,291.54510498046875,297.1499938964844,293.1499938964844,1.0,-24172.51953125,295.2792053222656,0.9990000128746032,1.0,0.9228636622428894,292.96258544921875,297.1499938964844,293.1499938964844,0.4307863116264343,-36891.265625,304.1076354980469,0.6123592257499695,0.2144002616405487,1.0006059408187866,273.6173095703125,291.1499938964844,251.6076202392578,251.07472229003903,273.62420654296875,292.96240234375,273.6178283691406,1.0,0.8334912061691284,0.0,1.0,1.0,1.0,-4.313149452209473,2.017218828201294,2.2959306240081787,1.0486817359924316,0.0,0.0,0.0,349.882568359375,368.0,15.710082054138184,-0.0,7157.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632340,292.67291259765625,297.1499938964844,293.1499938964844,1.0,-18630.3359375,299.3222045898437,0.8781799077987671,0.6645774245262146,0.5997416377067566,292.99176025390625,297.1499938964844,293.1499938964844,1.0,-14476.3486328125,303.84326171875,0.7533174753189087,0.4108319282531738,0.396255761384964,291.9822082519531,297.1499938964844,293.1499938964844,1.0,-17894.109375,295.23095703125,0.9990000128746032,1.0,0.6851076483726501,291.5467834472656,297.1499938964844,293.1499938964844,1.0,-24227.173828125,295.23095703125,0.9990000128746032,1.0,0.9275802969932556,292.9733581542969,297.1499938964844,293.1499938964844,0.4380006790161133,-37332.01171875,304.1097717285156,0.6138592958450317,0.2169668227434158,1.0129237174987793,273.630859375,291.1499938964844,251.6330108642578,251.0992126464844,273.638427734375,292.9731750488281,273.6313781738281,1.0,0.8401119112968445,0.0,1.0,1.0,1.0,-4.351195812225342,2.0353519916534424,2.3158438205718994,1.0583345890045166,0.0,0.0,0.0,354.3925170898437,371.0,18.08388900756836,-0.0,7337.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632400,292.67291259765625,297.1499938964844,293.1499938964844,1.0,-18630.3359375,299.3222045898437,0.8781799077987671,0.6645774245262146,0.5997416377067566,292.99176025390625,297.1499938964844,293.1499938964844,1.0,-14476.3486328125,303.84326171875,0.7533174753189087,0.4108319282531738,0.396255761384964,291.9822082519531,297.1499938964844,293.1499938964844,1.0,-17894.109375,295.23095703125,0.9990000128746032,1.0,0.6851076483726501,291.5467834472656,297.1499938964844,293.1499938964844,1.0,-24227.173828125,295.23095703125,0.9990000128746032,1.0,0.9275802969932556,292.9733581542969,297.1499938964844,293.1499938964844,0.4380006790161133,-37332.01171875,304.1097717285156,0.6138592958450317,0.2169668227434158,1.0129237174987793,273.630859375,291.1499938964844,251.6330108642578,251.0992126464844,273.638427734375,292.9731750488281,273.6313781738281,1.0,0.8401119112968445,0.0,1.0,1.0,1.0,-4.351195812225342,2.0353519916534424,2.3158438205718994,1.0583345890045166,0.0,0.0,0.0,354.3925170898437,371.0,18.08388900756836,-0.0,7337.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632460,292.6797790527344,297.1499938964844,293.1499938964844,1.0,-18800.875,299.16387939453125,0.8815367221832275,0.6752719283103943,0.6093382239341736,293.0076599121094,297.1499938964844,293.1499938964844,1.0,-14495.205078125,303.82720947265625,0.7527480125427246,0.4116187691688537,0.397175669670105,291.98248291015625,297.1499938964844,293.1499938964844,1.0,-17929.833984375,295.1883850097656,0.9990000128746032,1.0,0.6883078217506409,291.548583984375,297.1499938964844,293.1499938964844,1.0,-24275.544921875,295.1883850097656,0.9990000128746032,1.0,0.9319130778312684,292.9842834472656,297.1499938964844,293.1499938964844,0.4443505406379699,-37715.4296875,304.11260986328125,0.6150921583175659,0.2192238420248031,1.0237298011779783,273.6460876464844,291.1499938964844,251.66099548339844,251.12615966796875,273.654296875,292.984130859375,273.64666748046875,1.0,0.8461728096008301,0.0,1.0,1.0,1.0,-4.3859543800354,2.051915645599365,2.3340389728546143,1.067142367362976,0.0,0.0,0.0,358.55126953125,374.0,20.4270076751709,-0.0,7503.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632520,292.6797790527344,297.1499938964844,293.1499938964844,1.0,-18800.875,299.16387939453125,0.8815367221832275,0.6752719283103943,0.6093382239341736,293.0076599121094,297.1499938964844,293.1499938964844,1.0,-14495.205078125,303.82720947265625,0.7527480125427246,0.4116187691688537,0.397175669670105,291.98248291015625,297.1499938964844,293.1499938964844,1.0,-17929.833984375,295.1883850097656,0.9990000128746032,1.0,0.6883078217506409,291.548583984375,297.1499938964844,293.1499938964844,1.0,-24275.544921875,295.1883850097656,0.9990000128746032,1.0,0.9319130778312684,292.9842834472656,297.1499938964844,293.1499938964844,0.4443505406379699,-37715.4296875,304.11260986328125,0.6150921583175659,0.2192238420248031,1.0237298011779783,273.6460876464844,291.1499938964844,251.66099548339844,251.12615966796875,273.654296875,292.984130859375,273.64666748046875,1.0,0.8461728096008301,0.0,1.0,1.0,1.0,-4.3859543800354,2.051915645599365,2.3340389728546143,1.067142367362976,0.0,0.0,0.0,358.55126953125,374.0,20.4270076751709,-0.0,7503.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632580,292.6867370605469,297.1499938964844,293.1499938964844,1.0,-18965.228515625,299.0113220214844,0.8848450779914856,0.6857739686965942,0.6187613010406494,293.02374267578125,297.1499938964844,293.1499938964844,1.0,-14502.75390625,303.8210754394531,0.7519934177398682,0.4119578301906585,0.3976765275001526,291.98394775390625,297.1499938964844,293.1499938964844,1.0,-17962.3203125,295.1497497558594,0.9990000128746032,1.0,0.6913230419158936,291.55078125,297.1499938964844,293.1499938964844,1.0,-24319.529296875,295.1497497558594,0.9990000128746032,1.0,0.9359954595565796,292.9950561523437,297.1499938964844,293.1499938964844,0.4499990046024322,-38053.5703125,304.1156311035156,0.6161155104637146,0.2212380766868591,1.0333606004714966,273.662841796875,291.1499938964844,251.69168090820312,251.1556701660156,273.6716613769531,292.994873046875,273.6634521484375,1.0,0.8517932295799255,0.0,1.0,1.0,1.0,-4.418061256408691,2.06721305847168,2.350848197937012,1.0752694606781006,0.0,0.0,0.0,362.4557189941406,377.0,22.59220314025879,-0.0,7660.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632640,292.6867370605469,297.1499938964844,293.1499938964844,1.0,-18965.228515625,299.0113220214844,0.8848450779914856,0.6857739686965942,0.6187613010406494,293.02374267578125,297.1499938964844,293.1499938964844,1.0,-14502.75390625,303.8210754394531,0.7519934177398682,0.4119578301906585,0.3976765275001526,291.98394775390625,297.1499938964844,293.1499938964844,1.0,-17962.3203125,295.1497497558594,0.9990000128746032,1.0,0.6913230419158936,291.55078125,297.1499938964844,293.1499938964844,1.0,-24319.529296875,295.1497497558594,0.9990000128746032,1.0,0.9359954595565796,292.9950561523437,297.1499938964844,293.1499938964844,0.4499990046024322,-38053.5703125,304.1156311035156,0.6161155104637146,0.2212380766868591,1.0333606004714966,273.662841796875,291.1499938964844,251.69168090820312,251.1556701660156,273.6716613769531,292.994873046875,273.6634521484375,1.0,0.8517932295799255,0.0,1.0,1.0,1.0,-4.418061256408691,2.06721305847168,2.350848197937012,1.0752694606781006,0.0,0.0,0.0,362.4557189941406,377.0,22.59220314025879,-0.0,7660.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632700,292.69024658203125,297.1499938964844,293.1499938964844,1.0,-19045.11328125,298.9371643066406,0.8864697217941284,0.6909505128860474,0.623405933380127,293.03192138671875,297.1499938964844,293.1499938964844,1.0,-14502.2060546875,303.82183837890625,0.751535952091217,0.4119548797607422,0.3977656960487366,291.98492431640625,297.1499938964844,293.1499938964844,1.0,-17977.689453125,295.13153076171875,0.9990000128746032,1.0,0.6927857398986816,291.552001953125,297.1499938964844,293.1499938964844,1.0,-24340.3359375,295.13153076171875,0.9990000128746032,1.0,0.937975823879242,293.00030517578125,297.1499938964844,293.1499938964844,0.4525989890098572,-38208.4296875,304.1171569824219,0.6165602803230286,0.2221685945987701,1.0378119945526123,273.6717529296875,291.1499938964844,251.7080841064453,251.1714324951172,273.68084716796875,293.0001525878906,273.67236328125,1.0,0.8544674515724182,0.0,1.0,1.0,1.0,-4.433274745941162,2.074460506439209,2.358814001083374,1.0791178941726685,0.0,0.0,0.0,364.3372192382813,377.0,23.618688583374023,-0.0,7735.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632760,292.6938171386719,297.1499938964844,293.1499938964844,1.0,-19123.48828125,298.8644104003906,0.8880624771118164,0.6960761547088623,0.62800532579422,293.0401306152344,297.1499938964844,293.1499938964844,1.0,-14498.73046875,303.8251342773437,0.7510146498680115,0.4118344187736511,0.3977454006671905,291.9859619140625,297.1499938964844,293.1499938964844,1.0,-17992.3828125,295.1141052246094,0.9990000128746032,1.0,0.694210946559906,291.5532531738281,297.1499938964844,293.1499938964844,1.0,-24360.23046875,295.1141052246094,0.9990000128746032,1.0,0.9399054050445556,293.0054626464844,297.1499938964844,293.1499938964844,0.4550643563270569,-38354.8671875,304.11865234375,0.6169597506523132,0.2230531126260757,1.0420502424240112,273.6809997558594,291.1499938964844,251.7252197265625,251.18788146972656,273.6903991699219,293.0052795410156,273.681640625,1.0,0.8570593595504761,0.0,1.0,1.0,1.0,-4.447938919067383,2.0814454555511475,2.366493463516236,1.0828288793563845,0.0,0.0,0.0,366.1907653808594,380.0,24.626066207885746,-0.0,7808.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632820,292.7010192871094,297.1499938964844,293.1499938964844,1.0,-19275.787109375,298.7230834960937,0.8910828828811646,0.706170916557312,0.6370704174041748,293.0567932128906,297.1499938964844,293.1499938964844,1.0,-14483.009765625,303.8394775390625,0.7497265338897705,0.4112376868724823,0.3973771929740906,291.9884033203125,297.1499938964844,293.1499938964844,1.0,-18017.720703125,295.0841369628906,0.9990000128746032,1.0,0.6967918276786804,291.5560302734375,297.1499938964844,293.1499938964844,1.0,-24394.53515625,295.0841369628906,0.9990000128746032,1.0,0.9433997273445128,293.0154113769531,297.1499938964844,293.1499938964844,0.4596301913261413,-38625.14453125,304.1214904785156,0.6175938844680786,0.2246944606304168,1.0499621629714966,273.7006225585937,291.1499938964844,251.76171875,251.222885131836,273.7105712890625,293.0152587890625,273.7012939453125,1.0,0.8619846701622009,0.0,1.0,1.0,1.0,-4.475268363952637,2.0944583415985107,2.380809783935547,1.0897550582885742,0.0,0.0,0.0,369.9036865234375,383.0,26.65422248840332,-0.0,7947.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632880,292.7010192871094,297.1499938964844,293.1499938964844,1.0,-19275.787109375,298.7230834960937,0.8910828828811646,0.706170916557312,0.6370704174041748,293.0567932128906,297.1499938964844,293.1499938964844,1.0,-14483.009765625,303.8394775390625,0.7497265338897705,0.4112376868724823,0.3973771929740906,291.9884033203125,297.1499938964844,293.1499938964844,1.0,-18017.720703125,295.0841369628906,0.9990000128746032,1.0,0.6967918276786804,291.5560302734375,297.1499938964844,293.1499938964844,1.0,-24394.53515625,295.0841369628906,0.9990000128746032,1.0,0.9433997273445128,293.0154113769531,297.1499938964844,293.1499938964844,0.4596301913261413,-38625.14453125,304.1214904785156,0.6175938844680786,0.2246944606304168,1.0499621629714966,273.7006225585937,291.1499938964844,251.76171875,251.222885131836,273.7105712890625,293.0152587890625,273.7012939453125,1.0,0.8619846701622009,0.0,1.0,1.0,1.0,-4.475268363952637,2.0944583415985107,2.380809783935547,1.0897550582885742,0.0,0.0,0.0,369.9036865234375,383.0,26.65422248840332,-0.0,7947.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632940,292.7088623046875,297.1499938964844,293.1499938964844,1.0,-19421.416015625,298.58795166015625,0.8937304019927979,0.715955376625061,0.6459116339683533,293.0740661621094,297.1499938964844,293.1499938964844,1.0,-14454.740234375,303.8647766113281,0.7479940056800842,0.4100976884365082,0.3965409994125366,291.99169921875,297.1499938964844,293.1499938964844,1.0,-18033.208984375,295.0660095214844,0.9990000128746032,1.0,0.6986657977104187,291.5595703125,297.1499938964844,293.1499938964844,1.0,-24415.50390625,295.0660095214844,0.9990000128746032,1.0,0.945936918258667,293.02496337890625,297.1499938964844,293.1499938964844,0.4637403190135956,-38867.4375,304.1241149902344,0.6179396510124207,0.2261651903390884,1.0571850538253784,273.7218322753906,291.1499938964844,251.80130004882807,251.26080322265625,273.7323608398437,293.0248107910156,273.7225341796875,1.0,0.8664923906326294,0.0,1.0,1.0,1.0,-4.498937129974365,2.105719566345215,2.3932175636291504,1.0957825183868408,0.0,0.0,0.0,373.7740478515625,386.0,28.819101333618164,-0.0,8074.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633000,292.7088623046875,297.1499938964844,293.1499938964844,1.0,-19421.416015625,298.58795166015625,0.8937304019927979,0.715955376625061,0.6459116339683533,293.0740661621094,297.1499938964844,293.1499938964844,1.0,-14454.740234375,303.8647766113281,0.7479940056800842,0.4100976884365082,0.3965409994125366,291.99169921875,297.1499938964844,293.1499938964844,1.0,-18033.208984375,295.0660095214844,0.9990000128746032,1.0,0.6986657977104187,291.5595703125,297.1499938964844,293.1499938964844,1.0,-24415.50390625,295.0660095214844,0.9990000128746032,1.0,0.945936918258667,293.02496337890625,297.1499938964844,293.1499938964844,0.4637403190135956,-38867.4375,304.1241149902344,0.6179396510124207,0.2261651903390884,1.0571850538253784,273.7218322753906,291.1499938964844,251.80130004882807,251.26080322265625,273.7323608398437,293.0248107910156,273.7225341796875,1.0,0.8664923906326294,0.0,1.0,1.0,1.0,-4.498937129974365,2.105719566345215,2.3932175636291504,1.0957825183868408,0.0,0.0,0.0,373.7740478515625,386.0,28.819101333618164,-0.0,8074.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633060,292.7178039550781,297.1499938964844,293.1499938964844,1.0,-19558.341796875,298.4609375,0.8957986831665039,0.7253186702728271,0.6544075608253479,293.0921936035156,297.1499938964844,293.1499938964844,1.0,-14411.751953125,303.9030456542969,0.7456619143486023,0.4083442986011505,0.3951564729213714,291.9967956542969,297.1499938964844,293.1499938964844,1.0,-18032.6796875,295.0672302246094,0.9979746341705322,1.0,0.699350893497467,291.5647277832031,297.1499938964844,293.1499938964844,1.0,-24414.7890625,295.0672302246094,0.9979746341705322,1.0,0.9468644857406616,293.0343017578125,297.1499938964844,293.1499938964844,0.4673738777637481,-39080.43359375,304.1266784667969,0.6178982853889465,0.2274397015571594,1.0636882781982422,273.744873046875,291.1499938964844,251.8441162109375,251.3017578125,273.7560119628906,293.0341491699219,273.7455749511719,1.0,0.870426595211029,0.0,1.0,1.0,1.0,-4.517284870147705,2.114440441131592,2.4028444290161133,1.1004869937896729,0.0,0.0,0.0,377.9472351074219,389.0,31.23795318603516,-0.0,8182.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633120,292.7178039550781,297.1499938964844,293.1499938964844,1.0,-19558.341796875,298.4609375,0.8957986831665039,0.7253186702728271,0.6544075608253479,293.0921936035156,297.1499938964844,293.1499938964844,1.0,-14411.751953125,303.9030456542969,0.7456619143486023,0.4083442986011505,0.3951564729213714,291.9967956542969,297.1499938964844,293.1499938964844,1.0,-18032.6796875,295.0672302246094,0.9979746341705322,1.0,0.699350893497467,291.5647277832031,297.1499938964844,293.1499938964844,1.0,-24414.7890625,295.0672302246094,0.9979746341705322,1.0,0.9468644857406616,293.0343017578125,297.1499938964844,293.1499938964844,0.4673738777637481,-39080.43359375,304.1266784667969,0.6178982853889465,0.2274397015571594,1.0636882781982422,273.744873046875,291.1499938964844,251.8441162109375,251.3017578125,273.7560119628906,293.0341491699219,273.7455749511719,1.0,0.870426595211029,0.0,1.0,1.0,1.0,-4.517284870147705,2.114440441131592,2.4028444290161133,1.1004869937896729,0.0,0.0,0.0,377.9472351074219,389.0,31.23795318603516,-0.0,8182.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633180,292.7275085449219,297.1499938964844,293.1499938964844,1.0,-19686.966796875,298.3417053222656,0.8976061940193176,0.7343012690544128,0.6625663042068481,293.11090087890625,297.1499938964844,293.1499938964844,1.0,-14354.2509765625,303.9540405273437,0.742985188961029,0.4060177505016327,0.3932327926158905,292.0038757324219,297.1499938964844,293.1499938964844,1.0,-18023.828125,295.07867431640625,0.9964284896850586,1.0,0.6994411945343018,291.5718078613281,297.1499938964844,293.1499938964844,1.0,-24402.8046875,295.07867431640625,0.9964284896850586,1.0,0.9469867944717408,293.0436706542969,297.1499938964844,293.1499938964844,0.4703733921051025,-39254.0390625,304.12945556640625,0.6176217198371887,0.2284711450338363,1.0691826343536377,273.7696228027344,291.1499938964844,251.8902587890625,251.34585571289065,273.7814636230469,293.04351806640625,273.7703552246094,1.0,0.8738218545913696,0.0,1.0,1.0,1.0,-4.531681060791016,2.1212894916534424,2.410391569137573,1.1041455268859863,0.0,0.0,0.0,382.0158386230469,392.0,33.67366027832031,-0.0,8274.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633240,292.7275085449219,297.1499938964844,293.1499938964844,1.0,-19686.966796875,298.3417053222656,0.8976061940193176,0.7343012690544128,0.6625663042068481,293.11090087890625,297.1499938964844,293.1499938964844,1.0,-14354.2509765625,303.9540405273437,0.742985188961029,0.4060177505016327,0.3932327926158905,292.0038757324219,297.1499938964844,293.1499938964844,1.0,-18023.828125,295.07867431640625,0.9964284896850586,1.0,0.6994411945343018,291.5718078613281,297.1499938964844,293.1499938964844,1.0,-24402.8046875,295.07867431640625,0.9964284896850586,1.0,0.9469867944717408,293.0436706542969,297.1499938964844,293.1499938964844,0.4703733921051025,-39254.0390625,304.12945556640625,0.6176217198371887,0.2284711450338363,1.0691826343536377,273.7696228027344,291.1499938964844,251.8902587890625,251.34585571289065,273.7814636230469,293.04351806640625,273.7703552246094,1.0,0.8738218545913696,0.0,1.0,1.0,1.0,-4.531681060791016,2.1212894916534424,2.410391569137573,1.1041455268859863,0.0,0.0,0.0,382.0158386230469,392.0,33.67366027832031,-0.0,8274.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633300,292.7326354980469,297.1499938964844,293.1499938964844,1.0,-19748.134765625,298.2850341796875,0.8984702229499817,0.7386451959609985,0.6665140986442566,293.12042236328125,297.1499938964844,293.1499938964844,1.0,-14319.994140625,303.984375,0.7415629029273987,0.4046416878700256,0.3920675814151764,292.0078125,297.1499938964844,293.1499938964844,1.0,-18019.095703125,295.08477783203125,0.9956727027893066,1.0,0.69948410987854,291.57574462890625,297.1499938964844,293.1499938964844,1.0,-24396.396484375,295.08477783203125,0.9956727027893066,1.0,0.947044849395752,293.0483703613281,297.1499938964844,293.1499938964844,0.4716029763221741,-39324.1484375,304.1309509277344,0.617424488067627,0.2288950830698013,1.0714986324310305,273.7826538085937,291.1499938964844,251.9146270751953,251.3691253662109,273.7948608398437,293.0482177734375,273.7834167480469,1.0,0.875361979007721,0.0,1.0,1.0,1.0,-4.537947177886963,2.12427020072937,2.413677215576172,1.105738878250122,0.0,0.0,0.0,383.9507446289063,392.0,34.901695251464844,-0.0,8315.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633360,292.7379150390625,297.1499938964844,293.1499938964844,1.0,-19807.25,298.23028564453125,0.8992972373962402,0.7428902983665466,0.6703743934631348,293.1300048828125,297.1499938964844,293.1499938964844,1.0,-14282.2109375,304.017822265625,0.7400795817375183,0.4031291007995605,0.3907728791236877,292.0118713378906,297.1499938964844,293.1499938964844,1.0,-18014.1796875,295.09112548828125,0.9949200749397278,1.0,0.6995269060134888,291.579833984375,297.1499938964844,293.1499938964844,1.0,-24389.7421875,295.09112548828125,0.9949200749397278,1.0,0.9471027851104736,293.0530090332031,297.1499938964844,293.1499938964844,0.4726718366146087,-39384.4765625,304.1324768066406,0.6171876192092896,0.229266420006752,1.0735647678375244,273.796142578125,291.1499938964844,251.9398651123047,251.39321899414065,273.8087158203125,293.0528564453125,273.79693603515625,1.0,0.8768128156661987,0.0,1.0,1.0,1.0,-4.543651103973389,2.126982927322388,2.416667938232422,1.1071895360946655,0.0,0.0,0.0,385.8408508300781,395.0,36.125484466552734,-0.0,8354.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633420,292.7490234375,297.1499938964844,293.1499938964844,1.0,-19919.408203125,298.12646484375,0.9008235931396484,0.7510806918144226,0.6778309345245361,293.1493835449219,297.1499938964844,293.1499938964844,1.0,-14196.3310546875,304.09375,0.7369229197502136,0.3997068405151367,0.3878075778484344,292.02020263671875,297.1499938964844,293.1499938964844,1.0,-18003.82421875,295.1044921875,0.9934110641479492,1.0,0.6996129155158997,291.5882263183594,297.1499938964844,293.1499938964844,1.0,-24375.720703125,295.1044921875,0.9934110641479492,1.0,0.9472192525863647,293.0621643066406,297.1499938964844,293.1499938964844,0.4743809401988983,-39479.34765625,304.13543701171875,0.6166017651557922,0.2298699617385864,1.0770467519760132,273.82440185546875,291.1499938964844,251.9930725097656,251.4439392089844,273.8376770019531,293.06201171875,273.8252258300781,1.0,0.8794775605201721,0.0,1.0,1.0,1.0,-4.553504467010498,2.131669044494629,2.421835422515869,1.1096975803375244,0.0,0.0,0.0,389.5228271484375,398.0,38.56075668334961,-0.0,8424.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633480,292.7490234375,297.1499938964844,293.1499938964844,1.0,-19919.408203125,298.12646484375,0.9008235931396484,0.7510806918144226,0.6778309345245361,293.1493835449219,297.1499938964844,293.1499938964844,1.0,-14196.3310546875,304.09375,0.7369229197502136,0.3997068405151367,0.3878075778484344,292.02020263671875,297.1499938964844,293.1499938964844,1.0,-18003.82421875,295.1044921875,0.9934110641479492,1.0,0.6996129155158997,291.5882263183594,297.1499938964844,293.1499938964844,1.0,-24375.720703125,295.1044921875,0.9934110641479492,1.0,0.9472192525863647,293.0621643066406,297.1499938964844,293.1499938964844,0.4743809401988983,-39479.34765625,304.13543701171875,0.6166017651557922,0.2298699617385864,1.0770467519760132,273.82440185546875,291.1499938964844,251.9930725097656,251.4439392089844,273.8376770019531,293.06201171875,273.8252258300781,1.0,0.8794775605201721,0.0,1.0,1.0,1.0,-4.553504467010498,2.131669044494629,2.421835422515869,1.1096975803375244,0.0,0.0,0.0,389.5228271484375,398.0,38.56075668334961,-0.0,8424.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633540,292.7607116699219,297.1499938964844,293.1499938964844,1.0,-20023.51171875,298.0301818847656,0.9021698832511902,0.7588662505149841,0.6849286556243896,293.168212890625,297.1499938964844,293.1499938964844,0.9944370985031128,-14082.1728515625,304.14764404296875,0.7335359454154968,0.3958950340747833,0.3843999803066253,292.0287170410156,297.1499938964844,293.1499938964844,1.0,-17992.775390625,295.1187438964844,0.9918888807296752,1.0,0.6996999382972717,291.5967712402344,297.1499938964844,293.1499938964844,1.0,-24360.76171875,295.1187438964844,0.9918888807296752,1.0,0.9473370909690856,293.07098388671875,297.1499938964844,293.1499938964844,0.4755674004554748,-39543.10546875,304.1383056640625,0.6158755421638489,0.230304479598999,1.0797516107559204,273.8543701171875,291.1499938964844,252.0500030517578,251.4981384277344,273.8683776855469,293.0708312988281,273.855224609375,1.0,0.8818598389625549,0.0,1.0,1.0,1.0,-4.561459064483643,2.135451555252075,2.4260072708129883,1.1117222309112549,0.0,0.0,0.0,393.100830078125,401.0,40.96376419067383,-0.0,8486.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633600,292.7607116699219,297.1499938964844,293.1499938964844,1.0,-20023.51171875,298.0301818847656,0.9021698832511902,0.7588662505149841,0.6849286556243896,293.168212890625,297.1499938964844,293.1499938964844,0.9944370985031128,-14082.1728515625,304.14764404296875,0.7335359454154968,0.3958950340747833,0.3843999803066253,292.0287170410156,297.1499938964844,293.1499938964844,1.0,-17992.775390625,295.1187438964844,0.9918888807296752,1.0,0.6996999382972717,291.5967712402344,297.1499938964844,293.1499938964844,1.0,-24360.76171875,295.1187438964844,0.9918888807296752,1.0,0.9473370909690856,293.07098388671875,297.1499938964844,293.1499938964844,0.4755674004554748,-39543.10546875,304.1383056640625,0.6158755421638489,0.230304479598999,1.0797516107559204,273.8543701171875,291.1499938964844,252.0500030517578,251.4981384277344,273.8683776855469,293.0708312988281,273.855224609375,1.0,0.8818598389625549,0.0,1.0,1.0,1.0,-4.561459064483643,2.135451555252075,2.4260072708129883,1.1117222309112549,0.0,0.0,0.0,393.100830078125,401.0,40.96376419067383,-0.0,8486.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
