time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633660,292.7738037109375,297.1499938964844,293.1499938964844,1.0,-20117.779296875,297.9431457519531,0.9032553434371948,0.766080379486084,0.6915843486785889,293.1848449707031,297.1499938964844,293.1499938964844,0.9831423759460448,-13949.4189453125,304.1670837402344,0.7301082611083984,0.3920584321022033,0.380948394536972,292.0380859375,297.1499938964844,293.1499938964844,1.0,-17980.525390625,295.134521484375,0.990312933921814,1.0,0.6997904181480408,291.6062316894531,297.1499938964844,293.1499938964844,1.0,-24344.17578125,295.134521484375,0.990312933921814,1.0,0.947459638118744,293.08026123046875,297.1499938964844,293.1499938964844,0.4760216772556305,-39561.94921875,304.1414794921875,0.6149076223373413,0.2304228991270065,1.0813310146331787,273.8873596191406,291.1499938964844,252.1143493652344,251.55943298339844,273.9029235839844,293.0801086425781,273.8883361816406,1.0,0.8839829564094543,0.0,1.0,1.0,1.0,-4.567483425140381,2.13831114768982,2.4291725158691406,1.113279104232788,0.0,0.0,0.0,396.6575317382813,404.0,45.0480842590332,-0.0,8540.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633720,292.7738037109375,297.1499938964844,293.1499938964844,1.0,-20117.779296875,297.9431457519531,0.9032553434371948,0.766080379486084,0.6915843486785889,293.1848449707031,297.1499938964844,293.1499938964844,0.9831423759460448,-13949.4189453125,304.1670837402344,0.7301082611083984,0.3920584321022033,0.380948394536972,292.0380859375,297.1499938964844,293.1499938964844,1.0,-17980.525390625,295.134521484375,0.990312933921814,1.0,0.6997904181480408,291.6062316894531,297.1499938964844,293.1499938964844,1.0,-24344.17578125,295.134521484375,0.990312933921814,1.0,0.947459638118744,293.08026123046875,297.1499938964844,293.1499938964844,0.4760216772556305,-39561.94921875,304.1414794921875,0.6149076223373413,0.2304228991270065,1.0813310146331787,273.8873596191406,291.1499938964844,252.1143493652344,251.55943298339844,273.9029235839844,293.0801086425781,273.8883361816406,1.0,0.8839829564094543,0.0,1.0,1.0,1.0,-4.567483425140381,2.13831114768982,2.4291725158691406,1.113279104232788,0.0,0.0,0.0,396.6575317382813,404.0,45.0480842590332,-0.0,8540.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633780,292.7887878417969,297.1499938964844,293.1499938964844,1.0,-20198.681640625,297.8686828613281,0.90390145778656,0.7725762128829956,0.6976260542869568,293.2005920410156,297.1499938964844,293.1499938964844,0.9703429937362672,-13806.056640625,304.1826171875,0.7264649271965027,0.3879799246788025,0.3773155808448791,292.0485534667969,297.1499938964844,293.1499938964844,1.0,-17966.318359375,295.15283203125,0.9885879755020142,1.0,0.6998903751373291,291.6168212890625,297.1499938964844,293.1499938964844,1.0,-24324.94140625,295.15283203125,0.9885879755020142,1.0,0.947594940662384,293.0901794433594,297.1499938964844,293.1499938964844,0.4754109680652618,-39514.9765625,304.14532470703125,0.6135172247886658,0.2301823645830154,1.0812711715698242,273.9254150390625,291.1499938964844,252.18934631347656,251.63088989257807,273.9430236816406,293.09002685546875,273.9264831542969,1.0,0.8857759237289429,0.0,1.0,1.0,1.0,-4.570601940155029,2.1397862434387207,2.4308156967163086,1.1141077280044556,0.0,0.0,0.0,400.3238525390625,407.0,51.17197036743164,-0.0,8582.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633840,292.7887878417969,297.1499938964844,293.1499938964844,1.0,-20198.681640625,297.8686828613281,0.90390145778656,0.7725762128829956,0.6976260542869568,293.2005920410156,297.1499938964844,293.1499938964844,0.9703429937362672,-13806.056640625,304.1826171875,0.7264649271965027,0.3879799246788025,0.3773155808448791,292.0485534667969,297.1499938964844,293.1499938964844,1.0,-17966.318359375,295.15283203125,0.9885879755020142,1.0,0.6998903751373291,291.6168212890625,297.1499938964844,293.1499938964844,1.0,-24324.94140625,295.15283203125,0.9885879755020142,1.0,0.947594940662384,293.0901794433594,297.1499938964844,293.1499938964844,0.4754109680652618,-39514.9765625,304.14532470703125,0.6135172247886658,0.2301823645830154,1.0812711715698242,273.9254150390625,291.1499938964844,252.18934631347656,251.63088989257807,273.9430236816406,293.09002685546875,273.9264831542969,1.0,0.8857759237289429,0.0,1.0,1.0,1.0,-4.570601940155029,2.1397862434387207,2.4308156967163086,1.1141077280044556,0.0,0.0,0.0,400.3238525390625,407.0,51.17197036743164,-0.0,8582.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633900,292.79693603515625,297.1499938964844,293.1499938964844,1.0,-20234.103515625,297.8362121582031,0.9040855765342712,0.7755507230758667,0.7004088759422302,293.2082214355469,297.1499938964844,293.1499938964844,0.9633803367614746,-13729.884765625,304.1893310546875,0.7245649695396423,0.3858422636985779,0.3754103481769562,292.0540466308594,297.1499938964844,293.1499938964844,1.0,-17958.4921875,295.1628723144531,0.987692892551422,1.0,0.6999424695968628,291.6224060058594,297.1499938964844,293.1499938964844,1.0,-24314.34375,295.1628723144531,0.987692892551422,1.0,0.9476653933525084,293.0951538085937,297.1499938964844,293.1499938964844,0.4747748076915741,-39471.48046875,304.1473388671875,0.612703263759613,0.2299592345952987,1.0807572603225708,273.9462585449219,291.1499938964844,252.23062133789065,251.67022705078125,273.9649353027344,293.0950012207031,273.9474182128906,1.0,0.8865495324134827,0.0,1.0,1.0,1.0,-4.571189880371094,2.140061616897583,2.431128025054932,1.1142758131027222,0.0,0.0,0.0,402.1572265625,407.0,54.42561340332031,-0.0,8599.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633960,292.8055114746094,297.1499938964844,293.1499938964844,1.0,-20266.17578125,297.8069152832031,0.9041832089424132,0.7783389091491699,0.7030293345451355,293.2156677246094,297.1499938964844,293.1499938964844,0.9560660123825072,-13650.76171875,304.1954650878906,0.7226119637489319,0.3836387097835541,0.3734442591667175,292.0596923828125,297.1499938964844,293.1499938964844,1.0,-17950.19921875,295.1735534667969,0.9867819547653198,1.0,0.6999955773353577,291.62811279296875,297.1499938964844,293.1499938964844,1.0,-24303.1171875,295.1735534667969,0.9867819547653198,1.0,0.9477373361587524,293.1001281738281,297.1499938964844,293.1499938964844,0.4739468693733215,-39416.51953125,304.1493225097656,0.6118218302726746,0.2296769917011261,1.079971194267273,273.9682922363281,291.1499938964844,252.27430725097656,251.71188354492188,273.98797607421875,293.0999755859375,273.9695129394531,1.0,0.8872448205947876,0.0,1.0,1.0,1.0,-4.571183681488037,2.140054225921631,2.431129217147827,1.1142938137054443,0.0,0.0,0.0,403.9819641113281,410.0,57.67682266235352,-0.0,8613.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634020,292.82391357421875,297.1499938964844,293.1499938964844,1.0,-20320.2265625,297.7578125,0.90412038564682,0.7833366394042969,0.7077686786651611,293.23016357421875,297.1499938964844,293.1499938964844,0.9404619932174684,-13483.9921875,304.2062683105469,0.7185297608375549,0.3790367245674133,0.3693312108516693,292.0713195800781,297.1499938964844,293.1499938964844,1.0,-17932.283203125,295.1965637207031,0.9849167466163636,1.0,0.7001045942306519,291.6399230957031,297.1499938964844,293.1499938964844,1.0,-24278.859375,295.1965637207031,0.9849167466163636,1.0,0.9478849172592164,293.10992431640625,297.1499938964844,293.1499938964844,0.4717691838741302,-39275.578125,304.1531677246094,0.60987389087677,0.2289517223834991,1.0776697397232056,274.01568603515625,291.1499938964844,252.3685760498047,251.8017578125,274.03741455078125,293.1097717285156,274.0170288085937,1.0,0.8884114623069763,0.0,1.0,1.0,1.0,-4.5694780349731445,2.1392338275909424,2.430244445800781,1.1139034032821655,0.0,0.0,0.0,407.6031188964844,410.0,64.0125503540039,-0.0,8634.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634080,292.82391357421875,297.1499938964844,293.1499938964844,1.0,-20320.2265625,297.7578125,0.90412038564682,0.7833366394042969,0.7077686786651611,293.23016357421875,297.1499938964844,293.1499938964844,0.9404619932174684,-13483.9921875,304.2062683105469,0.7185297608375549,0.3790367245674133,0.3693312108516693,292.0713195800781,297.1499938964844,293.1499938964844,1.0,-17932.283203125,295.1965637207031,0.9849167466163636,1.0,0.7001045942306519,291.6399230957031,297.1499938964844,293.1499938964844,1.0,-24278.859375,295.1965637207031,0.9849167466163636,1.0,0.9478849172592164,293.10992431640625,297.1499938964844,293.1499938964844,0.4717691838741302,-39275.578125,304.1531677246094,0.60987389087677,0.2289517223834991,1.0776697397232056,274.01568603515625,291.1499938964844,252.3685760498047,251.8017578125,274.03741455078125,293.1097717285156,274.0170288085937,1.0,0.8884114623069763,0.0,1.0,1.0,1.0,-4.5694780349731445,2.1392338275909424,2.430244445800781,1.1139034032821655,0.0,0.0,0.0,407.6031188964844,410.0,64.0125503540039,-0.0,8634.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634140,292.8398742675781,297.1499938964844,293.1499938964844,1.0,-20352.92578125,297.7284545898437,0.90446674823761,0.7867526412010193,0.7110143899917603,293.2413024902344,297.1499938964844,293.1499938964844,0.9269992709159852,-13341.314453125,304.21392822265625,0.7155308723449707,0.3751798868179321,0.3658289015293121,292.0809020996094,297.1499938964844,293.1499938964844,1.0,-17916.296875,295.2170715332031,0.9839651584625244,1.0,0.7001610398292542,291.649658203125,297.1499938964844,293.1499938964844,1.0,-24257.21484375,295.2170715332031,0.9839651584625244,1.0,0.9479613900184632,293.1175537109375,297.1499938964844,293.1499938964844,0.4694599509239197,-39128.49609375,304.1562805175781,0.6085799932479858,0.2282363176345825,1.0749903917312622,274.05670166015625,291.1499938964844,252.4502868652344,251.8796539306641,274.0799255371094,293.117431640625,274.05810546875,1.0,0.8885740637779236,0.0,1.0,1.0,1.0,-4.566104888916016,2.1376185417175293,2.428486585617065,1.1130962371826172,0.0,0.0,0.0,409.2963562011719,410.0,68.8603744506836,-0.0,8633.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634200,292.8440246582031,297.1499938964844,293.1499938964844,1.0,-20359.63671875,297.7225036621094,0.9045727252960204,0.7875208258628845,0.7117480635643005,293.2440185546875,297.1499938964844,293.1499938964844,0.923515796661377,-13304.5244140625,304.2156982421875,0.7147931456565857,0.3741926252841949,0.3649277687072754,292.0833435058594,297.1499938964844,293.1499938964844,1.0,-17912.107421875,295.2224426269531,0.9837735295295716,1.0,0.7001725435256958,291.6521301269531,297.1499938964844,293.1499938964844,1.0,-24251.54296875,295.2224426269531,0.9837735295295716,1.0,0.9479770064353944,293.11944580078125,297.1499938964844,293.1499938964844,0.4688161313533783,-39087.75390625,304.1570129394531,0.6082737445831299,0.2280401587486267,1.0742251873016355,274.0673522949219,291.1499938964844,252.4715270996093,251.89990234375,274.0909423828125,293.1192932128906,274.0687866210937,1.0,0.8885517120361328,0.0,1.0,1.0,1.0,-4.565014839172363,2.1370975971221924,2.427917242050171,1.1128302812576294,0.0,0.0,0.0,409.6123046875,410.0,70.02137756347656,-0.0,8630.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634260,292.86639404296875,297.1499938964844,293.1499938964844,1.0,-20383.658203125,297.7016906738281,0.9050347805023192,0.7907374501228333,0.7148949503898621,293.2572937011719,297.1499938964844,293.1499938964844,0.9054527282714844,-13114.296875,304.2238464355469,0.7110475301742554,0.3691161870956421,0.3602787554264068,292.0955810546875,297.1499938964844,293.1499938964844,1.0,-17890.123046875,295.2506103515625,0.9829561710357666,1.0,0.7002225518226624,291.66461181640625,297.1499938964844,293.1499938964844,1.0,-24221.77734375,295.2506103515625,0.9829561710357666,1.0,0.9480447173118592,293.12860107421875,297.1499938964844,293.1499938964844,0.4652307033538818,-38862.2109375,304.16064453125,0.6067448854446411,0.2269558012485504,1.069879174232483,274.12286376953125,291.1499938964844,252.58248901367188,252.0056610107422,274.1482238769531,293.1284484863281,274.1243896484375,1.0,0.8881245851516724,0.0,1.0,1.0,1.0,-4.558114528656006,2.1338024139404297,2.424311876296997,1.1111363172531128,0.0,0.0,0.0,410.8242492675781,410.0,75.52944946289062,-0.0,8610.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634320,292.86639404296875,297.1499938964844,293.1499938964844,1.0,-20383.658203125,297.7016906738281,0.9050347805023192,0.7907374501228333,0.7148949503898621,293.2572937011719,297.1499938964844,293.1499938964844,0.9054527282714844,-13114.296875,304.2238464355469,0.7110475301742554,0.3691161870956421,0.3602787554264068,292.0955810546875,297.1499938964844,293.1499938964844,1.0,-17890.123046875,295.2506103515625,0.9829561710357666,1.0,0.7002225518226624,291.66461181640625,297.1499938964844,293.1499938964844,1.0,-24221.77734375,295.2506103515625,0.9829561710357666,1.0,0.9480447173118592,293.12860107421875,297.1499938964844,293.1499938964844,0.4652307033538818,-38862.2109375,304.16064453125,0.6067448854446411,0.2269558012485504,1.069879174232483,274.12286376953125,291.1499938964844,252.58248901367188,252.0056610107422,274.1482238769531,293.1284484863281,274.1243896484375,1.0,0.8881245851516724,0.0,1.0,1.0,1.0,-4.558114528656006,2.1338024139404297,2.424311876296997,1.1111363172531128,0.0,0.0,0.0,410.8242492675781,410.0,75.52944946289062,-0.0,8610.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634380,292.8917236328125,297.1499938964844,293.1499938964844,1.0,-20389.955078125,297.697509765625,0.905154585838318,0.7927936315536499,0.7170392870903015,293.27001953125,297.1499938964844,293.1499938964844,0.886459469795227,-12914.6904296875,304.2308654785156,0.7070606350898743,0.3638180196285248,0.3554127216339111,292.1077880859375,297.1499938964844,293.1499938964844,1.0,-17866.626953125,295.2807312011719,0.982228457927704,1.0,0.7002683281898499,291.6771545410156,297.1499938964844,293.1499938964844,1.0,-24189.966796875,295.2807312011719,0.982228457927704,1.0,0.9481066465377808,293.1374206542969,297.1499938964844,293.1499938964844,0.4611059129238128,-38604.37109375,304.1639404296875,0.6051218509674072,0.2257084399461746,1.064765214920044,274.18194580078125,291.1499938964844,252.7008209228516,252.118392944336,274.2089233398437,293.13726806640625,274.1835632324219,1.0,0.8872790932655334,0.0,1.0,1.0,1.0,-4.548807621002197,2.129361152648926,2.4194462299346924,1.1088368892669678,0.0,0.0,0.0,411.7135009765625,410.0,80.65181732177734,-0.0,8577.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634440,292.8917236328125,297.1499938964844,293.1499938964844,1.0,-20389.955078125,297.697509765625,0.905154585838318,0.7927936315536499,0.7170392870903015,293.27001953125,297.1499938964844,293.1499938964844,0.886459469795227,-12914.6904296875,304.2308654785156,0.7070606350898743,0.3638180196285248,0.3554127216339111,292.1077880859375,297.1499938964844,293.1499938964844,1.0,-17866.626953125,295.2807312011719,0.982228457927704,1.0,0.7002683281898499,291.6771545410156,297.1499938964844,293.1499938964844,1.0,-24189.966796875,295.2807312011719,0.982228457927704,1.0,0.9481066465377808,293.1374206542969,297.1499938964844,293.1499938964844,0.4611059129238128,-38604.37109375,304.1639404296875,0.6051218509674072,0.2257084399461746,1.064765214920044,274.18194580078125,291.1499938964844,252.7008209228516,252.118392944336,274.2089233398437,293.13726806640625,274.1835632324219,1.0,0.8872790932655334,0.0,1.0,1.0,1.0,-4.548807621002197,2.129361152648926,2.4194462299346924,1.1088368892669678,0.0,0.0,0.0,411.7135009765625,410.0,80.65181732177734,-0.0,8577.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634500,292.9054260253906,297.1499938964844,293.1499938964844,1.0,-20386.2265625,297.7018737792969,0.9050450325012208,0.7933710813522339,0.7177147269248962,293.27618408203125,297.1499938964844,293.1499938964844,0.8766458630561829,-12811.5537109375,304.2339782714844,0.7049803137779236,0.3610861599445343,0.3529008030891418,292.1139221191406,297.1499938964844,293.1499938964844,1.0,-17854.3671875,295.2964172363281,0.9818703532218932,1.0,0.7002912163734436,291.6835021972656,297.1499938964844,293.1499938964844,1.0,-24173.3671875,295.2964172363281,0.9818703532218932,1.0,0.948137640953064,293.1417236328125,297.1499938964844,293.1499938964844,0.4588519930839538,-38463.8828125,304.1654968261719,0.6042537093162537,0.2250231355428695,1.0619301795959473,274.2127380371094,291.1499938964844,252.7625427246093,252.1771697998047,274.2405090332031,293.1415710449219,274.2143859863281,1.0,0.8867194056510925,0.0,1.0,1.0,1.0,-4.543246269226074,2.1267082691192627,2.4165377616882324,1.1074581146240234,0.0,0.0,0.0,412.09222412109375,410.0,83.03840637207031,-0.0,8557.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634560,292.9197692871094,297.1499938964844,293.1499938964844,1.0,-20377.947265625,297.7105407714844,0.9048124551773072,0.7936441898345947,0.7181241512298584,293.2821960449219,297.1499938964844,293.1499938964844,0.8666431903839111,-12706.341796875,304.23687744140625,0.7028484344482422,0.3583013117313385,0.3503387570381164,292.1201477050781,297.1499938964844,293.1499938964844,1.0,-17841.794921875,295.3125305175781,0.9815070629119872,1.0,0.7003146409988403,291.6898803710937,297.1499938964844,293.1499938964844,1.0,-24156.345703125,295.3125305175781,0.9815070629119872,1.0,0.9481693506240844,293.1459350585937,297.1499938964844,293.1499938964844,0.4564778208732605,-38316.05859375,304.1669921875,0.6033413410186768,0.2242975383996963,1.0589168071746826,274.24432373046875,291.1499938964844,252.8258514404297,252.23745727539065,274.2727966308594,293.1457824707031,274.2460021972656,1.0,0.886076807975769,0.0,1.0,1.0,1.0,-4.537090301513672,2.123772144317627,2.413318157196045,1.1059294939041138,0.0,0.0,0.0,412.4457702636719,410.0,85.32398223876953,-0.0,8533.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634620,292.9504699707031,297.1499938964844,293.1499938964844,1.0,-20347.607421875,297.7407531738281,0.9039610624313354,0.7932543754577637,0.7181296348571777,293.2938842773437,297.1499938964844,293.1499938964844,0.8461325168609619,-12490.12890625,304.2420654296875,0.6984226107597351,0.3525798916816711,0.3450722694396972,292.1327209472656,297.1499938964844,293.1499938964844,1.0,-17815.783203125,295.3458251953125,0.9807502627372742,1.0,0.7003639340400696,291.7028503417969,297.1499938964844,293.1499938964844,1.0,-24121.12890625,295.3458251953125,0.9807502627372742,1.0,0.948236048221588,293.1541748046875,297.1499938964844,293.1499938964844,0.4513888955116272,-37999.41015625,304.1697998046875,0.6013742089271545,0.2227293699979782,1.0523738861083984,274.3096618652344,291.1499938964844,252.95692443847656,252.3622283935547,274.3395690917969,293.1540222167969,274.3114013671875,1.0,0.8845567107200623,0.0,1.0,1.0,1.0,-4.523012638092041,2.117058515548706,2.405954122543335,1.1024267673492432,0.0,0.0,0.0,413.1076965332031,410.0,89.61913299560547,-0.0,8478.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634680,292.9504699707031,297.1499938964844,293.1499938964844,1.0,-20347.607421875,297.7407531738281,0.9039610624313354,0.7932543754577637,0.7181296348571777,293.2938842773437,297.1499938964844,293.1499938964844,0.8461325168609619,-12490.12890625,304.2420654296875,0.6984226107597351,0.3525798916816711,0.3450722694396972,292.1327209472656,297.1499938964844,293.1499938964844,1.0,-17815.783203125,295.3458251953125,0.9807502627372742,1.0,0.7003639340400696,291.7028503417969,297.1499938964844,293.1499938964844,1.0,-24121.12890625,295.3458251953125,0.9807502627372742,1.0,0.948236048221588,293.1541748046875,297.1499938964844,293.1499938964844,0.4513888955116272,-37999.41015625,304.1697998046875,0.6013742089271545,0.2227293699979782,1.0523738861083984,274.3096618652344,291.1499938964844,252.95692443847656,252.3622283935547,274.3395690917969,293.1540222167969,274.3114013671875,1.0,0.8845567107200623,0.0,1.0,1.0,1.0,-4.523012638092041,2.117058515548706,2.405954122543335,1.1024267673492432,0.0,0.0,0.0,413.1076965332031,410.0,89.61913299560547,-0.0,8478.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634740,292.98388671875,297.1499938964844,293.1499938964844,1.0,-20298.041015625,297.7890319824219,0.9025660753250122,0.7915375828742981,0.7169852256774902,293.3050842285156,297.1499938964844,293.1499938964844,0.8250276446342468,-12266.7255859375,304.2465209960937,0.6937747001647949,0.3466649949550628,0.3396246433258056,292.1455383300781,297.1499938964844,293.1499938964844,1.0,-17788.72265625,295.3804931640625,0.9799378514289856,1.0,0.7004172801971436,291.7160339355469,297.1499938964844,293.1499938964844,1.0,-24084.4921875,295.3804931640625,0.9799378514289856,1.0,0.948308289051056,293.162109375,297.1499938964844,293.1499938964844,0.4458712339401245,-37656.00390625,304.1723937988281,0.5992055535316467,0.2210089266300201,1.0451635122299194,274.3776550292969,291.1499938964844,253.09341430664065,252.49205017089844,274.40887451171875,293.1619873046875,274.3794860839844,1.0,0.8827300071716309,0.0,1.0,1.0,1.0,-4.506539344787598,2.109203338623047,2.397336006164551,1.098319172859192,0.0,0.0,0.0,413.73828125,410.0,93.49543762207033,-0.0,8414.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634800,292.98388671875,297.1499938964844,293.1499938964844,1.0,-20298.041015625,297.7890319824219,0.9025660753250122,0.7915375828742981,0.7169852256774902,293.3050842285156,297.1499938964844,293.1499938964844,0.8250276446342468,-12266.7255859375,304.2465209960937,0.6937747001647949,0.3466649949550628,0.3396246433258056,292.1455383300781,297.1499938964844,293.1499938964844,1.0,-17788.72265625,295.3804931640625,0.9799378514289856,1.0,0.7004172801971436,291.7160339355469,297.1499938964844,293.1499938964844,1.0,-24084.4921875,295.3804931640625,0.9799378514289856,1.0,0.948308289051056,293.162109375,297.1499938964844,293.1499938964844,0.4458712339401245,-37656.00390625,304.1723937988281,0.5992055535316467,0.2210089266300201,1.0451635122299194,274.3776550292969,291.1499938964844,253.09341430664065,252.49205017089844,274.40887451171875,293.1619873046875,274.3794860839844,1.0,0.8827300071716309,0.0,1.0,1.0,1.0,-4.506539344787598,2.109203338623047,2.397336006164551,1.098319172859192,0.0,0.0,0.0,413.73828125,410.0,93.49543762207033,-0.0,8414.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634860,293.0201110839844,297.1499938964844,293.1499938964844,1.0,-20228.14453125,297.8563537597656,0.9005837440490723,0.7883985638618469,0.7146110534667969,293.31573486328125,297.1499938964844,293.1499938964844,0.8034349679946899,-12036.9169921875,304.25030517578125,0.6889103651046753,0.3405719697475433,0.3340103924274444,292.1585693359375,297.1499938964844,293.1499938964844,1.0,-17760.744140625,295.41632080078125,0.979059398174286,1.0,0.70047527551651,291.7294616699219,297.1499938964844,293.1499938964844,1.0,-24046.609375,295.41632080078125,0.979059398174286,1.0,0.94838684797287,293.1697998046875,297.1499938964844,293.1499938964844,0.4399638473987579,-37287.859375,304.1747436523437,0.5968307256698608,0.2191446125507354,1.03732430934906,274.44805908203125,291.1499938964844,253.2346343994141,252.6262969970703,274.4804382324219,293.169677734375,274.449951171875,1.0,0.8806019425392151,0.0,1.0,1.0,1.0,-4.487639904022217,2.100191831588745,2.387448072433472,1.09359872341156,0.0,0.0,0.0,414.3572692871094,410.0,96.94963836669922,-0.0,8339.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634920,293.0201110839844,297.1499938964844,293.1499938964844,1.0,-20228.14453125,297.8563537597656,0.9005837440490723,0.7883985638618469,0.7146110534667969,293.31573486328125,297.1499938964844,293.1499938964844,0.8034349679946899,-12036.9169921875,304.25030517578125,0.6889103651046753,0.3405719697475433,0.3340103924274444,292.1585693359375,297.1499938964844,293.1499938964844,1.0,-17760.744140625,295.41632080078125,0.979059398174286,1.0,0.70047527551651,291.7294616699219,297.1499938964844,293.1499938964844,1.0,-24046.609375,295.41632080078125,0.979059398174286,1.0,0.94838684797287,293.1697998046875,297.1499938964844,293.1499938964844,0.4399638473987579,-37287.859375,304.1747436523437,0.5968307256698608,0.2191446125507354,1.03732430934906,274.44805908203125,291.1499938964844,253.2346343994141,252.6262969970703,274.4804382324219,293.169677734375,274.449951171875,1.0,0.8806019425392151,0.0,1.0,1.0,1.0,-4.487639904022217,2.100191831588745,2.387448072433472,1.09359872341156,0.0,0.0,0.0,414.3572692871094,410.0,96.94963836669922,-0.0,8339.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634980,293.0594177246094,297.1499938964844,293.1499938964844,1.0,-20136.486328125,297.9440612792969,0.8979577422142029,0.7837246656417847,0.7109115719795227,293.32586669921875,297.1499938964844,293.1499938964844,0.7814602851867676,-11801.5322265625,304.25347900390625,0.683844268321991,0.3343183696269989,0.3282458186149597,292.1718139648437,297.1499938964844,293.1499938964844,1.0,-17731.97265625,295.45318603515625,0.9781097769737244,1.0,0.7005382776260376,291.7431030273437,297.1499938964844,293.1499938964844,1.0,-24007.65625,295.45318603515625,0.9781097769737244,1.0,0.9484721422195436,293.1771545410156,297.1499938964844,293.1499938964844,0.433709979057312,-36897.2890625,304.1769104003906,0.5942514538764954,0.2171475142240524,1.0289039611816406,274.5205383300781,291.1499938964844,253.3799591064453,252.76431274414065,274.5539855957031,293.17706298828125,274.5224609375,1.0,0.8781731128692627,0.0,1.0,1.0,1.0,-4.466277599334717,2.090006113052368,2.3762714862823486,1.0882550477981567,0.0,0.0,0.0,414.9740905761719,410.0,99.97750854492188,-0.0,8255.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635040,293.0594177246094,297.1499938964844,293.1499938964844,1.0,-20136.486328125,297.9440612792969,0.8979577422142029,0.7837246656417847,0.7109115719795227,293.32586669921875,297.1499938964844,293.1499938964844,0.7814602851867676,-11801.5322265625,304.25347900390625,0.683844268321991,0.3343183696269989,0.3282458186149597,292.1718139648437,297.1499938964844,293.1499938964844,1.0,-17731.97265625,295.45318603515625,0.9781097769737244,1.0,0.7005382776260376,291.7431030273437,297.1499938964844,293.1499938964844,1.0,-24007.65625,295.45318603515625,0.9781097769737244,1.0,0.9484721422195436,293.1771545410156,297.1499938964844,293.1499938964844,0.433709979057312,-36897.2890625,304.1769104003906,0.5942514538764954,0.2171475142240524,1.0289039611816406,274.5205383300781,291.1499938964844,253.3799591064453,252.76431274414065,274.5539855957031,293.17706298828125,274.5224609375,1.0,0.8781731128692627,0.0,1.0,1.0,1.0,-4.466277599334717,2.090006113052368,2.3762714862823486,1.0882550477981567,0.0,0.0,0.0,414.9740905761719,410.0,99.97750854492188,-0.0,8255.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635100,293.0802917480469,297.1499938964844,293.1499938964844,1.0,-20081.869140625,297.9961242675781,0.8963849544525146,0.7807658910751343,0.708525538444519,293.3307189941406,297.1499938964844,293.1499938964844,0.7703611850738525,-11682.0048828125,304.2548217773437,0.6812417507171631,0.33113694190979,0.3253123462200165,292.1785583496094,297.1499938964844,293.1499938964844,1.0,-17717.328125,295.471923828125,0.9776073098182678,1.0,0.7005717158317566,291.75,297.1499938964844,293.1499938964844,1.0,-23987.830078125,295.471923828125,0.9776073098182678,1.0,0.948517382144928,293.18072509765625,297.1499938964844,293.1499938964844,0.4304676353931427,-36694.40234375,304.17791748046875,0.5928868651390076,0.216103509068489,1.0244934558868408,274.55743408203125,291.1499938964844,253.4539489746093,252.8345489501953,274.59136962890625,293.1806030273437,274.55938720703125,1.0,0.8768446445465088,0.0,1.0,1.0,1.0,-4.454653263092041,2.084463357925415,2.370189905166626,1.0853441953659058,0.0,0.0,0.0,415.2829895019531,410.0,101.3218994140625,-0.0,8209.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635160,293.1020202636719,297.1499938964844,293.1499938964844,1.0,-20021.109375,298.0539245605469,0.8946317434310913,0.7773729562759399,0.7057651877403259,293.3354187011719,297.1499938964844,293.1499938964844,0.7592071294784546,-11561.4228515625,304.25604248046875,0.6785978674888611,0.3279232978820801,0.3223483562469482,292.18536376953125,297.1499938964844,293.1499938964844,1.0,-17702.537109375,295.4908752441406,0.97708660364151,1.0,0.7006064057350159,291.7569885253906,297.1499938964844,293.1499938964844,1.0,-23967.802734375,295.4908752441406,0.97708660364151,1.0,0.948564350605011,293.1841735839844,297.1499938964844,293.1499938964844,0.4271600544452667,-36487.125,304.1788330078125,0.5914754271507263,0.2150331437587738,1.019965410232544,274.5947570800781,291.1499938964844,253.5287170410156,252.90548706054688,274.629150390625,293.18408203125,274.59674072265625,1.0,0.8754410147666931,0.0,1.0,1.0,1.0,-4.442403316497803,2.078622341156006,2.363780975341797,1.0822749137878418,0.0,0.0,0.0,415.59222412109375,410.0,102.5577621459961,-0.0,8161.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635220,293.1483154296875,297.1499938964844,293.1499938964844,1.0,-19879.98046875,298.1878662109375,0.8905555605888367,0.7692039608955383,0.6990542411804199,293.3443603515625,297.1499938964844,293.1499938964844,0.7367908954620361,-11317.6123046875,304.2580261230469,0.673203706741333,0.3214114010334015,0.3163402676582336,292.1993408203125,297.1499938964844,293.1499938964844,1.0,-17672.578125,295.5292663574219,0.9759922623634338,1.0,0.7006794214248657,291.771240234375,297.1499938964844,293.1499938964844,1.0,-23927.240234375,295.5292663574219,0.9759922623634338,1.0,0.9486632347106934,293.1907653808594,297.1499938964844,293.1499938964844,0.420389324426651,-36061.828125,304.1805114746094,0.5885254144668579,0.2128288298845291,1.0106173753738403,274.67041015625,291.1499938964844,253.6802520751953,253.0491638183593,274.7055969238281,293.190673828125,274.67242431640625,1.0,0.8724095225334167,0.0,1.0,1.0,1.0,-4.416032791137695,2.066047430038452,2.349985361099243,1.0756609439849854,0.0,0.0,0.0,416.2100830078125,410.0,104.69734954833984,-0.0,8058.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635280,293.1483154296875,297.1499938964844,293.1499938964844,1.0,-19879.98046875,298.1878662109375,0.8905555605888367,0.7692039608955383,0.6990542411804199,293.3443603515625,297.1499938964844,293.1499938964844,0.7367908954620361,-11317.6123046875,304.2580261230469,0.673203706741333,0.3214114010334015,0.3163402676582336,292.1993408203125,297.1499938964844,293.1499938964844,1.0,-17672.578125,295.5292663574219,0.9759922623634338,1.0,0.7006794214248657,291.771240234375,297.1499938964844,293.1499938964844,1.0,-23927.240234375,295.5292663574219,0.9759922623634338,1.0,0.9486632347106934,293.1907653808594,297.1499938964844,293.1499938964844,0.420389324426651,-36061.828125,304.1805114746094,0.5885254144668579,0.2128288298845291,1.0106173753738403,274.67041015625,291.1499938964844,253.6802520751953,253.0491638183593,274.7055969238281,293.190673828125,274.67242431640625,1.0,0.8724095225334167,0.0,1.0,1.0,1.0,-4.416032791137695,2.066047430038452,2.349985361099243,1.0756609439849854,0.0,0.0,0.0,416.2100830078125,410.0,104.69734954833984,-0.0,8058.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635340,293.1988220214844,297.1499938964844,293.1499938964844,1.0,-19709.974609375,298.3487243652344,0.88565593957901,0.7590140104293823,0.6906052827835083,293.3526306152344,297.1499938964844,293.1499938964844,0.7143189311027527,-11071.0927734375,304.25946044921875,0.6676977872848511,0.3148074150085449,0.3102436065673828,292.2140808105469,297.1499938964844,293.1499938964844,1.0,-17642.23046875,295.568115234375,0.9748302698135376,1.0,0.7007572054862976,291.7861328125,297.1499938964844,293.1499938964844,1.0,-23886.15234375,295.568115234375,0.9748302698135376,1.0,0.9487684965133668,293.1968078613281,297.1499938964844,293.1499938964844,0.4134921729564667,-35627.2265625,304.18182373046875,0.5854360461235046,0.2105715423822403,1.001009464263916,274.7471008300781,291.1499938964844,253.8339233398437,253.1947021484375,274.7829895019531,293.1967163085937,274.7491455078125,1.0,0.8690791726112366,0.0,1.0,1.0,1.0,-4.387163639068604,2.0522799491882324,2.334883689880371,1.068411350250244,0.0,0.0,0.0,416.8227844238281,410.0,106.34586334228516,-0.0,7945.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635400,293.1988220214844,297.1499938964844,293.1499938964844,1.0,-19709.974609375,298.3487243652344,0.88565593957901,0.7590140104293823,0.6906052827835083,293.3526306152344,297.1499938964844,293.1499938964844,0.7143189311027527,-11071.0927734375,304.25946044921875,0.6676977872848511,0.3148074150085449,0.3102436065673828,292.2140808105469,297.1499938964844,293.1499938964844,1.0,-17642.23046875,295.568115234375,0.9748302698135376,1.0,0.7007572054862976,291.7861328125,297.1499938964844,293.1499938964844,1.0,-23886.15234375,295.568115234375,0.9748302698135376,1.0,0.9487684965133668,293.1968078613281,297.1499938964844,293.1499938964844,0.4134921729564667,-35627.2265625,304.18182373046875,0.5854360461235046,0.2105715423822403,1.001009464263916,274.7471008300781,291.1499938964844,253.8339233398437,253.1947021484375,274.7829895019531,293.1967163085937,274.7491455078125,1.0,0.8690791726112366,0.0,1.0,1.0,1.0,-4.387163639068604,2.0522799491882324,2.334883689880371,1.068411350250244,0.0,0.0,0.0,416.8227844238281,410.0,106.34586334228516,-0.0,7945.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635460,293.2528686523437,297.1499938964844,293.1499938964844,1.0,-19508.16796875,298.5392761230469,0.87990403175354,0.7468153238296509,0.680325984954834,293.3601989746094,297.1499938964844,293.1499938964844,0.6918482184410095,-10822.283203125,304.2604064941406,0.6621251106262207,0.3081373274326324,0.3040826320648193,292.2294616699219,297.1499938964844,293.1499938964844,1.0,-17610.884765625,295.6082458496094,0.9736114144325256,1.0,0.7008389830589294,291.8015441894531,297.1499938964844,293.1499938964844,1.0,-23843.712890625,295.6082458496094,0.9736114144325256,1.0,0.9488793015480042,293.2022399902344,297.1499938964844,293.1499938964844,0.406524121761322,-35186.5078125,304.1828308105469,0.5822463631629944,0.2082807719707489,0.9912769794464112,274.8263244628906,291.1499938964844,253.9890594482422,253.3414764404297,274.8639831542969,293.20770263671875,274.8285217285156,1.0,0.8654578924179077,0.0,1.0,1.0,1.0,-4.355875015258789,2.0373573303222656,2.3185174465179443,1.0605424642562866,0.0,0.0,0.0,417.4163208007813,410.0,109.8928451538086,-0.0,7824.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635520,293.2528686523437,297.1499938964844,293.1499938964844,1.0,-19508.16796875,298.5392761230469,0.87990403175354,0.7468153238296509,0.680325984954834,293.3601989746094,297.1499938964844,293.1499938964844,0.6918482184410095,-10822.283203125,304.2604064941406,0.6621251106262207,0.3081373274326324,0.3040826320648193,292.2294616699219,297.1499938964844,293.1499938964844,1.0,-17610.884765625,295.6082458496094,0.9736114144325256,1.0,0.7008389830589294,291.8015441894531,297.1499938964844,293.1499938964844,1.0,-23843.712890625,295.6082458496094,0.9736114144325256,1.0,0.9488793015480042,293.2022399902344,297.1499938964844,293.1499938964844,0.406524121761322,-35186.5078125,304.1828308105469,0.5822463631629944,0.2082807719707489,0.9912769794464112,274.8263244628906,291.1499938964844,253.9890594482422,253.3414764404297,274.8639831542969,293.20770263671875,274.8285217285156,1.0,0.8654578924179077,0.0,1.0,1.0,1.0,-4.355875015258789,2.0373573303222656,2.3185174465179443,1.0605424642562866,0.0,0.0,0.0,417.4163208007813,410.0,109.8928451538086,-0.0,7824.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635580,293.3061218261719,297.1499938964844,293.1499938964844,1.0,-19282.80078125,298.75201416015625,0.8735933899879456,0.7334065437316895,0.6687756180763245,293.3670959472656,297.1499938964844,293.1499938964844,0.6694396138191223,-10571.7021484375,304.2609558105469,0.6565436124801636,0.3014106750488281,0.297867864370346,292.2450256347656,297.1499938964844,293.1499938964844,1.0,-17578.560546875,295.649658203125,0.9723786115646362,1.0,0.7009222507476807,291.8171691894531,297.1499938964844,293.1499938964844,1.0,-23799.94921875,295.649658203125,0.9723786115646362,1.0,0.9489920139312744,293.2074584960937,297.1499938964844,293.1499938964844,0.3993971645832062,-34733.3203125,304.1837463378906,0.5789440870285034,0.2059012502431869,0.9812238216400146,274.90802001953125,291.1499938964844,254.14503479003903,253.4888458251953,274.9465637207031,293.220703125,274.91021728515625,1.0,0.861582338809967,0.0,1.0,1.0,1.0,-4.322608947753906,2.021491289138794,2.3011176586151123,1.0521596670150757,0.0,0.0,0.0,417.9347229003906,410.0,112.66342163085938,-0.0,7697.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635640,293.3061218261719,297.1499938964844,293.1499938964844,1.0,-19282.80078125,298.75201416015625,0.8735933899879456,0.7334065437316895,0.6687756180763245,293.3670959472656,297.1499938964844,293.1499938964844,0.6694396138191223,-10571.7021484375,304.2609558105469,0.6565436124801636,0.3014106750488281,0.297867864370346,292.2450256347656,297.1499938964844,293.1499938964844,1.0,-17578.560546875,295.649658203125,0.9723786115646362,1.0,0.7009222507476807,291.8171691894531,297.1499938964844,293.1499938964844,1.0,-23799.94921875,295.649658203125,0.9723786115646362,1.0,0.9489920139312744,293.2074584960937,297.1499938964844,293.1499938964844,0.3993971645832062,-34733.3203125,304.1837463378906,0.5789440870285034,0.2059012502431869,0.9812238216400146,274.90802001953125,291.1499938964844,254.14503479003903,253.4888458251953,274.9465637207031,293.220703125,274.91021728515625,1.0,0.861582338809967,0.0,1.0,1.0,1.0,-4.322608947753906,2.021491289138794,2.3011176586151123,1.0521596670150757,0.0,0.0,0.0,417.9347229003906,410.0,112.66342163085938,-0.0,7697.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
