time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635700,293.3315124511719,297.1499938964844,293.1499938964844,1.0,-19164.703125,298.8634033203125,0.8703259825706482,0.7264307737350464,0.6627205014228821,293.3703308105469,297.1499938964844,293.1499938964844,0.6582919359207153,-10446.0810546875,304.26104736328125,0.6537591814994812,0.2980254590511322,0.2947395741939544,292.253173828125,297.1499938964844,293.1499938964844,1.0,-17562.408203125,295.6703491210937,0.971765160560608,1.0,0.7009639143943787,291.8252868652344,297.1499938964844,293.1499938964844,1.0,-23778.080078125,295.6703491210937,0.971765160560608,1.0,0.9490483403205872,293.2100524902344,297.1499938964844,293.1499938964844,0.3957505822181701,-34500.3671875,304.1842346191406,0.577237069606781,0.2046625018119812,0.9759947657585144,274.9488525390625,291.1499938964844,254.2231292724609,253.56256103515625,274.9875793457031,293.2264404296875,274.9510498046875,1.0,0.8595633506774902,0.0,1.0,1.0,1.0,-4.305370330810547,2.01326870918274,2.2921018600463867,1.0478113889694214,0.0,0.0,0.0,418.1585083007813,410.0,113.14596557617188,-0.0,7631.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635760,293.3560485839844,297.1499938964844,293.1499938964844,1.0,-19043.708984375,298.9775085449219,0.8670039772987366,0.719302237033844,0.6565243005752563,293.3734436035156,297.1499938964844,293.1499938964844,0.6471878886222839,-10320.275390625,304.26104736328125,0.6509790420532227,0.2946255207061767,0.2915969789028168,292.26153564453125,297.1499938964844,293.1499938964844,1.0,-17546.310546875,295.69097900390625,0.9711518287658693,1.0,0.7010056376457214,291.8335876464844,297.1499938964844,293.1499938964844,1.0,-23756.28515625,295.69097900390625,0.9711518287658693,1.0,0.949104905128479,293.2126770019531,297.1499938964844,293.1499938964844,0.3920387923717499,-34262.48046875,304.18475341796875,0.5754850506782532,0.2033873945474624,0.970605969429016,274.9895324707031,291.1499938964844,254.3011779785156,253.6361846923828,275.02838134765625,293.2317199707031,274.9917297363281,1.0,0.8574955463409424,0.0,1.0,1.0,1.0,-4.287753105163574,2.004864454269409,2.282888650894165,1.043365478515625,0.0,0.0,0.0,418.3642578125,410.0,113.2497329711914,-0.0,7564.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635820,293.4028015136719,297.1499938964844,293.1499938964844,1.0,-18793.2265625,299.2135009765625,0.8602052927017212,0.7045882344245911,0.643730878829956,293.3792419433594,297.1499938964844,293.1499938964844,0.6251301765441895,-10068.283203125,304.2607727050781,0.6454316973686218,0.2877839803695678,0.2852720618247986,292.2787170410156,297.1499938964844,293.1499938964844,1.0,-17514.328125,295.73193359375,0.9699183106422424,1.0,0.7010897994041443,291.8505554199219,297.1499938964844,293.1499938964844,1.0,-23712.98046875,295.73193359375,0.9699183106422424,1.0,0.9492188692092896,293.2178955078125,297.1499938964844,293.1499938964844,0.3844354152679443,-33772.82421875,304.18585205078125,0.5718439817428589,0.2007364481687545,0.9593712091445924,275.07037353515625,291.1499938964844,254.45681762695312,253.7828521728516,275.1093139648437,293.2411193847656,275.07257080078125,1.0,0.8532286286354065,0.0,1.0,1.0,1.0,-4.25144100189209,1.9875389337539675,2.263901948928833,1.034195899963379,0.0,0.0,0.0,418.740234375,410.0,112.79537963867188,-0.0,7426.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635880,293.4028015136719,297.1499938964844,293.1499938964844,1.0,-18793.2265625,299.2135009765625,0.8602052927017212,0.7045882344245911,0.643730878829956,293.3792419433594,297.1499938964844,293.1499938964844,0.6251301765441895,-10068.283203125,304.2607727050781,0.6454316973686218,0.2877839803695678,0.2852720618247986,292.2787170410156,297.1499938964844,293.1499938964844,1.0,-17514.328125,295.73193359375,0.9699183106422424,1.0,0.7010897994041443,291.8505554199219,297.1499938964844,293.1499938964844,1.0,-23712.98046875,295.73193359375,0.9699183106422424,1.0,0.9492188692092896,293.2178955078125,297.1499938964844,293.1499938964844,0.3844354152679443,-33772.82421875,304.18585205078125,0.5718439817428589,0.2007364481687545,0.9593712091445924,275.07037353515625,291.1499938964844,254.45681762695312,253.7828521728516,275.1093139648437,293.2411193847656,275.07257080078125,1.0,0.8532286286354065,0.0,1.0,1.0,1.0,-4.25144100189209,1.9875389337539675,2.263901948928833,1.034195899963379,0.0,0.0,0.0,418.740234375,410.0,112.79537963867188,-0.0,7426.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635940,293.447021484375,297.1499938964844,293.1499938964844,1.0,-18530.236328125,299.4610595703125,0.8531835675239563,0.6892054677009583,0.6303555965423584,293.38458251953125,297.1499938964844,293.1499938964844,0.6032939553260803,-9815.9384765625,304.26025390625,0.6398981809616089,0.2808904945850372,0.2788969874382019,292.2962341308594,297.1499938964844,293.1499938964844,1.0,-17482.66796875,295.7724914550781,0.9686689376831056,1.0,0.7011752724647522,291.86785888671875,297.1499938964844,293.1499938964844,1.0,-23670.1171875,295.7724914550781,0.9686689376831056,1.0,0.9493346214294434,293.2230834960937,297.1499938964844,293.1499938964844,0.37662273645401,-33266.53515625,304.1869201660156,0.5680250525474548,0.1979640871286392,0.9475759863853456,275.15045166015625,291.1499938964844,254.61134338378903,253.9282073974609,275.1893615722656,293.2494812011719,275.15264892578125,1.0,0.8487948775291443,0.0,1.0,1.0,1.0,-4.213698387145996,1.969525694847107,2.2441725730896,1.024656057357788,0.0,0.0,0.0,419.0842895507813,410.0,111.90345764160156,-0.0,7285.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636000,293.447021484375,297.1499938964844,293.1499938964844,1.0,-18530.236328125,299.4610595703125,0.8531835675239563,0.6892054677009583,0.6303555965423584,293.38458251953125,297.1499938964844,293.1499938964844,0.6032939553260803,-9815.9384765625,304.26025390625,0.6398981809616089,0.2808904945850372,0.2788969874382019,292.2962341308594,297.1499938964844,293.1499938964844,1.0,-17482.66796875,295.7724914550781,0.9686689376831056,1.0,0.7011752724647522,291.86785888671875,297.1499938964844,293.1499938964844,1.0,-23670.1171875,295.7724914550781,0.9686689376831056,1.0,0.9493346214294434,293.2230834960937,297.1499938964844,293.1499938964844,0.37662273645401,-33266.53515625,304.1869201660156,0.5680250525474548,0.1979640871286392,0.9475759863853456,275.15045166015625,291.1499938964844,254.61134338378903,253.9282073974609,275.1893615722656,293.2494812011719,275.15264892578125,1.0,0.8487948775291443,0.0,1.0,1.0,1.0,-4.213698387145996,1.969525694847107,2.2441725730896,1.024656057357788,0.0,0.0,0.0,419.0842895507813,410.0,111.90345764160156,-0.0,7285.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636060,293.4892272949219,297.1499938964844,293.1499938964844,1.0,-18253.322265625,299.7214050292969,0.845930814743042,0.673121452331543,0.6163594126701355,293.3894958496094,297.1499938964844,293.1499938964844,0.5816968679428101,-9563.36328125,304.2594909667969,0.6343697905540466,0.2739525139331817,0.2724781632423401,292.31365966796875,297.1499938964844,293.1499938964844,1.0,-17451.17578125,295.8128356933594,0.9674049615859984,1.0,0.7012619972229004,291.8851013183594,297.1499938964844,293.1499938964844,1.0,-23627.48046875,295.8128356933594,0.9674049615859984,1.0,0.949451982975006,293.2281188964844,297.1499938964844,293.1499938964844,0.368648499250412,-32746.54296875,304.1878967285156,0.5640513896942139,0.1950926333665847,0.9353150725364684,275.2301330566406,291.1499938964844,254.76405334472656,254.0716247558593,275.26922607421875,293.2586364746094,275.2323303222656,1.0,0.8442072868347168,0.0,1.0,1.0,1.0,-4.174600124359131,1.950859427452088,2.223740816116333,1.0147624015808103,0.0,0.0,0.0,419.4008483886719,410.0,111.32731628417967,-0.0,7141.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636120,293.4892272949219,297.1499938964844,293.1499938964844,1.0,-18253.322265625,299.7214050292969,0.845930814743042,0.673121452331543,0.6163594126701355,293.3894958496094,297.1499938964844,293.1499938964844,0.5816968679428101,-9563.36328125,304.2594909667969,0.6343697905540466,0.2739525139331817,0.2724781632423401,292.31365966796875,297.1499938964844,293.1499938964844,1.0,-17451.17578125,295.8128356933594,0.9674049615859984,1.0,0.7012619972229004,291.8851013183594,297.1499938964844,293.1499938964844,1.0,-23627.48046875,295.8128356933594,0.9674049615859984,1.0,0.949451982975006,293.2281188964844,297.1499938964844,293.1499938964844,0.368648499250412,-32746.54296875,304.1878967285156,0.5640513896942139,0.1950926333665847,0.9353150725364684,275.2301330566406,291.1499938964844,254.76405334472656,254.0716247558593,275.26922607421875,293.2586364746094,275.2323303222656,1.0,0.8442072868347168,0.0,1.0,1.0,1.0,-4.174600124359131,1.950859427452088,2.223740816116333,1.0147624015808103,0.0,0.0,0.0,419.4008483886719,410.0,111.32731628417967,-0.0,7141.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636180,293.529541015625,297.1499938964844,293.1499938964844,1.0,-17961.81640625,299.9952392578125,0.8384471535682678,0.6563434600830078,0.6017380356788635,293.3939514160156,297.1499938964844,293.1499938964844,0.5603691935539246,-9310.8720703125,304.258544921875,0.6288185715675354,0.2669788300991058,0.2660228610038757,292.3307189941406,297.1499938964844,293.1499938964844,1.0,-17419.90234375,295.8528747558594,0.9661335945129396,1.0,0.7013494372367859,291.902099609375,297.1499938964844,293.1499938964844,1.0,-23585.138671875,295.8528747558594,0.9661335945129396,1.0,0.9495704174041748,293.2328796386719,297.1499938964844,293.1499938964844,0.3605711758136749,-32216.552734375,304.188720703125,0.5599544644355774,0.1921448409557342,0.922688901424408,275.3092956542969,291.1499938964844,254.91433715820312,254.2124938964844,275.348388671875,293.2682189941406,275.3114624023437,1.0,0.8394808173179626,0.0,1.0,1.0,1.0,-4.134270191192627,1.931597113609314,2.2026729583740234,1.0045441389083862,0.0,0.0,0.0,419.6848754882813,410.0,110.56089782714844,-0.0,6994.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636240,293.529541015625,297.1499938964844,293.1499938964844,1.0,-17961.81640625,299.9952392578125,0.8384471535682678,0.6563434600830078,0.6017380356788635,293.3939514160156,297.1499938964844,293.1499938964844,0.5603691935539246,-9310.8720703125,304.258544921875,0.6288185715675354,0.2669788300991058,0.2660228610038757,292.3307189941406,297.1499938964844,293.1499938964844,1.0,-17419.90234375,295.8528747558594,0.9661335945129396,1.0,0.7013494372367859,291.902099609375,297.1499938964844,293.1499938964844,1.0,-23585.138671875,295.8528747558594,0.9661335945129396,1.0,0.9495704174041748,293.2328796386719,297.1499938964844,293.1499938964844,0.3605711758136749,-32216.552734375,304.188720703125,0.5599544644355774,0.1921448409557342,0.922688901424408,275.3092956542969,291.1499938964844,254.91433715820312,254.2124938964844,275.348388671875,293.2682189941406,275.3114624023437,1.0,0.8394808173179626,0.0,1.0,1.0,1.0,-4.134270191192627,1.931597113609314,2.2026729583740234,1.0045441389083862,0.0,0.0,0.0,419.6848754882813,410.0,110.56089782714844,-0.0,6994.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636300,293.5490417480469,297.1499938964844,293.1499938964844,1.0,-17810.55078125,300.13720703125,0.8346154689788818,0.6477052569389343,0.594200074672699,293.3960266113281,297.1499938964844,293.1499938964844,0.5498182773590088,-9184.7919921875,304.25799560546875,0.6260162591934204,0.263481467962265,0.2627840638160705,292.339111328125,297.1499938964844,293.1499938964844,1.0,-17404.400390625,295.87274169921875,0.9654973745346068,1.0,0.7013933062553406,291.9104919433594,297.1499938964844,293.1499938964844,1.0,-23564.150390625,295.87274169921875,0.9654973745346068,1.0,0.9496297836303712,293.23516845703125,297.1499938964844,293.1499938964844,0.3565102815628052,-31948.837890625,304.1890563964844,0.5578684210777283,0.1906474083662033,0.9162637591362,275.3485412597656,291.1499938964844,254.98834228515625,254.28176879882807,275.3876037597656,293.27313232421875,275.3507080078125,1.0,0.8370705842971802,0.0,1.0,1.0,1.0,-4.113684177398682,1.921761512756348,2.191922664642334,0.9993232488632202,0.0,0.0,0.0,419.8134765625,410.0,110.0301284790039,-0.0,6920.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636360,293.5680236816406,297.1499938964844,293.1499938964844,1.0,-17655.6484375,300.2825012207031,0.830718457698822,0.6389106512069702,0.5865181684494019,293.3979797363281,297.1499938964844,293.1499938964844,0.5393484830856323,-9058.888671875,304.25738525390625,0.6231805086135864,0.2599788904190063,0.2595392763614654,292.347412109375,297.1499938964844,293.1499938964844,1.0,-17389.01171875,295.8924560546875,0.9648616909980774,1.0,0.70143723487854,291.9187927246094,297.1499938964844,293.1499938964844,1.0,-23543.3125,295.8924560546875,0.9648616909980774,1.0,0.9496892690658568,293.23736572265625,297.1499938964844,293.1499938964844,0.3524417281150818,-31679.751953125,304.1893615722656,0.5557612776756287,0.1891364306211471,0.9097744226455688,275.38751220703125,291.1499938964844,255.0615081787109,254.35015869140625,275.426513671875,293.2780456542969,275.3896789550781,1.0,0.8346320390701294,0.0,1.0,1.0,1.0,-4.092841625213623,1.911800742149353,2.1810407638549805,0.9940335750579834,0.0,0.0,0.0,419.9329528808594,410.0,109.38994598388672,-0.0,6846.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636420,293.6045837402344,297.1499938964844,293.1499938964844,1.0,-17335.375,300.58270263671875,0.8226950764656067,0.6209017634391785,0.5707643628120422,293.401611328125,297.1499938964844,293.1499938964844,0.5186685919761658,-8807.822265625,304.2560729980469,0.617338240146637,0.252962589263916,0.2530365884304046,292.3636779785156,297.1499938964844,293.1499938964844,1.0,-17358.630859375,295.9313659667969,0.963594913482666,1.0,0.7015249729156494,291.93511962890625,297.1499938964844,293.1499938964844,1.0,-23502.181640625,295.9313659667969,0.963594913482666,1.0,0.9498080015182496,293.24151611328125,297.1499938964844,293.1499938964844,0.3443000912666321,-31138.611328125,304.1897888183594,0.5514953136444092,0.1860801875591278,0.8966308832168579,275.4644470214844,291.1499938964844,255.2049255371093,254.4840087890625,275.5032043457031,293.2879943847656,275.46661376953125,1.0,0.8296813368797302,0.0,1.0,1.0,1.0,-4.050473690032959,1.8915448188781736,2.1589291095733643,0.9832693338394164,0.0,0.0,0.0,420.1446533203125,410.0,107.75601959228516,-0.0,6696.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636480,293.6045837402344,297.1499938964844,293.1499938964844,1.0,-17335.375,300.58270263671875,0.8226950764656067,0.6209017634391785,0.5707643628120422,293.401611328125,297.1499938964844,293.1499938964844,0.5186685919761658,-8807.822265625,304.2560729980469,0.617338240146637,0.252962589263916,0.2530365884304046,292.3636779785156,297.1499938964844,293.1499938964844,1.0,-17358.630859375,295.9313659667969,0.963594913482666,1.0,0.7015249729156494,291.93511962890625,297.1499938964844,293.1499938964844,1.0,-23502.181640625,295.9313659667969,0.963594913482666,1.0,0.9498080015182496,293.24151611328125,297.1499938964844,293.1499938964844,0.3443000912666321,-31138.611328125,304.1897888183594,0.5514953136444092,0.1860801875591278,0.8966308832168579,275.4644470214844,291.1499938964844,255.2049255371093,254.4840087890625,275.5032043457031,293.2879943847656,275.46661376953125,1.0,0.8296813368797302,0.0,1.0,1.0,1.0,-4.050473690032959,1.8915448188781736,2.1589291095733643,0.9832693338394164,0.0,0.0,0.0,420.1446533203125,410.0,107.75601959228516,-0.0,6696.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636540,293.6390380859375,297.1499938964844,293.1499938964844,1.0,-17001.412109375,300.8953857421875,0.814232587814331,0.6023814678192139,0.5545320510864258,293.4048156738281,297.1499938964844,293.1499938964844,0.4983575940132141,-8558.015625,304.25457763671875,0.6110951900482178,0.2459378093481063,0.2465219050645828,292.37945556640625,297.1499938964844,293.1499938964844,1.0,-17328.90625,295.96942138671875,0.9623377919197084,1.0,0.7016123533248901,291.9510803222656,297.1499938964844,293.1499938964844,1.0,-23461.935546875,295.96942138671875,0.9623377919197084,1.0,0.9499263167381288,293.2453308105469,297.1499938964844,293.1499938964844,0.3361752033233642,-30594.916015625,304.1900634765625,0.5471757054328918,0.182985246181488,0.8832980990409851,275.5397644042969,291.1499938964844,255.34393310546875,254.61338806152344,275.5780639648437,293.2978515625,275.5419006347656,1.0,0.8246445059776306,0.0,1.0,1.0,1.0,-4.007289409637451,1.8708854913711548,2.136403799057007,0.9722808003425598,0.0,0.0,0.0,420.3196105957031,410.0,105.64733123779295,-0.0,6546.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636600,293.6390380859375,297.1499938964844,293.1499938964844,1.0,-17001.412109375,300.8953857421875,0.814232587814331,0.6023814678192139,0.5545320510864258,293.4048156738281,297.1499938964844,293.1499938964844,0.4983575940132141,-8558.015625,304.25457763671875,0.6110951900482178,0.2459378093481063,0.2465219050645828,292.37945556640625,297.1499938964844,293.1499938964844,1.0,-17328.90625,295.96942138671875,0.9623377919197084,1.0,0.7016123533248901,291.9510803222656,297.1499938964844,293.1499938964844,1.0,-23461.935546875,295.96942138671875,0.9623377919197084,1.0,0.9499263167381288,293.2453308105469,297.1499938964844,293.1499938964844,0.3361752033233642,-30594.916015625,304.1900634765625,0.5471757054328918,0.182985246181488,0.8832980990409851,275.5397644042969,291.1499938964844,255.34393310546875,254.61338806152344,275.5780639648437,293.2978515625,275.5419006347656,1.0,0.8246445059776306,0.0,1.0,1.0,1.0,-4.007289409637451,1.8708854913711548,2.136403799057007,0.9722808003425598,0.0,0.0,0.0,420.3196105957031,410.0,105.64733123779295,-0.0,6546.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636660,293.6713256835937,297.1499938964844,293.1499938964844,1.0,-16654.599609375,301.2197570800781,0.8050479888916016,0.5834404826164246,0.5378987193107605,293.4076232910156,297.1499938964844,293.1499938964844,0.478440374135971,-8309.806640625,304.2528991699219,0.604420006275177,0.2389131337404251,0.2400029450654983,292.394775390625,297.1499938964844,293.1499938964844,1.0,-17299.97265625,296.0065002441406,0.9610955119132996,1.0,0.7016990184783936,291.9665832519531,297.1499938964844,293.1499938964844,1.0,-23422.76171875,296.0065002441406,0.9610955119132996,1.0,0.9500436782836914,293.2488098144531,297.1499938964844,293.1499938964844,0.3280966281890869,-30050.5546875,304.190185546875,0.5428241491317749,0.1798617243766784,0.8698202967643738,275.6131286621094,291.1499938964844,255.47789001464844,254.7377166748047,275.6507873535156,293.3075866699219,275.6152038574219,1.0,0.8195412158966064,0.0,1.0,1.0,1.0,-3.963443279266357,1.8498952388763428,2.113548040390014,0.9611055254936218,0.0,0.0,0.0,420.4577941894531,410.0,103.03994750976562,-0.0,6395.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636720,293.6713256835937,297.1499938964844,293.1499938964844,1.0,-16654.599609375,301.2197570800781,0.8050479888916016,0.5834404826164246,0.5378987193107605,293.4076232910156,297.1499938964844,293.1499938964844,0.478440374135971,-8309.806640625,304.2528991699219,0.604420006275177,0.2389131337404251,0.2400029450654983,292.394775390625,297.1499938964844,293.1499938964844,1.0,-17299.97265625,296.0065002441406,0.9610955119132996,1.0,0.7016990184783936,291.9665832519531,297.1499938964844,293.1499938964844,1.0,-23422.76171875,296.0065002441406,0.9610955119132996,1.0,0.9500436782836914,293.2488098144531,297.1499938964844,293.1499938964844,0.3280966281890869,-30050.5546875,304.190185546875,0.5428241491317749,0.1798617243766784,0.8698202967643738,275.6131286621094,291.1499938964844,255.47789001464844,254.7377166748047,275.6507873535156,293.3075866699219,275.6152038574219,1.0,0.8195412158966064,0.0,1.0,1.0,1.0,-3.963443279266357,1.8498952388763428,2.113548040390014,0.9611055254936218,0.0,0.0,0.0,420.4577941894531,410.0,103.03994750976562,-0.0,6395.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636780,293.7012023925781,297.1499938964844,293.1499938964844,1.0,-16295.6630859375,301.5550537109375,0.7952216863632202,0.5641560554504395,0.5209325551986694,293.4100341796875,297.1499938964844,293.1499938964844,0.4589394032955169,-8063.5068359375,304.2510986328125,0.5974670052528381,0.2318964153528213,0.2334868013858795,292.4095153808594,297.1499938964844,293.1499938964844,1.0,-17271.974609375,296.0423583984375,0.9598726034164428,1.0,0.7017846703529358,291.98162841796875,297.1499938964844,293.1499938964844,1.0,-23384.85546875,296.0423583984375,0.9598726034164428,1.0,0.9501596093177797,293.2519836425781,297.1499938964844,293.1499938964844,0.3200898170471191,-29507.19140625,304.19012451171875,0.5384613871574402,0.1767186969518661,0.8562359809875488,275.68414306640625,291.1499938964844,255.6061248779297,254.8563232421875,275.7209777832031,293.3170166015625,275.6861572265625,1.0,0.8143882155418396,0.0,1.0,1.0,1.0,-3.919071674346924,1.8286373615264893,2.0904343128204346,0.9497764110565186,0.0,0.0,0.0,420.558837890625,410.0,99.9556884765625,-0.0,6245.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636840,293.7012023925781,297.1499938964844,293.1499938964844,1.0,-16295.6630859375,301.5550537109375,0.7952216863632202,0.5641560554504395,0.5209325551986694,293.4100341796875,297.1499938964844,293.1499938964844,0.4589394032955169,-8063.5068359375,304.2510986328125,0.5974670052528381,0.2318964153528213,0.2334868013858795,292.4095153808594,297.1499938964844,293.1499938964844,1.0,-17271.974609375,296.0423583984375,0.9598726034164428,1.0,0.7017846703529358,291.98162841796875,297.1499938964844,293.1499938964844,1.0,-23384.85546875,296.0423583984375,0.9598726034164428,1.0,0.9501596093177797,293.2519836425781,297.1499938964844,293.1499938964844,0.3200898170471191,-29507.19140625,304.19012451171875,0.5384613871574402,0.1767186969518661,0.8562359809875488,275.68414306640625,291.1499938964844,255.6061248779297,254.8563232421875,275.7209777832031,293.3170166015625,275.6861572265625,1.0,0.8143882155418396,0.0,1.0,1.0,1.0,-3.919071674346924,1.8286373615264893,2.0904343128204346,0.9497764110565186,0.0,0.0,0.0,420.558837890625,410.0,99.9556884765625,-0.0,6245.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636900,293.7152404785156,297.1499938964844,293.1499938964844,1.0,-16111.958984375,301.7265014648437,0.7901968359947205,0.554413914680481,0.5123496055603027,293.4110717773437,297.1499938964844,293.1499938964844,0.4493510723114013,-7941.16748046875,304.2501525878906,0.5938904285430908,0.2283935397863388,0.2302320748567581,292.41668701171875,297.1499938964844,293.1499938964844,1.0,-17258.369140625,296.0597839355469,0.9592698216438292,1.0,0.7018270492553711,291.98895263671875,297.1499938964844,293.1499938964844,1.0,-23366.435546875,296.0597839355469,0.9592698216438292,1.0,0.9502170085906982,293.25341796875,297.1499938964844,293.1499938964844,0.3161213397979736,-29236.42578125,304.1900329589844,0.5362827777862549,0.1751429140567779,0.849416971206665,275.7186584472656,291.1499938964844,255.6678924560547,254.91329956054688,275.7550048828125,293.3215637207031,275.7206420898437,1.0,0.8117989897727966,0.0,1.0,1.0,1.0,-3.896737098693848,1.8179304599761963,2.078806638717652,0.9440659284591676,0.0,0.0,0.0,420.595458984375,410.0,98.22582244873048,-0.0,6171.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636960,293.7286376953125,297.1499938964844,293.1499938964844,1.0,-15925.59765625,301.9003295898437,0.7851132750511169,0.5446195006370544,0.5037128925323486,293.4120483398437,297.1499938964844,293.1499938964844,0.4398733675479889,-7819.41064453125,304.24920654296875,0.5902498364448547,0.2248956710100174,0.2269806563854217,292.4236755371094,297.1499938964844,293.1499938964844,1.0,-17245.05078125,296.07684326171875,0.9586735963821412,1.0,0.701869010925293,291.99615478515625,297.1499938964844,293.1499938964844,1.0,-23348.40234375,296.07684326171875,0.9586735963821412,1.0,0.9502738118171692,293.2547607421875,297.1499938964844,293.1499938964844,0.3121801316738128,-28966.546875,304.18994140625,0.5341095924377441,0.1735658049583435,0.8425869345664978,275.7524719238281,291.1499938964844,255.7279815673828,254.9686279296875,275.7882995605469,293.3260192871094,275.7544250488281,1.0,0.8092043399810791,0.0,1.0,1.0,1.0,-3.874328136444092,1.8071833848953247,2.067144632339477,0.9383309483528136,0.0,0.0,0.0,420.6228637695313,410.0,96.37297058105467,-0.0,6097.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637020,293.7534484863281,297.1499938964844,293.1499938964844,1.0,-15545.4677734375,302.2546081542969,0.7748240232467651,0.5249202251434326,0.4863184690475464,293.4137268066406,297.1499938964844,293.1499938964844,0.4212580621242523,-7577.78857421875,304.2471618652344,0.5827879309654236,0.2179186046123504,0.2204915136098861,292.4372253417969,297.1499938964844,293.1499938964844,1.0,-17219.3359375,296.1097717285156,0.9575026631355286,1.0,0.7019517421722412,292.0101318359375,297.1499938964844,293.1499938964844,1.0,-23313.587890625,296.1097717285156,0.9575026631355286,1.0,0.9503858685493468,293.2572326660156,297.1499938964844,293.1499938964844,0.3043904602527618,-28430.228515625,304.1896057128906,0.5297901034355164,0.1704121977090835,0.8289130330085754,275.8177795410156,291.1499938964844,255.84283447265625,255.073974609375,275.85235595703125,293.33447265625,275.81964111328125,1.0,0.8040077090263367,0.0,1.0,1.0,1.0,-3.8293631076812735,1.7856040000915527,2.0437588691711426,0.9268057942390442,0.0,0.0,0.0,420.650146484375,410.0,92.28196716308594,-0.0,5950.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637080,293.7534484863281,297.1499938964844,293.1499938964844,1.0,-15545.4677734375,302.2546081542969,0.7748240232467651,0.5249202251434326,0.4863184690475464,293.4137268066406,297.1499938964844,293.1499938964844,0.4212580621242523,-7577.78857421875,304.2471618652344,0.5827879309654236,0.2179186046123504,0.2204915136098861,292.4372253417969,297.1499938964844,293.1499938964844,1.0,-17219.3359375,296.1097717285156,0.9575026631355286,1.0,0.7019517421722412,292.0101318359375,297.1499938964844,293.1499938964844,1.0,-23313.587890625,296.1097717285156,0.9575026631355286,1.0,0.9503858685493468,293.2572326660156,297.1499938964844,293.1499938964844,0.3043904602527618,-28430.228515625,304.1896057128906,0.5297901034355164,0.1704121977090835,0.8289130330085754,275.8177795410156,291.1499938964844,255.84283447265625,255.073974609375,275.85235595703125,293.33447265625,275.81964111328125,1.0,0.8040077090263367,0.0,1.0,1.0,1.0,-3.8293631076812735,1.7856040000915527,2.0437588691711426,0.9268057942390442,0.0,0.0,0.0,420.650146484375,410.0,92.28196716308594,-0.0,5950.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637140,293.7755432128906,297.1499938964844,293.1499938964844,1.0,-15156.39453125,302.6167297363281,0.7644643187522888,0.505144476890564,0.4688253402709961,293.4150085449219,297.1499938964844,293.1499938964844,0.4031100273132324,-7338.93359375,304.2450256347656,0.5751082897186279,0.2109749615192413,0.2140270769596099,292.4501037597656,297.1499938964844,293.1499938964844,1.0,-17194.98046875,296.1409912109375,0.9563639163970948,1.0,0.7020326256752014,292.0234680175781,297.1499938964844,293.1499938964844,1.0,-23280.61328125,296.1409912109375,0.9563639163970948,1.0,0.9504953622817992,293.25933837890625,297.1499938964844,293.1499938964844,0.2967434823513031,-27899.8828125,304.18914794921875,0.5255241990089417,0.1672687083482742,0.8152552843093872,275.87969970703125,291.1499938964844,255.9499969482422,255.17176818847656,275.9128112792969,293.3422241210937,275.8815002441406,1.0,0.7988157868385315,0.0,1.0,1.0,1.0,-3.784325838088989,1.7639694213867188,2.0203564167022705,0.915237545967102,0.0,0.0,0.0,420.640625,410.0,87.71403503417969,-0.0,5806.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637200,293.7755432128906,297.1499938964844,293.1499938964844,1.0,-15156.39453125,302.6167297363281,0.7644643187522888,0.505144476890564,0.4688253402709961,293.4150085449219,297.1499938964844,293.1499938964844,0.4031100273132324,-7338.93359375,304.2450256347656,0.5751082897186279,0.2109749615192413,0.2140270769596099,292.4501037597656,297.1499938964844,293.1499938964844,1.0,-17194.98046875,296.1409912109375,0.9563639163970948,1.0,0.7020326256752014,292.0234680175781,297.1499938964844,293.1499938964844,1.0,-23280.61328125,296.1409912109375,0.9563639163970948,1.0,0.9504953622817992,293.25933837890625,297.1499938964844,293.1499938964844,0.2967434823513031,-27899.8828125,304.18914794921875,0.5255241990089417,0.1672687083482742,0.8152552843093872,275.87969970703125,291.1499938964844,255.9499969482422,255.17176818847656,275.9128112792969,293.3422241210937,275.8815002441406,1.0,0.7988157868385315,0.0,1.0,1.0,1.0,-3.784325838088989,1.7639694213867188,2.0203564167022705,0.915237545967102,0.0,0.0,0.0,420.640625,410.0,87.71403503417969,-0.0,5806.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637260,293.7940368652344,297.1499938964844,293.1499938964844,1.0,-14761.134765625,302.9842529296875,0.7542354464530945,0.4855354428291321,0.451391726732254,293.4151306152344,297.1499938964844,293.1499938964844,0.3856298327445984,-7105.8291015625,304.2424621582031,0.5673906207084656,0.2042311578989029,0.2076822221279144,292.4615173339844,297.1499938964844,293.1499938964844,1.0,-17171.787109375,296.1706848144531,0.9553285241127014,1.0,0.7021072506904602,292.0354309082031,297.1499938964844,293.1499938964844,1.0,-23249.208984375,296.1706848144531,0.9553285241127014,1.0,0.9505963325500488,293.2602844238281,297.1499938964844,293.1499938964844,0.2894410490989685,-27390.404296875,304.188232421875,0.5214811563491821,0.1643047034740448,0.8020749092102051,275.9385681152344,291.1499938964844,256.0531311035156,255.26528930664065,275.9706726074219,293.3484191894531,275.9403076171875,1.0,0.7936873435974121,0.0,1.0,1.0,1.0,-3.740061283111572,1.742689609527588,1.9973716735839844,0.9038196206092834,0.0,0.0,0.0,420.4937744140625,410.0,83.59797668457031,-0.0,5665.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637320,293.7940368652344,297.1499938964844,293.1499938964844,1.0,-14761.134765625,302.9842529296875,0.7542354464530945,0.4855354428291321,0.451391726732254,293.4151306152344,297.1499938964844,293.1499938964844,0.3856298327445984,-7105.8291015625,304.2424621582031,0.5673906207084656,0.2042311578989029,0.2076822221279144,292.4615173339844,297.1499938964844,293.1499938964844,1.0,-17171.787109375,296.1706848144531,0.9553285241127014,1.0,0.7021072506904602,292.0354309082031,297.1499938964844,293.1499938964844,1.0,-23249.208984375,296.1706848144531,0.9553285241127014,1.0,0.9505963325500488,293.2602844238281,297.1499938964844,293.1499938964844,0.2894410490989685,-27390.404296875,304.188232421875,0.5214811563491821,0.1643047034740448,0.8020749092102051,275.9385681152344,291.1499938964844,256.0531311035156,255.26528930664065,275.9706726074219,293.3484191894531,275.9403076171875,1.0,0.7936873435974121,0.0,1.0,1.0,1.0,-3.740061283111572,1.742689609527588,1.9973716735839844,0.9038196206092834,0.0,0.0,0.0,420.4937744140625,410.0,83.59797668457031,-0.0,5665.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637380,293.8087158203125,297.1499938964844,293.1499938964844,1.0,-14363.119140625,303.3539123535156,0.744304358959198,0.4662358462810516,0.4342092871665954,293.4139709472656,297.1499938964844,293.1499938964844,0.3690868318080902,-6882.45556640625,304.2392272949219,0.5598598122596741,0.1977530419826507,0.2015885412693023,292.47137451171875,297.1499938964844,293.1499938964844,1.0,-17149.08984375,296.1997375488281,0.95444655418396,1.0,0.7021722793579102,292.0458984375,297.1499938964844,293.1499938964844,1.0,-23218.478515625,296.1997375488281,0.95444655418396,1.0,0.9506844282150269,293.2598876953125,297.1499938964844,293.1499938964844,0.2827528715133667,-26921.560546875,304.1866455078125,0.5178529024124146,0.1615873128175735,0.7900072932243347,275.9959411621094,291.1499938964844,256.15631103515625,255.35826110839844,276.027587890625,293.3527526855469,275.9976806640625,1.0,0.7887277007102966,0.0,1.0,1.0,1.0,-3.697715997695923,1.722313642501831,1.975402474403381,0.8928697109222412,0.0,0.0,0.0,420.16607666015625,410.0,81.0007553100586,-0.0,5532.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637440,293.8087158203125,297.1499938964844,293.1499938964844,1.0,-14363.119140625,303.3539123535156,0.744304358959198,0.4662358462810516,0.4342092871665954,293.4139709472656,297.1499938964844,293.1499938964844,0.3690868318080902,-6882.45556640625,304.2392272949219,0.5598598122596741,0.1977530419826507,0.2015885412693023,292.47137451171875,297.1499938964844,293.1499938964844,1.0,-17149.08984375,296.1997375488281,0.95444655418396,1.0,0.7021722793579102,292.0458984375,297.1499938964844,293.1499938964844,1.0,-23218.478515625,296.1997375488281,0.95444655418396,1.0,0.9506844282150269,293.2598876953125,297.1499938964844,293.1499938964844,0.2827528715133667,-26921.560546875,304.1866455078125,0.5178529024124146,0.1615873128175735,0.7900072932243347,275.9959411621094,291.1499938964844,256.15631103515625,255.35826110839844,276.027587890625,293.3527526855469,275.9976806640625,1.0,0.7887277007102966,0.0,1.0,1.0,1.0,-3.697715997695923,1.722313642501831,1.975402474403381,0.8928697109222412,0.0,0.0,0.0,420.16607666015625,410.0,81.0007553100586,-0.0,5532.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637500,293.8147888183594,297.1499938964844,293.1499938964844,1.0,-14162.9931640625,303.5396728515625,0.739417552947998,0.4566943943500519,0.425710916519165,293.4130859375,297.1499938964844,293.1499938964844,0.361103743314743,-6773.56396484375,304.2375183105469,0.5561294555664062,0.1945828646421432,0.1986115723848343,292.4759216308594,297.1499938964844,293.1499938964844,1.0,-17137.873046875,296.214111328125,0.9540298581123352,1.0,0.7022032141685486,292.0507507324219,297.1499938964844,293.1499938964844,1.0,-23203.29296875,296.214111328125,0.9540298581123352,1.0,0.9507262706756592,293.2593994140625,297.1499938964844,293.1499938964844,0.2795813083648681,-26698.193359375,304.1857604980469,0.5161416530609131,0.160289004445076,0.7842708230018616,276.0242614746094,291.1499938964844,256.2078857421875,255.40451049804688,276.0557556152344,293.3544006347656,276.0259704589844,1.0,0.7863135933876038,0.0,1.0,1.0,1.0,-3.677093744277954,1.712383508682251,1.964710354804993,0.8875302076339722,0.0,0.0,0.0,419.99066162109375,410.0,80.08716583251953,-0.0,5468.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637560,293.82012939453125,297.1499938964844,293.1499938964844,1.0,-13962.130859375,303.7259826660156,0.7345619201660156,0.4472266733646393,0.4172752201557159,293.4120483398437,297.1499938964844,293.1499938964844,0.3532876372337341,-6666.2041015625,304.23583984375,0.5524133443832397,0.191450297832489,0.1956717371940612,292.48028564453125,297.1499938964844,293.1499938964844,1.0,-17126.73046875,296.2283630371094,0.9536207914352416,1.0,0.7022335529327393,292.0553894042969,297.1499938964844,293.1499938964844,1.0,-23188.20703125,296.2283630371094,0.9536207914352416,1.0,0.9507673978805542,293.2588195800781,297.1499938964844,293.1499938964844,0.2765009701251983,-26480.501953125,304.1848449707031,0.5144808888435364,0.159021645784378,0.7786837220191956,276.0523681640625,291.1499938964844,256.2594299316406,255.4506072998047,276.08380126953125,293.3557434082031,276.0541076660156,1.0,0.7839410305023193,0.0,1.0,1.0,1.0,-3.6567704677581774,1.7025929689407349,1.954177498817444,0.8822629451751709,0.0,0.0,0.0,419.82073974609375,410.0,79.34516906738281,-0.0,5405.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637620,293.8283386230469,297.1499938964844,293.1499938964844,0.9948102235794068,-13542.919921875,304.0722961425781,0.7248390913009644,0.4285760521888733,0.4006006717681885,293.40972900390625,297.1499938964844,293.1499938964844,0.3381026685237884,-6455.4208984375,304.2325439453125,0.5450209379196167,0.185281366109848,0.1898850947618484,292.488525390625,297.1499938964844,293.1499938964844,1.0,-17104.626953125,296.25665283203125,0.9528193473815918,1.0,0.7022930383682251,292.0643005371094,297.1499938964844,293.1499938964844,1.0,-23158.28125,296.25665283203125,0.9528193473815918,1.0,0.9508479237556458,293.2573547363281,297.1499938964844,293.1499938964844,0.270565390586853,-26058.791015625,304.1831359863281,0.5112818479537964,0.156561940908432,0.7678622007369995,276.1081237792969,291.1499938964844,256.3623962402344,255.54229736328125,276.1394958496094,293.3576354980469,276.10986328125,1.0,0.7793076634407043,0.0,1.0,1.0,1.0,-3.6168947219848633,1.6833720207214355,1.933522701263428,0.871911346912384,0.0,0.0,0.0,419.5023193359375,410.0,78.17728424072266,-0.0,5284.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637680,293.8283386230469,297.1499938964844,293.1499938964844,0.9948102235794068,-13542.919921875,304.0722961425781,0.7248390913009644,0.4285760521888733,0.4006006717681885,293.40972900390625,297.1499938964844,293.1499938964844,0.3381026685237884,-6455.4208984375,304.2325439453125,0.5450209379196167,0.185281366109848,0.1898850947618484,292.488525390625,297.1499938964844,293.1499938964844,1.0,-17104.626953125,296.25665283203125,0.9528193473815918,1.0,0.7022930383682251,292.0643005371094,297.1499938964844,293.1499938964844,1.0,-23158.28125,296.25665283203125,0.9528193473815918,1.0,0.9508479237556458,293.2573547363281,297.1499938964844,293.1499938964844,0.270565390586853,-26058.791015625,304.1831359863281,0.5112818479537964,0.156561940908432,0.7678622007369995,276.1081237792969,291.1499938964844,256.3623962402344,255.54229736328125,276.1394958496094,293.3576354980469,276.10986328125,1.0,0.7793076634407043,0.0,1.0,1.0,1.0,-3.6168947219848633,1.6833720207214355,1.933522701263428,0.871911346912384,0.0,0.0,0.0,419.5023193359375,410.0,78.17728424072266,-0.0,5284.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
