time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637740,293.8213806152344,297.1499938964844,293.1499938964844,0.9544450640678406,-13057.8291015625,304.16424560546875,0.715829074382782,0.4127668440341949,0.385751336812973,293.4071655273437,297.1499938964844,293.1499938964844,0.3234569728374481,-6249.21044921875,304.2294311523437,0.5377930402755737,0.1792245507240295,0.184193730354309,292.495849609375,297.1499938964844,293.1499938964844,1.0,-17083.228515625,296.2840576171875,0.952203631401062,1.0,0.7023407816886902,292.0723876953125,297.1499938964844,293.1499938964844,1.0,-23129.30859375,296.2840576171875,0.952203631401062,1.0,0.950912594795227,293.2554931640625,297.1499938964844,293.1499938964844,0.2649111747741699,-25654.298828125,304.1815185546875,0.508319079875946,0.1542166769504547,0.7574453949928284,276.161865234375,291.1499938964844,256.4651794433594,255.6332550048828,276.1923217773437,293.3550109863281,276.1635437011719,1.0,0.7749196290969849,0.0,1.0,1.0,1.0,-3.5797815322875977,1.6654789447784424,1.9143024682998653,0.8622130751609802,0.0,0.0,0.0,418.9650573730469,410.0,75.54292297363281,-0.0,5172.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637800,293.8213806152344,297.1499938964844,293.1499938964844,0.9544450640678406,-13057.8291015625,304.16424560546875,0.715829074382782,0.4127668440341949,0.385751336812973,293.4071655273437,297.1499938964844,293.1499938964844,0.3234569728374481,-6249.21044921875,304.2294311523437,0.5377930402755737,0.1792245507240295,0.184193730354309,292.495849609375,297.1499938964844,293.1499938964844,1.0,-17083.228515625,296.2840576171875,0.952203631401062,1.0,0.7023407816886902,292.0723876953125,297.1499938964844,293.1499938964844,1.0,-23129.30859375,296.2840576171875,0.952203631401062,1.0,0.950912594795227,293.2554931640625,297.1499938964844,293.1499938964844,0.2649111747741699,-25654.298828125,304.1815185546875,0.508319079875946,0.1542166769504547,0.7574453949928284,276.161865234375,291.1499938964844,256.4651794433594,255.6332550048828,276.1923217773437,293.3550109863281,276.1635437011719,1.0,0.7749196290969849,0.0,1.0,1.0,1.0,-3.5797815322875977,1.6654789447784424,1.9143024682998653,0.8622130751609802,0.0,0.0,0.0,418.9650573730469,410.0,75.54292297363281,-0.0,5172.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637860,293.8061218261719,297.1499938964844,293.1499938964844,0.9165680408477784,-12631.16796875,304.2220153808594,0.7074732184410095,0.3988464474678039,0.3730739653110504,293.404296875,297.1499938964844,293.1499938964844,0.3093346953392029,-6047.54833984375,304.2265014648437,0.5307489633560181,0.1732892841100692,0.1785984337329864,292.501953125,297.1499938964844,293.1499938964844,1.0,-17062.599609375,296.3104553222656,0.9517450332641602,1.0,0.7023782730102539,292.0794372558594,297.1499938964844,293.1499938964844,1.0,-23101.37890625,296.3104553222656,0.9517450332641602,1.0,0.9509633183479308,293.2530822753906,297.1499938964844,293.1499938964844,0.2596298456192016,-25274.314453125,304.1798095703125,0.5056222081184387,0.1520328223705291,0.74765545129776,276.2134094238281,291.1499938964844,256.5676574707031,255.72344970703125,276.24322509765625,293.3496398925781,276.2150573730469,1.0,0.770874559879303,0.0,1.0,1.0,1.0,-3.546125650405884,1.649239182472229,1.8968863487243648,0.8534156680107117,0.0,0.0,0.0,418.2976379394531,410.0,72.84605407714844,-0.0,5070.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637920,293.8061218261719,297.1499938964844,293.1499938964844,0.9165680408477784,-12631.16796875,304.2220153808594,0.7074732184410095,0.3988464474678039,0.3730739653110504,293.404296875,297.1499938964844,293.1499938964844,0.3093346953392029,-6047.54833984375,304.2265014648437,0.5307489633560181,0.1732892841100692,0.1785984337329864,292.501953125,297.1499938964844,293.1499938964844,1.0,-17062.599609375,296.3104553222656,0.9517450332641602,1.0,0.7023782730102539,292.0794372558594,297.1499938964844,293.1499938964844,1.0,-23101.37890625,296.3104553222656,0.9517450332641602,1.0,0.9509633183479308,293.2530822753906,297.1499938964844,293.1499938964844,0.2596298456192016,-25274.314453125,304.1798095703125,0.5056222081184387,0.1520328223705291,0.74765545129776,276.2134094238281,291.1499938964844,256.5676574707031,255.72344970703125,276.24322509765625,293.3496398925781,276.2150573730469,1.0,0.770874559879303,0.0,1.0,1.0,1.0,-3.546125650405884,1.649239182472229,1.8968863487243648,0.8534156680107117,0.0,0.0,0.0,418.2976379394531,410.0,72.84605407714844,-0.0,5070.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
637980,293.7884216308594,297.1499938964844,293.1499938964844,0.879155158996582,-12226.9501953125,304.25994873046875,0.6991792321205139,0.3858113288879394,0.361303448677063,293.4011535644531,297.1499938964844,293.1499938964844,0.2957615852355957,-5851.0166015625,304.2236328125,0.5238613486289978,0.1674851775169372,0.1731252968311309,292.5072937011719,297.1499938964844,293.1499938964844,1.0,-17042.431640625,296.33624267578125,0.9512927532196044,1.0,0.7024146318435669,292.08575439453125,297.1499938964844,293.1499938964844,1.0,-23074.072265625,296.33624267578125,0.9512927532196044,1.0,0.9510125517845154,293.2502746582031,297.1499938964844,293.1499938964844,0.2547214329242706,-24919.15234375,304.1780700683594,0.5031105875968933,0.1499900370836258,0.7385335564613342,276.2638244628906,291.1499938964844,256.6697998046875,255.8128356933593,276.2932434082031,293.34332275390625,276.26544189453125,1.0,0.7671099305152893,0.0,1.0,1.0,1.0,-3.5145108699798584,1.633974552154541,1.880536198616028,0.8451423048973083,0.0,0.0,0.0,417.7278747558594,410.0,70.96668243408203,-0.0,4977.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638040,293.7884216308594,297.1499938964844,293.1499938964844,0.879155158996582,-12226.9501953125,304.25994873046875,0.6991792321205139,0.3858113288879394,0.361303448677063,293.4011535644531,297.1499938964844,293.1499938964844,0.2957615852355957,-5851.0166015625,304.2236328125,0.5238613486289978,0.1674851775169372,0.1731252968311309,292.5072937011719,297.1499938964844,293.1499938964844,1.0,-17042.431640625,296.33624267578125,0.9512927532196044,1.0,0.7024146318435669,292.08575439453125,297.1499938964844,293.1499938964844,1.0,-23074.072265625,296.33624267578125,0.9512927532196044,1.0,0.9510125517845154,293.2502746582031,297.1499938964844,293.1499938964844,0.2547214329242706,-24919.15234375,304.1780700683594,0.5031105875968933,0.1499900370836258,0.7385335564613342,276.2638244628906,291.1499938964844,256.6697998046875,255.8128356933593,276.2932434082031,293.34332275390625,276.26544189453125,1.0,0.7671099305152893,0.0,1.0,1.0,1.0,-3.5145108699798584,1.633974552154541,1.880536198616028,0.8451423048973083,0.0,0.0,0.0,417.7278747558594,410.0,70.96668243408203,-0.0,4977.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638100,293.7790832519531,297.1499938964844,293.1499938964844,0.8606734275817871,-12031.19140625,304.2734680175781,0.6951151490211487,0.3795598149299621,0.3556663691997528,293.39947509765625,297.1499938964844,293.1499938964844,0.2891734838485718,-5754.61962890625,304.22222900390625,0.5204836130142212,0.1646302789449691,0.1704341024160385,292.5097961425781,297.1499938964844,293.1499938964844,1.0,-17032.474609375,296.3489990234375,0.9510624408721924,1.0,0.7024328708648682,292.0887756347656,297.1499938964844,293.1499938964844,1.0,-23060.591796875,296.3489990234375,0.9510624408721924,1.0,0.9510372281074524,293.248779296875,297.1499938964844,293.1499938964844,0.2523829936981201,-24749.171875,304.1772155761719,0.5019075870513916,0.1490105539560318,0.7341761589050293,276.2887268066406,291.1499938964844,256.720703125,255.85720825195312,276.3180236816406,293.3399658203125,276.29034423828125,1.0,0.7653158903121948,0.0,1.0,1.0,1.0,-3.49930191040039,1.626628279685974,1.872673749923706,0.8411573171615601,0.0,0.0,0.0,417.4839782714844,410.0,70.26744842529297,-0.0,4932.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638160,293.76953125,297.1499938964844,293.1499938964844,0.8424165844917297,-11839.486328125,304.2840881347656,0.691106915473938,0.3734708428382873,0.3501783907413482,293.3977966308594,297.1499938964844,293.1499938964844,0.2827116847038269,-5659.4072265625,304.2208557128906,0.5171540379524231,0.1618053913116455,0.1677717417478561,292.51220703125,297.1499938964844,293.1499938964844,1.0,-17022.583984375,296.36163330078125,0.9508300423622132,1.0,0.7024510502815247,292.0916748046875,297.1499938964844,293.1499938964844,1.0,-23047.201171875,296.36163330078125,0.9508300423622132,1.0,0.9510619044303894,293.2472839355469,297.1499938964844,293.1499938964844,0.2501102685928345,-24583.44921875,304.1763916015625,0.5007337331771851,0.1480545401573181,0.7299317121505737,276.3134460449219,291.1499938964844,256.7715148925781,255.9013519287109,276.3426818847656,293.3365478515625,276.3150634765625,1.0,0.7635735869407654,0.0,1.0,1.0,1.0,-3.484443664550781,1.619449496269226,1.8649940490722656,0.8372608423233032,0.0,0.0,0.0,417.26361083984375,410.0,69.68509674072266,-0.0,4889.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638220,293.7500305175781,297.1499938964844,293.1499938964844,0.8067425489425659,-11467.6494140625,304.2986145019531,0.683260440826416,0.3617348074913025,0.3396049439907074,293.394287109375,297.1499938964844,293.1499938964844,0.2701432704925537,-5472.27099609375,304.2182006835937,0.5106440186500549,0.1562390476465225,0.1625267714262008,292.5169372558594,297.1499938964844,293.1499938964844,1.0,-17002.96484375,296.3867492675781,0.9503628611564636,1.0,0.7024872899055481,292.0973815917969,297.1499938964844,293.1499938964844,1.0,-23020.63671875,296.3867492675781,0.9503628611564636,1.0,0.9511109590530396,293.2442626953125,297.1499938964844,293.1499938964844,0.2457317113876342,-24262.673828125,304.1748962402344,0.4984589219093323,0.1462017148733139,0.7217229604721069,276.3625183105469,291.1499938964844,256.8727111816406,255.9889678955078,276.39166259765625,293.32958984375,276.3641357421875,1.0,0.760222315788269,0.0,1.0,1.0,1.0,-3.455644130706787,1.6055307388305664,1.8501133918762207,0.8296980857849121,0.0,0.0,0.0,416.87841796875,410.0,68.76124572753906,-0.0,4807.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638280,293.7500305175781,297.1499938964844,293.1499938964844,0.8067425489425659,-11467.6494140625,304.2986145019531,0.683260440826416,0.3617348074913025,0.3396049439907074,293.394287109375,297.1499938964844,293.1499938964844,0.2701432704925537,-5472.27099609375,304.2182006835937,0.5106440186500549,0.1562390476465225,0.1625267714262008,292.5169372558594,297.1499938964844,293.1499938964844,1.0,-17002.96484375,296.3867492675781,0.9503628611564636,1.0,0.7024872899055481,292.0973815917969,297.1499938964844,293.1499938964844,1.0,-23020.63671875,296.3867492675781,0.9503628611564636,1.0,0.9511109590530396,293.2442626953125,297.1499938964844,293.1499938964844,0.2457317113876342,-24262.673828125,304.1748962402344,0.4984589219093323,0.1462017148733139,0.7217229604721069,276.3625183105469,291.1499938964844,256.8727111816406,255.9889678955078,276.39166259765625,293.32958984375,276.3641357421875,1.0,0.760222315788269,0.0,1.0,1.0,1.0,-3.455644130706787,1.6055307388305664,1.8501133918762207,0.8296980857849121,0.0,0.0,0.0,416.87841796875,410.0,68.76124572753906,-0.0,4807.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638340,293.7301940917969,297.1499938964844,293.1499938964844,0.7724043726921082,-11111.1357421875,304.30615234375,0.6756685972213745,0.3505546450614929,0.3295359015464782,293.39068603515625,297.1499938964844,293.1499938964844,0.2580282092094421,-5289.337890625,304.2156677246094,0.5043339133262634,0.1507802605628967,0.1573838889598846,292.52154541015625,297.1499938964844,293.1499938964844,1.0,-16983.525390625,296.41162109375,0.949897825717926,1.0,0.7025230526924133,292.1029663085937,297.1499938964844,293.1499938964844,1.0,-22994.318359375,296.41162109375,0.949897825717926,1.0,0.9511592984199524,293.2413024902344,297.1499938964844,293.1499938964844,0.2415486574172973,-23954.3203125,304.173583984375,0.496267557144165,0.1444183886051178,0.7138379812240601,276.4111328125,291.1499938964844,256.9733581542969,256.0756530761719,276.44024658203125,293.3226013183594,276.4127502441406,1.0,0.7570295929908752,0.0,1.0,1.0,1.0,-3.4279634952545166,1.5921472311019895,1.8358162641525269,0.8224159479141235,0.0,0.0,0.0,416.5510559082031,410.0,68.05008697509766,-0.0,4729.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638400,293.7301940917969,297.1499938964844,293.1499938964844,0.7724043726921082,-11111.1357421875,304.30615234375,0.6756685972213745,0.3505546450614929,0.3295359015464782,293.39068603515625,297.1499938964844,293.1499938964844,0.2580282092094421,-5289.337890625,304.2156677246094,0.5043339133262634,0.1507802605628967,0.1573838889598846,292.52154541015625,297.1499938964844,293.1499938964844,1.0,-16983.525390625,296.41162109375,0.949897825717926,1.0,0.7025230526924133,292.1029663085937,297.1499938964844,293.1499938964844,1.0,-22994.318359375,296.41162109375,0.949897825717926,1.0,0.9511592984199524,293.2413024902344,297.1499938964844,293.1499938964844,0.2415486574172973,-23954.3203125,304.173583984375,0.496267557144165,0.1444183886051178,0.7138379812240601,276.4111328125,291.1499938964844,256.9733581542969,256.0756530761719,276.44024658203125,293.3226013183594,276.4127502441406,1.0,0.7570295929908752,0.0,1.0,1.0,1.0,-3.4279634952545166,1.5921472311019895,1.8358162641525269,0.8224159479141235,0.0,0.0,0.0,416.5510559082031,410.0,68.05008697509766,-0.0,4729.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638460,293.7103271484375,297.1499938964844,293.1499938964844,0.7395673394203186,-10769.6142578125,304.3087158203125,0.668358325958252,0.3398913145065307,0.3199342489242553,293.38702392578125,297.1499938964844,293.1499938964844,0.2463428229093551,-5110.3984375,304.2132568359375,0.4981945753097534,0.1454243510961532,0.1523380875587463,292.526123046875,297.1499938964844,293.1499938964844,1.0,-16964.240234375,296.436279296875,0.9494397640228271,1.0,0.7025579810142517,292.10845947265625,297.1499938964844,293.1499938964844,1.0,-22968.208984375,296.436279296875,0.9494397640228271,1.0,0.9512066841125488,293.2383728027344,297.1499938964844,293.1499938964844,0.2375354766845703,-23656.703125,304.17242431640625,0.4941454529762268,0.1426956206560135,0.706230640411377,276.4593505859375,291.1499938964844,257.0733337402344,256.16131591796875,276.4884948730469,293.3157043457031,276.46099853515625,1.0,0.7539759278297424,0.0,1.0,1.0,1.0,-3.401294708251953,1.5792481899261477,1.8220465183258057,0.8153871893882751,0.0,0.0,0.0,416.2658081054688,410.0,67.45899963378906,-0.0,4655.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638520,293.7103271484375,297.1499938964844,293.1499938964844,0.7395673394203186,-10769.6142578125,304.3087158203125,0.668358325958252,0.3398913145065307,0.3199342489242553,293.38702392578125,297.1499938964844,293.1499938964844,0.2463428229093551,-5110.3984375,304.2132568359375,0.4981945753097534,0.1454243510961532,0.1523380875587463,292.526123046875,297.1499938964844,293.1499938964844,1.0,-16964.240234375,296.436279296875,0.9494397640228271,1.0,0.7025579810142517,292.10845947265625,297.1499938964844,293.1499938964844,1.0,-22968.208984375,296.436279296875,0.9494397640228271,1.0,0.9512066841125488,293.2383728027344,297.1499938964844,293.1499938964844,0.2375354766845703,-23656.703125,304.17242431640625,0.4941454529762268,0.1426956206560135,0.706230640411377,276.4593505859375,291.1499938964844,257.0733337402344,256.16131591796875,276.4884948730469,293.3157043457031,276.46099853515625,1.0,0.7539759278297424,0.0,1.0,1.0,1.0,-3.401294708251953,1.5792481899261477,1.8220465183258057,0.8153871893882751,0.0,0.0,0.0,416.2658081054688,410.0,67.45899963378906,-0.0,4655.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638580,293.6905517578125,297.1499938964844,293.1499938964844,0.7083144187927246,-10442.6845703125,304.3078308105469,0.6613509654998779,0.3297118842601776,0.3107690513134002,293.38336181640625,297.1499938964844,293.1499938964844,0.235066533088684,-4935.2783203125,304.21099853515625,0.4921461641788482,0.1401673108339309,0.1473851948976516,292.5307006835937,297.1499938964844,293.1499938964844,1.0,-16945.09375,296.4607849121094,0.9489918947219848,1.0,0.7025920748710632,292.1139831542969,297.1499938964844,293.1499938964844,1.0,-22942.287109375,296.4607849121094,0.9489918947219848,1.0,0.9512527585029602,293.235595703125,297.1499938964844,293.1499938964844,0.2336729764938354,-23368.595703125,304.17138671875,0.4920800626277923,0.1410267651081085,0.6988675594329834,276.5072021484375,291.1499938964844,257.1725769042969,256.2459716796875,276.536376953125,293.3089294433594,276.50885009765625,1.0,0.7510465979576111,0.0,1.0,1.0,1.0,-3.3755548000335693,1.5667943954467771,1.808760404586792,0.808590829372406,0.0,0.0,0.0,416.0114440917969,410.0,66.92911529541016,-0.0,4585.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638640,293.6905517578125,297.1499938964844,293.1499938964844,0.7083144187927246,-10442.6845703125,304.3078308105469,0.6613509654998779,0.3297118842601776,0.3107690513134002,293.38336181640625,297.1499938964844,293.1499938964844,0.235066533088684,-4935.2783203125,304.21099853515625,0.4921461641788482,0.1401673108339309,0.1473851948976516,292.5307006835937,297.1499938964844,293.1499938964844,1.0,-16945.09375,296.4607849121094,0.9489918947219848,1.0,0.7025920748710632,292.1139831542969,297.1499938964844,293.1499938964844,1.0,-22942.287109375,296.4607849121094,0.9489918947219848,1.0,0.9512527585029602,293.235595703125,297.1499938964844,293.1499938964844,0.2336729764938354,-23368.595703125,304.17138671875,0.4920800626277923,0.1410267651081085,0.6988675594329834,276.5072021484375,291.1499938964844,257.1725769042969,256.2459716796875,276.536376953125,293.3089294433594,276.50885009765625,1.0,0.7510465979576111,0.0,1.0,1.0,1.0,-3.3755548000335693,1.5667943954467771,1.808760404586792,0.808590829372406,0.0,0.0,0.0,416.0114440917969,410.0,66.92911529541016,-0.0,4585.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638700,293.6807556152344,297.1499938964844,293.1499938964844,0.6932977437973022,-10284.6318359375,304.30645751953125,0.657967209815979,0.3247968554496765,0.3063442707061767,293.3815002441406,297.1499938964844,293.1499938964844,0.2295766919851303,-4849.111328125,304.2098999023437,0.4891112148761749,0.1375743299722671,0.1449426561594009,292.53302001953125,297.1499938964844,293.1499938964844,1.0,-16935.57421875,296.47296142578125,0.9487723708152772,1.0,0.7026087045669556,292.1167297363281,297.1499938964844,293.1499938964844,1.0,-22929.39453125,296.47296142578125,0.9487723708152772,1.0,0.95127534866333,293.2342224121094,297.1499938964844,293.1499938964844,0.2317942380905151,-23227.861328125,304.1709289550781,0.4910653233528137,0.1402112245559692,0.6952709555625916,276.531005859375,291.1499938964844,257.221923828125,256.2878723144531,276.5601806640625,293.3056335449219,276.5326538085937,1.0,0.749625563621521,0.0,1.0,1.0,1.0,-3.3630168437957764,1.560726761817932,1.802290081977844,0.8052759766578674,0.0,0.0,0.0,415.893798828125,410.0,66.67716979980469,-0.0,4551.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638760,293.6710510253906,297.1499938964844,293.1499938964844,0.6786674857139587,-10129.88671875,304.3046264648437,0.6546593904495239,0.3199851810932159,0.3020140528678894,293.37969970703125,297.1499938964844,293.1499938964844,0.2241756469011306,-4763.736328125,304.2088317871094,0.4860280454158783,0.1349991708993911,0.1425188034772873,292.53533935546875,297.1499938964844,293.1499938964844,1.0,-16926.083984375,296.485107421875,0.9485554695129396,1.0,0.7026251554489136,292.1194763183594,297.1499938964844,293.1499938964844,1.0,-22916.546875,296.485107421875,0.9485554695129396,1.0,0.9512975811958312,293.2328796386719,297.1499938964844,293.1499938964844,0.2299470603466034,-23089.1171875,304.17047119140625,0.4900597333908081,0.1394068598747253,0.6917248368263245,276.5547180175781,291.1499938964844,257.2710266113281,256.3295288085937,276.5838928222656,293.3023986816406,276.5563659667969,1.0,0.7482304573059082,0.0,1.0,1.0,1.0,-3.350675582885742,1.554753303527832,1.7959221601486206,0.8020102381706238,0.0,0.0,0.0,415.7817687988281,410.0,66.43221282958984,-0.0,4517.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638820,293.65203857421875,297.1499938964844,293.1499938964844,0.6505202651023865,-9829.689453125,304.29998779296875,0.6482601761817932,0.310644119977951,0.2936146855354309,293.37628173828125,297.1499938964844,293.1499938964844,0.2135916501283645,-4594.615234375,304.2068786621094,0.4795221090316772,0.1298738420009613,0.1377047896385193,292.5400390625,297.1499938964844,293.1499938964844,1.0,-16907.19140625,296.50927734375,0.9481264352798462,1.0,0.7026575803756714,292.1250305175781,297.1499938964844,293.1499938964844,1.0,-22890.96875,296.50927734375,0.9481264352798462,1.0,0.9513415098190308,293.2303161621094,297.1499938964844,293.1499938964844,0.2263419777154922,-22817.244140625,304.169677734375,0.4880687296390533,0.1378293484449386,0.6847749352455139,276.6019287109375,291.1499938964844,257.3686218261719,256.4119873046875,276.6311340332031,293.2961730957031,276.60357666015625,1.0,0.7455119490623474,0.0,1.0,1.0,1.0,-3.3265175819396973,1.5430580377578735,1.7834596633911133,0.7956106662750244,0.0,0.0,0.0,415.5776672363281,410.0,65.97882843017578,-0.0,4453.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638880,293.65203857421875,297.1499938964844,293.1499938964844,0.6505202651023865,-9829.689453125,304.29998779296875,0.6482601761817932,0.310644119977951,0.2936146855354309,293.37628173828125,297.1499938964844,293.1499938964844,0.2135916501283645,-4594.615234375,304.2068786621094,0.4795221090316772,0.1298738420009613,0.1377047896385193,292.5400390625,297.1499938964844,293.1499938964844,1.0,-16907.19140625,296.50927734375,0.9481264352798462,1.0,0.7026575803756714,292.1250305175781,297.1499938964844,293.1499938964844,1.0,-22890.96875,296.50927734375,0.9481264352798462,1.0,0.9513415098190308,293.2303161621094,297.1499938964844,293.1499938964844,0.2263419777154922,-22817.244140625,304.169677734375,0.4880687296390533,0.1378293484449386,0.6847749352455139,276.6019287109375,291.1499938964844,257.3686218261719,256.4119873046875,276.6311340332031,293.2961730957031,276.60357666015625,1.0,0.7455119490623474,0.0,1.0,1.0,1.0,-3.3265175819396973,1.5430580377578735,1.7834596633911133,0.7956106662750244,0.0,0.0,0.0,415.5776672363281,410.0,65.97882843017578,-0.0,4453.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.530717823165119e-21,6.919970053594152e-21,-2.3892522304290334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
638940,293.6337890625,297.1499938964844,293.1499938964844,0.6229045987129211,-9528.7578125,304.2963256835937,0.642124354839325,0.301641047000885,0.2855291664600372,293.3733825683594,297.1499938964844,293.1499938964844,0.2029044479131698,-4420.18896484375,304.2058410644531,0.4720704853534698,0.1247319653630256,0.1328888833522796,292.544921875,297.1499938964844,293.1499938964844,1.0,-16872.43359375,296.5473022460937,0.9476985335350036,1.0,0.7026897668838501,292.1307678222656,297.1499938964844,293.1499938964844,1.0,-22843.908203125,296.5473022460937,0.9476985335350036,1.0,0.9513850212097168,293.2278747558594,297.1499938964844,293.1499938964844,0.2225210815668106,-22522.208984375,304.1695861816406,0.4860919117927551,0.1362891942262649,0.678000271320343,276.66845703125,291.1499938964844,257.4652404785156,256.4932861328125,276.6781616210937,293.2904663085937,276.72930908203125,1.0,0.7428784370422363,0.0,1.0,1.0,1.0,-3.302946090698242,1.5316431522369385,1.7713029384613037,0.7893578410148621,0.0,0.0,1.0,415.4052734375,410.0,489.7911376953125,-5950.47900390625,4391.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4497985839844,304.46844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,5857.50341796875,18000.0,0.0,0.0,0.0004428745014593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771518871188163,0.0771533176302909,-1.4299877193479915e-06,0.0,4.4946133925805043e-07,0.0,0.0,1.064734935760498,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
639000,293.6337890625,297.1499938964844,293.1499938964844,0.6229045987129211,-9528.7578125,304.2963256835937,0.642124354839325,0.301641047000885,0.2855291664600372,293.3733825683594,297.1499938964844,293.1499938964844,0.2029044479131698,-4420.18896484375,304.2058410644531,0.4720704853534698,0.1247319653630256,0.1328888833522796,292.544921875,297.1499938964844,293.1499938964844,1.0,-16872.43359375,296.5473022460937,0.9476985335350036,1.0,0.7026897668838501,292.1307678222656,297.1499938964844,293.1499938964844,1.0,-22843.908203125,296.5473022460937,0.9476985335350036,1.0,0.9513850212097168,293.2278747558594,297.1499938964844,293.1499938964844,0.2225210815668106,-22522.208984375,304.1695861816406,0.4860919117927551,0.1362891942262649,0.678000271320343,276.66845703125,291.1499938964844,257.4652404785156,256.4932861328125,276.6781616210937,293.2904663085937,276.72930908203125,1.0,0.7428784370422363,0.0,1.0,1.0,1.0,-3.302946090698242,1.5316431522369385,1.7713029384613037,0.7893578410148621,0.0,0.0,1.0,415.4052734375,410.0,489.7911376953125,-5950.47900390625,4391.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4497985839844,304.46844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,5857.50341796875,18000.0,0.0,0.0,0.0004428745014593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771518871188163,0.0771533176302909,-1.4299877193479915e-06,0.0,4.4946133925805043e-07,0.0,0.0,1.064734935760498,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
639060,293.6268920898437,297.1499938964844,293.1499938964844,0.4583515226840973,-7515.80810546875,304.50762939453125,0.6347103118896484,0.2908042669296264,0.2764769196510315,293.3727722167969,297.1499938964844,293.1499938964844,0.1496287584304809,-3440.793701171875,304.27130126953125,0.4617120921611786,0.119203582406044,0.1279176473617553,292.81182861328125,297.1499938964844,293.1499938964844,1.0,-14705.244140625,299.3220520019531,0.946240484714508,1.0,0.7027853727340698,292.3719482421875,297.1499938964844,293.1499938964844,1.0,-19909.708984375,299.3220520019531,0.946240484714508,1.0,0.951514482498169,293.2434387207031,297.1499938964844,293.1499938964844,0.1674076616764068,-17817.44921875,304.2501525878906,0.481275200843811,0.1312554478645324,0.6629974842071533,281.9927062988281,291.1499938964844,257.56085205078125,256.57342529296875,276.7621765136719,293.34783935546875,282.0435791015625,1.0,0.739716649055481,0.0,1.0,1.0,1.0,-3.268347978591919,1.5147942304611206,1.7535537481307983,0.7805665135383606,0.0,0.0,1.0,416.8648986816406,410.0,4189.11474609375,-22107.568359375,4310.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3389587402344,299.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,9399.4208984375,18000.0,0.0,0.0,0.0867816284298896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848981499671936,0.9849061965942384,-8.016138963284902e-06,0.0,8.807232370600104e-05,0.0,0.0,106.2823715209961,0.0,0.0,0.0,0.5538813471794128,4.0,0.0,1.0
639120,293.6268920898437,297.1499938964844,293.1499938964844,0.4583515226840973,-7515.80810546875,304.50762939453125,0.6347103118896484,0.2908042669296264,0.2764769196510315,293.3727722167969,297.1499938964844,293.1499938964844,0.1496287584304809,-3440.793701171875,304.27130126953125,0.4617120921611786,0.119203582406044,0.1279176473617553,292.81182861328125,297.1499938964844,293.1499938964844,1.0,-14705.244140625,299.3220520019531,0.946240484714508,1.0,0.7027853727340698,292.3719482421875,297.1499938964844,293.1499938964844,1.0,-19909.708984375,299.3220520019531,0.946240484714508,1.0,0.951514482498169,293.2434387207031,297.1499938964844,293.1499938964844,0.1674076616764068,-17817.44921875,304.2501525878906,0.481275200843811,0.1312554478645324,0.6629974842071533,281.9927062988281,291.1499938964844,257.56085205078125,256.57342529296875,276.7621765136719,293.34783935546875,282.0435791015625,1.0,0.739716649055481,0.0,1.0,1.0,1.0,-3.268347978591919,1.5147942304611206,1.7535537481307983,0.7805665135383606,0.0,0.0,1.0,416.8648986816406,410.0,4189.11474609375,-22107.568359375,4310.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3389587402344,299.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,9399.4208984375,18000.0,0.0,0.0,0.0867816284298896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848981499671936,0.9849061965942384,-8.016138963284902e-06,0.0,8.807232370600104e-05,0.0,0.0,106.2823715209961,0.0,0.0,0.0,0.5538813471794128,4.0,0.0,1.0
639180,293.619140625,297.1499938964844,293.1499938964844,0.4243258237838745,-7128.03662109375,304.4438171386719,0.6260802745819092,0.2802820205688476,0.2670873403549194,293.3750915527344,297.1499938964844,293.1499938964844,0.1384512484073639,-3241.204345703125,304.2491760253906,0.4481497704982757,0.1130933612585067,0.1225245743989944,293.01171875,297.1499938964844,293.1499938964844,1.0,-14566.8916015625,299.5057067871094,0.9430885910987854,1.0,0.7029901742935181,292.5596923828125,297.1499938964844,293.1499938964844,1.0,-19722.392578125,299.5057067871094,0.9430885910987854,1.0,0.9517918229103088,293.2772216796875,297.1499938964844,293.1499938964844,0.1517805308103561,-16512.39453125,304.24237060546875,0.4667682945728302,0.1220224723219871,0.6243776082992554,282.3635559082031,291.1499938964844,257.65533447265625,256.6523132324219,276.8498229980469,293.4003601074219,282.358154296875,1.0,0.7345096468925476,0.0,1.0,1.0,1.0,-3.2047247886657715,1.483889102935791,1.72083580493927,0.7639192938804626,0.0,0.0,1.0,420.5519104003906,410.0,1461.4381103515625,-19010.228515625,4171.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.3081970214844,295.6759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,15237.4833984375,18000.0,0.0,0.0,0.1915155798196792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2555081844329834,1.2555211782455444,-1.3018021491006948e-05,0.0,0.00019436396542,0.0,0.0,220.04617309570312,0.0,0.0,0.0,0.6901101469993591,4.0,0.0,1.0
639240,293.619140625,297.1499938964844,293.1499938964844,0.4243258237838745,-7128.03662109375,304.4438171386719,0.6260802745819092,0.2802820205688476,0.2670873403549194,293.3750915527344,297.1499938964844,293.1499938964844,0.1384512484073639,-3241.204345703125,304.2491760253906,0.4481497704982757,0.1130933612585067,0.1225245743989944,293.01171875,297.1499938964844,293.1499938964844,1.0,-14566.8916015625,299.5057067871094,0.9430885910987854,1.0,0.7029901742935181,292.5596923828125,297.1499938964844,293.1499938964844,1.0,-19722.392578125,299.5057067871094,0.9430885910987854,1.0,0.9517918229103088,293.2772216796875,297.1499938964844,293.1499938964844,0.1517805308103561,-16512.39453125,304.24237060546875,0.4667682945728302,0.1220224723219871,0.6243776082992554,282.3635559082031,291.1499938964844,257.65533447265625,256.6523132324219,276.8498229980469,293.4003601074219,282.358154296875,1.0,0.7345096468925476,0.0,1.0,1.0,1.0,-3.2047247886657715,1.483889102935791,1.72083580493927,0.7639192938804626,0.0,0.0,1.0,420.5519104003906,410.0,1461.4381103515625,-19010.228515625,4171.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.3081970214844,295.6759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,15237.4833984375,18000.0,0.0,0.0,0.1915155798196792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2555081844329834,1.2555211782455444,-1.3018021491006948e-05,0.0,0.00019436396542,0.0,0.0,220.04617309570312,0.0,0.0,0.0,0.6901101469993591,4.0,0.0,1.0
639300,293.6136474609375,297.1499938964844,293.1499938964844,0.4150878489017486,-7030.04443359375,304.4072570800781,0.6222201585769653,0.2754179835319519,0.2626942098140716,293.3765563964844,297.1499938964844,293.1499938964844,0.134767398238182,-3177.667724609375,304.2378845214844,0.4415923655033111,0.1099574789404869,0.1196530684828758,293.0574645996094,297.1499938964844,293.1499938964844,1.0,-14607.1376953125,299.4546203613281,0.9420318007469176,1.0,0.703062117099762,292.5985412597656,297.1499938964844,293.1499938964844,1.0,-19776.8828125,299.4546203613281,0.9420318007469176,1.0,0.9518892168998718,293.2890014648437,297.1499938964844,293.1499938964844,0.1465478092432022,-16084.34375,304.2350769042969,0.4579918086528778,0.1180969476699829,0.6057111024856567,282.26788330078125,291.1499938964844,257.7021484375,256.6913146972656,276.8851013183594,293.411376953125,282.25909423828125,1.0,0.7316073775291443,0.0,1.0,1.0,1.0,-3.173741817474365,1.468859314918518,1.7048825025558472,0.7556664347648621,0.0,0.0,1.0,421.4049682617188,410.0,688.4241943359375,-17636.875,4099.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4997863769531,294.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,16499.275390625,19080.0,0.0,0.0,0.2392119020223617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3064584732055664,1.3064725399017334,-1.409603555657668e-05,0.0,0.0002427696745144,0.0,0.0,247.9375,0.0,0.0,0.0,0.7307313680648804,4.0,0.0,1.0
639360,293.6070556640625,297.1499938964844,293.1499938964844,0.4063767790794372,-6934.51513671875,304.3764038085937,0.6186861991882324,0.2708413600921631,0.2585183084011078,293.37762451171875,297.1499938964844,293.1499938964844,0.1309917867183685,-3111.255615234375,304.2287902832031,0.4354593157768249,0.1068753451108932,0.1167610511183738,293.0830993652344,297.1499938964844,293.1499938964844,1.0,-14641.1787109375,299.41082763671875,0.941420078277588,1.0,0.7031065821647644,292.61883544921875,297.1499938964844,293.1499938964844,1.0,-19822.970703125,299.41082763671875,0.941420078277588,1.0,0.951949417591095,293.29638671875,297.1499938964844,293.1499938964844,0.142105221748352,-15718.509765625,304.2276916503906,0.4506864845752716,0.1148795560002327,0.5899190306663513,282.18426513671875,291.1499938964844,257.7486877441406,256.7299499511719,276.9139404296875,293.4122009277344,282.17755126953125,1.0,0.7287726402282715,0.0,1.0,1.0,1.0,-3.14637303352356,1.4555844068527222,1.6907886266708374,0.7483417391777039,0.0,0.0,1.0,421.5142822265625,410.0,284.1455993652344,-16806.265625,4033.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3385314941406,293.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.685546875,19080.0,0.0,0.0,0.2833844721317291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361647605895996,1.361662983894348,-1.5312116374843754e-05,0.0,0.0002875992213375,0.0,0.0,280.704833984375,0.0,0.0,0.0,0.7452473044395447,4.0,0.0,1.0
639420,293.59112548828125,297.1499938964844,293.1499938964844,0.389504998922348,-6739.67138671875,304.32965087890625,0.6122693419456482,0.2624822854995727,0.2508376240730285,293.3780517578125,297.1499938964844,293.1499938964844,0.1232513338327407,-2971.212158203125,304.2156066894531,0.4245589673519134,0.1010163053870201,0.1111510023474693,293.1064758300781,297.1499938964844,293.1499938964844,1.0,-14675.236328125,299.36639404296875,0.9410488605499268,0.999828040599823,0.7031282186508179,292.6374206542969,297.1499938964844,293.1499938964844,1.0,-19869.26171875,299.3662414550781,0.941055417060852,1.0,0.9519961476325988,293.3015441894531,297.1499938964844,293.1499938964844,0.1351292580366134,-15136.705078125,304.2135009765625,0.4403819143772125,0.1101076751947403,0.5663111209869385,282.0975952148437,291.1499938964844,257.8407592773437,256.8063049316406,276.9634704589844,293.40362548828125,282.0981750488281,1.0,0.7236390113830566,0.0,1.0,1.0,1.0,-3.102078676223755,1.4340940713882446,1.6679844856262207,0.7364618182182312,0.0,0.0,1.0,420.43255615234375,410.0,34.654273986816406,-16085.0205078125,3922.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.5206298828125,292.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18756.505859375,19080.0,0.0,0.0,0.3610168695449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929616212844849,1.3929777145385742,-1.602448355697561e-05,0.0,0.0003663862298708,0.0,0.0,300.5199890136719,0.0,0.0,0.0,0.7609612941741943,4.0,0.0,1.0
639480,293.59112548828125,297.1499938964844,293.1499938964844,0.389504998922348,-6739.67138671875,304.32965087890625,0.6122693419456482,0.2624822854995727,0.2508376240730285,293.3780517578125,297.1499938964844,293.1499938964844,0.1232513338327407,-2971.212158203125,304.2156066894531,0.4245589673519134,0.1010163053870201,0.1111510023474693,293.1064758300781,297.1499938964844,293.1499938964844,1.0,-14675.236328125,299.36639404296875,0.9410488605499268,0.999828040599823,0.7031282186508179,292.6374206542969,297.1499938964844,293.1499938964844,1.0,-19869.26171875,299.3662414550781,0.941055417060852,1.0,0.9519961476325988,293.3015441894531,297.1499938964844,293.1499938964844,0.1351292580366134,-15136.705078125,304.2135009765625,0.4403819143772125,0.1101076751947403,0.5663111209869385,282.0975952148437,291.1499938964844,257.8407592773437,256.8063049316406,276.9634704589844,293.40362548828125,282.0981750488281,1.0,0.7236390113830566,0.0,1.0,1.0,1.0,-3.102078676223755,1.4340940713882446,1.6679844856262207,0.7364618182182312,0.0,0.0,1.0,420.43255615234375,410.0,34.654273986816406,-16085.0205078125,3922.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.5206298828125,292.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18756.505859375,19080.0,0.0,0.0,0.3610168695449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929616212844849,1.3929777145385742,-1.602448355697561e-05,0.0,0.0003663862298708,0.0,0.0,300.5199890136719,0.0,0.0,0.0,0.7609612941741943,4.0,0.0,1.0
639540,293.5733337402344,297.1499938964844,293.1499938964844,0.370828241109848,-6507.3701171875,304.3013000488281,0.6061710119247437,0.254912257194519,0.2439146041870117,293.3763122558594,297.1499938964844,293.1499938964844,0.114924244582653,-2814.036376953125,304.2077331542969,0.4151112139225006,0.0955898389220237,0.1059260666370391,293.1251220703125,297.1499938964844,293.1499938964844,1.0,-14609.0966796875,299.4488830566406,0.9403055906295776,0.9971686005592346,0.7018070220947266,292.6527099609375,297.1499938964844,293.1499938964844,1.0,-19798.30078125,299.4324035644531,0.9409947991371156,1.0,0.952014982700348,293.2998352050781,297.1499938964844,293.1499938964844,0.1289021223783493,-14596.029296875,304.20281982421875,0.4334091246128082,0.106606476008892,0.5495506525039673,282.2225952148437,291.1499938964844,257.9315185546875,256.88134765625,277.00885009765625,293.39166259765625,282.231689453125,1.0,0.7192208170890808,0.0,1.0,1.0,1.0,-3.065753221511841,1.416451930999756,1.649301290512085,0.7267555594444275,0.0,0.0,1.0,419.0788269042969,410.0,164.94363403320312,-16450.8984375,3829.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.0506896972656,293.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18990.44921875,20160.0,0.0,0.0,0.425508439540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401621699333191,1.4016379117965698,-1.6224352293647826e-05,0.0,0.0004318369901739,0.0,0.0,306.15997314453125,0.0,0.0,0.0,0.7803058624267578,4.0,0.0,1.0
639600,293.5733337402344,297.1499938964844,293.1499938964844,0.370828241109848,-6507.3701171875,304.3013000488281,0.6061710119247437,0.254912257194519,0.2439146041870117,293.3763122558594,297.1499938964844,293.1499938964844,0.114924244582653,-2814.036376953125,304.2077331542969,0.4151112139225006,0.0955898389220237,0.1059260666370391,293.1251220703125,297.1499938964844,293.1499938964844,1.0,-14609.0966796875,299.4488830566406,0.9403055906295776,0.9971686005592346,0.7018070220947266,292.6527099609375,297.1499938964844,293.1499938964844,1.0,-19798.30078125,299.4324035644531,0.9409947991371156,1.0,0.952014982700348,293.2998352050781,297.1499938964844,293.1499938964844,0.1289021223783493,-14596.029296875,304.20281982421875,0.4334091246128082,0.106606476008892,0.5495506525039673,282.2225952148437,291.1499938964844,257.9315185546875,256.88134765625,277.00885009765625,293.39166259765625,282.231689453125,1.0,0.7192208170890808,0.0,1.0,1.0,1.0,-3.065753221511841,1.416451930999756,1.649301290512085,0.7267555594444275,0.0,0.0,1.0,419.0788269042969,410.0,164.94363403320312,-16450.8984375,3829.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.0506896972656,293.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18990.44921875,20160.0,0.0,0.0,0.425508439540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401621699333191,1.4016379117965698,-1.6224352293647826e-05,0.0,0.0004318369901739,0.0,0.0,306.15997314453125,0.0,0.0,0.0,0.7803058624267578,4.0,0.0,1.0
