time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639660,293.555419921875,297.1499938964844,293.1499938964844,0.3498749434947967,-6232.73828125,304.2860107421875,0.6001023054122925,0.2478175014257431,0.2374967187643051,293.37310791015625,297.1499938964844,293.1499938964844,0.1061530858278274,-2642.168212890625,304.2031555175781,0.4064992666244507,0.0905002877116203,0.1010642647743225,293.1595153808594,297.1499938964844,293.1499938964844,1.0,-14432.689453125,299.6709289550781,0.938195526599884,0.9908679723739624,0.6982820630073547,292.6802978515625,297.1499938964844,293.1499938964844,1.0,-19608.416015625,299.61114501953125,0.9407120943069458,1.0,0.9520509839057922,293.2965087890625,297.1499938964844,293.1499938964844,0.1222515180706977,-13994.150390625,304.1963806152344,0.4275667369365692,0.1034807339310646,0.5354520082473755,282.5643310546875,291.1499938964844,258.0208740234375,256.9550476074219,277.0526123046875,293.3780212402344,282.58056640625,1.0,0.7152196168899536,0.0,1.0,1.0,1.0,-3.031050682067871,1.3995797634124756,1.631471037864685,0.7175296545028687,0.0,0.0,1.0,418.2672119140625,410.0,402.7900085449219,-17548.05859375,3745.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3076171875,294.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19959.359375,20160.0,0.0,0.0,0.4789938926696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436932921409607,1.4369499683380127,-1.7052132534445263e-05,0.0,0.0004861179040744,0.0,0.0,329.8873291015625,0.0,0.0,0.0,0.7847576141357422,4.0,0.0,1.0
639720,293.555419921875,297.1499938964844,293.1499938964844,0.3498749434947967,-6232.73828125,304.2860107421875,0.6001023054122925,0.2478175014257431,0.2374967187643051,293.37310791015625,297.1499938964844,293.1499938964844,0.1061530858278274,-2642.168212890625,304.2031555175781,0.4064992666244507,0.0905002877116203,0.1010642647743225,293.1595153808594,297.1499938964844,293.1499938964844,1.0,-14432.689453125,299.6709289550781,0.938195526599884,0.9908679723739624,0.6982820630073547,292.6802978515625,297.1499938964844,293.1499938964844,1.0,-19608.416015625,299.61114501953125,0.9407120943069458,1.0,0.9520509839057922,293.2965087890625,297.1499938964844,293.1499938964844,0.1222515180706977,-13994.150390625,304.1963806152344,0.4275667369365692,0.1034807339310646,0.5354520082473755,282.5643310546875,291.1499938964844,258.0208740234375,256.9550476074219,277.0526123046875,293.3780212402344,282.58056640625,1.0,0.7152196168899536,0.0,1.0,1.0,1.0,-3.031050682067871,1.3995797634124756,1.631471037864685,0.7175296545028687,0.0,0.0,1.0,418.2672119140625,410.0,402.7900085449219,-17548.05859375,3745.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3076171875,294.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19959.359375,20160.0,0.0,0.0,0.4789938926696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436932921409607,1.4369499683380127,-1.7052132534445263e-05,0.0,0.0004861179040744,0.0,0.0,329.8873291015625,0.0,0.0,0.0,0.7847576141357422,4.0,0.0,1.0
639780,293.53826904296875,297.1499938964844,293.1499938964844,0.3284534513950348,-5942.5283203125,304.2764892578125,0.5938410758972168,0.2410268932580948,0.2314101457595825,293.3691711425781,297.1499938964844,293.1499938964844,0.0975452214479446,-2468.577880859375,304.1997985839844,0.397895872592926,0.0856448262929916,0.0964778885245323,293.2126770019531,297.1499938964844,293.1499938964844,1.0,-14179.65234375,299.989013671875,0.9340320229530334,0.9798889756202698,0.6916293501853943,292.7216186523437,297.1499938964844,293.1499938964844,1.0,-19357.185546875,299.8482360839844,0.9400386810302734,1.0,0.9521196484565736,293.2940673828125,297.1499938964844,293.1499938964844,0.1152005717158317,-13338.96875,304.1927490234375,0.421735942363739,0.1002715304493904,0.521491289138794,283.0192565917969,291.1499938964844,258.1087646484375,257.02734375,277.0984191894531,293.36737060546875,283.0396728515625,1.0,0.7112595438957214,0.0,1.0,1.0,1.0,-2.9935269355773926,1.3813217878341677,1.6122050285339355,0.7075791954994202,0.0,0.0,1.0,418.1676330566406,410.0,579.8889770507812,-18820.876953125,3659.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.9366149902344,295.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.818359375,20160.0,0.0,0.0,0.5228905081748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421952962875366,1.442212462425232,-1.7177260815515183e-05,0.0,0.0005306673701852,0.0,0.0,333.5250244140625,0.0,0.0,0.0,0.7873945832252502,4.0,0.0,1.0
639840,293.53826904296875,297.1499938964844,293.1499938964844,0.3284534513950348,-5942.5283203125,304.2764892578125,0.5938410758972168,0.2410268932580948,0.2314101457595825,293.3691711425781,297.1499938964844,293.1499938964844,0.0975452214479446,-2468.577880859375,304.1997985839844,0.397895872592926,0.0856448262929916,0.0964778885245323,293.2126770019531,297.1499938964844,293.1499938964844,1.0,-14179.65234375,299.989013671875,0.9340320229530334,0.9798889756202698,0.6916293501853943,292.7216186523437,297.1499938964844,293.1499938964844,1.0,-19357.185546875,299.8482360839844,0.9400386810302734,1.0,0.9521196484565736,293.2940673828125,297.1499938964844,293.1499938964844,0.1152005717158317,-13338.96875,304.1927490234375,0.421735942363739,0.1002715304493904,0.521491289138794,283.0192565917969,291.1499938964844,258.1087646484375,257.02734375,277.0984191894531,293.36737060546875,283.0396728515625,1.0,0.7112595438957214,0.0,1.0,1.0,1.0,-2.9935269355773926,1.3813217878341677,1.6122050285339355,0.7075791954994202,0.0,0.0,1.0,418.1676330566406,410.0,579.8889770507812,-18820.876953125,3659.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.9366149902344,295.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.818359375,20160.0,0.0,0.0,0.5228905081748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421952962875366,1.442212462425232,-1.7177260815515183e-05,0.0,0.0005306673701852,0.0,0.0,333.5250244140625,0.0,0.0,0.0,0.7873945832252502,4.0,0.0,1.0
639900,293.530029296875,297.1499938964844,293.1499938964844,0.3177360296249389,-5794.1630859375,304.2729797363281,0.5906388759613037,0.237724095582962,0.2284619063138961,293.3670349121094,297.1499938964844,293.1499938964844,0.0933365151286125,-2382.20654296875,304.1983947753906,0.3932264745235443,0.0832903906702995,0.0942646116018295,293.2455749511719,297.1499938964844,293.1499938964844,1.0,-14028.763671875,300.1784362792969,0.9311805963516236,0.9726404547691344,0.6871002912521362,292.74658203125,297.1499938964844,293.1499938964844,1.0,-19214.52734375,299.9830017089844,0.9395869970321656,1.0,0.9521638751029968,293.2932434082031,297.1499938964844,293.1499938964844,0.1115358918905258,-12992.740234375,304.191650390625,0.4187508523464203,0.0986079275608062,0.5142909288406372,283.278076171875,291.1499938964844,258.1521301269531,257.0629577636719,277.12310791015625,293.3648376464844,283.29998779296875,1.0,0.709218442440033,0.0,1.0,1.0,1.0,-2.9732775688171387,1.371465802192688,1.6018118858337402,0.7022098302841187,0.0,0.0,1.0,418.30560302734375,410.0,647.8569946289062,-19491.130859375,3615.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.8151550292969,296.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,20131.875,21240.0,0.0,0.0,0.5416521430015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443129539489746,1.4431467056274414,-1.7199521607835777e-05,0.0,0.0005497080856002,0.0,0.0,334.173583984375,0.0,0.0,0.0,0.8028625249862671,4.0,0.0,1.0
639960,293.52203369140625,297.1499938964844,293.1499938964844,0.3067645728588104,-5639.83642578125,304.27056884765625,0.5874047875404358,0.2344809919595718,0.2255711108446121,293.3647766113281,297.1499938964844,293.1499938964844,0.0891023501753807,-2294.6259765625,304.1972961425781,0.3880335092544555,0.0809834003448486,0.0921021923422813,293.2826843261719,297.1499938964844,293.1499938964844,1.0,-13855.919921875,300.39532470703125,0.9278334975242616,0.9641514420509338,0.6817613840103149,292.77490234375,297.1499938964844,293.1499938964844,1.0,-19052.55078125,300.1359558105469,0.9390853047370912,1.0,0.9522125720977784,293.2925720214844,297.1499938964844,293.1499938964844,0.1077143475413322,-12627.048828125,304.1910095214844,0.4157507121562958,0.0969251915812492,0.5069794654846191,283.5717163085937,291.1499938964844,258.19512939453125,257.0982360839844,277.1479187011719,293.36212158203125,283.595703125,1.0,0.7071167230606079,0.0,1.0,1.0,1.0,-2.952057361602783,1.3611350059509275,1.590922236442566,0.6965816020965576,0.0,0.0,1.0,418.5167236328125,410.0,728.4783325195312,-20269.4921875,3569.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.6920166015625,297.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.373046875,21240.0,0.0,0.0,0.558674156665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702401161193848,1.4702578783035278,-1.7851809388957918e-05,0.0,0.0005669832462444,0.0,0.0,353.3630065917969,0.0,0.0,0.0,0.8031663298606873,4.0,0.0,1.0
640020,293.50653076171875,297.1499938964844,293.1499938964844,0.2860303819179535,-5343.3837890625,304.2649230957031,0.5809155702590942,0.2282019108533859,0.2199701815843582,293.3601989746094,297.1499938964844,293.1499938964844,0.0810055956244468,-2127.632568359375,304.1950378417969,0.377005010843277,0.0764727815985679,0.0878934413194656,293.3651428222656,297.1499938964844,293.1499938964844,1.0,-13490.076171875,300.85357666015625,0.9197717308998108,0.9440809488296508,0.6686921715736389,292.8391418457031,297.1499938964844,293.1499938964844,1.0,-18732.4375,300.4385986328125,0.938009798526764,1.0,0.9523168802261353,293.291259765625,297.1499938964844,293.1499938964844,0.1003748252987861,-11915.62890625,304.1895751953125,0.4098464548587799,0.0935799330472946,0.4923723340034485,284.1537780761719,291.1499938964844,258.27984619140625,257.1676940917969,277.2079162597656,293.3749084472656,284.1783752441406,1.0,0.7027164101600647,0.0,1.0,1.0,1.0,-2.9071264266967773,1.339257836341858,1.56786847114563,0.6846471428871155,0.0,0.0,1.0,419.0176696777344,410.0,788.8158569335938,-21568.548828125,3473.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.419189453125,298.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21149.095703125,21240.0,0.0,0.0,0.587759792804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791393280029297,1.4791574478149414,-1.806857653718908e-05,0.0,0.0005965014570392,0.0,0.0,359.81866455078125,0.0,0.0,0.0,0.8076183199882507,4.0,0.0,1.0
640080,293.50653076171875,297.1499938964844,293.1499938964844,0.2860303819179535,-5343.3837890625,304.2649230957031,0.5809155702590942,0.2282019108533859,0.2199701815843582,293.3601989746094,297.1499938964844,293.1499938964844,0.0810055956244468,-2127.632568359375,304.1950378417969,0.377005010843277,0.0764727815985679,0.0878934413194656,293.3651428222656,297.1499938964844,293.1499938964844,1.0,-13490.076171875,300.85357666015625,0.9197717308998108,0.9440809488296508,0.6686921715736389,292.8391418457031,297.1499938964844,293.1499938964844,1.0,-18732.4375,300.4385986328125,0.938009798526764,1.0,0.9523168802261353,293.291259765625,297.1499938964844,293.1499938964844,0.1003748252987861,-11915.62890625,304.1895751953125,0.4098464548587799,0.0935799330472946,0.4923723340034485,284.1537780761719,291.1499938964844,258.27984619140625,257.1676940917969,277.2079162597656,293.3749084472656,284.1783752441406,1.0,0.7027164101600647,0.0,1.0,1.0,1.0,-2.9071264266967773,1.339257836341858,1.56786847114563,0.6846471428871155,0.0,0.0,1.0,419.0176696777344,410.0,788.8158569335938,-21568.548828125,3473.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.419189453125,298.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21149.095703125,21240.0,0.0,0.0,0.587759792804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791393280029297,1.4791574478149414,-1.806857653718908e-05,0.0,0.0005965014570392,0.0,0.0,359.81866455078125,0.0,0.0,0.0,0.8076183199882507,4.0,0.0,1.0
640140,293.49151611328125,297.1499938964844,293.1499938964844,0.2666812539100647,-5060.357421875,304.25885009765625,0.5745452642440796,0.2222102880477905,0.2146212309598922,293.35565185546875,297.1499938964844,293.1499938964844,0.0731968656182289,-1968.94970703125,304.19305419921875,0.3657916188240051,0.0720690488815307,0.0837899819016456,293.4430236816406,297.1499938964844,293.1499938964844,1.0,-13111.4365234375,301.3275146484375,0.9111469984054564,0.9228225946426392,0.6542367935180664,292.9085693359375,297.1499938964844,293.1499938964844,1.0,-18411.451171875,300.7421264648437,0.9369986653327942,1.0,0.9524165987968444,293.29034423828125,297.1499938964844,293.1499938964844,0.0933233201503753,-11221.1298828125,304.1881408691406,0.4039722084999084,0.0901862904429435,0.4776418507099151,284.73748779296875,291.1499938964844,258.3628845214844,257.2356872558594,277.2772827148437,293.40496826171875,284.76220703125,1.0,0.6981378793716431,0.0,1.0,1.0,1.0,-2.860805034637451,1.316700100898743,1.544104814529419,0.6723172068595886,0.0,0.0,1.0,419.3682861328125,410.0,806.1890258789062,-22734.0,3376.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0696105957031,300.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.134765625,22320.0,0.0,0.0,0.6108386516571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481481909751892,1.4815000295639038,-1.812585105653852e-05,0.0,0.0006199235795065,0.0,0.0,361.5308837890625,0.0,0.0,0.0,0.8237901926040649,4.0,0.0,1.0
640200,293.49151611328125,297.1499938964844,293.1499938964844,0.2666812539100647,-5060.357421875,304.25885009765625,0.5745452642440796,0.2222102880477905,0.2146212309598922,293.35565185546875,297.1499938964844,293.1499938964844,0.0731968656182289,-1968.94970703125,304.19305419921875,0.3657916188240051,0.0720690488815307,0.0837899819016456,293.4430236816406,297.1499938964844,293.1499938964844,1.0,-13111.4365234375,301.3275146484375,0.9111469984054564,0.9228225946426392,0.6542367935180664,292.9085693359375,297.1499938964844,293.1499938964844,1.0,-18411.451171875,300.7421264648437,0.9369986653327942,1.0,0.9524165987968444,293.29034423828125,297.1499938964844,293.1499938964844,0.0933233201503753,-11221.1298828125,304.1881408691406,0.4039722084999084,0.0901862904429435,0.4776418507099151,284.73748779296875,291.1499938964844,258.3628845214844,257.2356872558594,277.2772827148437,293.40496826171875,284.76220703125,1.0,0.6981378793716431,0.0,1.0,1.0,1.0,-2.860805034637451,1.316700100898743,1.544104814529419,0.6723172068595886,0.0,0.0,1.0,419.3682861328125,410.0,806.1890258789062,-22734.0,3376.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0696105957031,300.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.134765625,22320.0,0.0,0.0,0.6108386516571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481481909751892,1.4815000295639038,-1.812585105653852e-05,0.0,0.0006199235795065,0.0,0.0,361.5308837890625,0.0,0.0,0.0,0.8237901926040649,4.0,0.0,1.0
640260,293.4770812988281,297.1499938964844,293.1499938964844,0.2483839392662048,-4786.2880859375,304.25299072265625,0.5683358311653137,0.2164885997772216,0.2095094472169876,293.351318359375,297.1499938964844,293.1499938964844,0.0654811710119247,-1816.01611328125,304.1915588378906,0.3544228971004486,0.0677344501018524,0.0797509998083114,293.5116271972656,297.1499938964844,293.1499938964844,1.0,-12727.1171875,301.80877685546875,0.9029362201690674,0.9014777541160583,0.6396581530570984,292.9817199707031,297.1499938964844,293.1499938964844,1.0,-18081.302734375,301.0543212890625,0.9360842704772948,1.0,0.952508509159088,293.2900085449219,297.1499938964844,293.1499938964844,0.0863424986600875,-10529.06640625,304.1870422363281,0.3977420032024383,0.0867006555199623,0.4624970555305481,285.3377990722656,291.1499938964844,258.4441223144531,257.3022155761719,277.3458557128906,293.43389892578125,285.3623352050781,1.0,0.6934782862663269,0.0,1.0,1.0,1.0,-2.8141930103302,1.2939941883087158,1.5201988220214844,0.6599035859107971,0.0,0.0,1.0,419.5436096191406,410.0,818.8048706054688,-23888.595703125,3279.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5603332519531,301.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.77734375,22320.0,0.0,0.0,0.6292175054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513693928718567,1.5137128829956057,-1.892264663183596e-05,0.0,0.0006385758169926,0.0,0.0,385.6300048828125,0.0,0.0,0.0,0.8266052007675171,4.0,0.0,1.0
640320,293.4770812988281,297.1499938964844,293.1499938964844,0.2483839392662048,-4786.2880859375,304.25299072265625,0.5683358311653137,0.2164885997772216,0.2095094472169876,293.351318359375,297.1499938964844,293.1499938964844,0.0654811710119247,-1816.01611328125,304.1915588378906,0.3544228971004486,0.0677344501018524,0.0797509998083114,293.5116271972656,297.1499938964844,293.1499938964844,1.0,-12727.1171875,301.80877685546875,0.9029362201690674,0.9014777541160583,0.6396581530570984,292.9817199707031,297.1499938964844,293.1499938964844,1.0,-18081.302734375,301.0543212890625,0.9360842704772948,1.0,0.952508509159088,293.2900085449219,297.1499938964844,293.1499938964844,0.0863424986600875,-10529.06640625,304.1870422363281,0.3977420032024383,0.0867006555199623,0.4624970555305481,285.3377990722656,291.1499938964844,258.4441223144531,257.3022155761719,277.3458557128906,293.43389892578125,285.3623352050781,1.0,0.6934782862663269,0.0,1.0,1.0,1.0,-2.8141930103302,1.2939941883087158,1.5201988220214844,0.6599035859107971,0.0,0.0,1.0,419.5436096191406,410.0,818.8048706054688,-23888.595703125,3279.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5603332519531,301.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.77734375,22320.0,0.0,0.0,0.6292175054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513693928718567,1.5137128829956057,-1.892264663183596e-05,0.0,0.0006385758169926,0.0,0.0,385.6300048828125,0.0,0.0,0.0,0.8266052007675171,4.0,0.0,1.0
640380,293.4631042480469,297.1499938964844,293.1499938964844,0.2321516424417495,-4538.53662109375,304.2456970214844,0.5622948408126831,0.2110330760478973,0.2046312391757965,293.3472595214844,297.1499938964844,293.1499938964844,0.0581214092671871,-1675.3448486328125,304.1899719238281,0.3429653346538543,0.0634627491235733,0.0757666453719139,293.5702514648437,297.1499938964844,293.1499938964844,1.0,-12367.7158203125,302.2583923339844,0.8951067328453064,0.8804175853729248,0.6251781582832336,293.0548400878906,297.1499938964844,293.1499938964844,1.0,-17782.306640625,301.3371887207031,0.9352325201034546,1.0,0.952595353126526,293.29022216796875,297.1499938964844,293.1499938964844,0.0797167718410492,-9877.669921875,304.18572998046875,0.3905072212219238,0.0831110179424285,0.4468150436878204,285.882080078125,291.1499938964844,258.5235595703125,257.3672180175781,277.4111022949219,293.45703125,285.9051513671875,1.0,0.6887822151184082,0.0,1.0,1.0,1.0,-2.7673959732055664,1.2711929082870483,1.496203064918518,0.6474334001541138,0.0,0.0,1.0,419.6174011230469,410.0,771.0189208984375,-24765.16796875,3184.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9061889648437,303.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,22275.91796875,22320.0,0.0,0.0,0.643376350402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180323123931885,1.518051266670227,-1.9031269403058104e-05,0.0,0.0006529451929964,0.0,0.0,388.9552612304688,0.0,0.0,0.0,0.8287729620933533,4.0,0.0,1.0
640440,293.4631042480469,297.1499938964844,293.1499938964844,0.2321516424417495,-4538.53662109375,304.2456970214844,0.5622948408126831,0.2110330760478973,0.2046312391757965,293.3472595214844,297.1499938964844,293.1499938964844,0.0581214092671871,-1675.3448486328125,304.1899719238281,0.3429653346538543,0.0634627491235733,0.0757666453719139,293.5702514648437,297.1499938964844,293.1499938964844,1.0,-12367.7158203125,302.2583923339844,0.8951067328453064,0.8804175853729248,0.6251781582832336,293.0548400878906,297.1499938964844,293.1499938964844,1.0,-17782.306640625,301.3371887207031,0.9352325201034546,1.0,0.952595353126526,293.29022216796875,297.1499938964844,293.1499938964844,0.0797167718410492,-9877.669921875,304.18572998046875,0.3905072212219238,0.0831110179424285,0.4468150436878204,285.882080078125,291.1499938964844,258.5235595703125,257.3672180175781,277.4111022949219,293.45703125,285.9051513671875,1.0,0.6887822151184082,0.0,1.0,1.0,1.0,-2.7673959732055664,1.2711929082870483,1.496203064918518,0.6474334001541138,0.0,0.0,1.0,419.6174011230469,410.0,771.0189208984375,-24765.16796875,3184.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9061889648437,303.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,22275.91796875,22320.0,0.0,0.0,0.643376350402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180323123931885,1.518051266670227,-1.9031269403058104e-05,0.0,0.0006529451929964,0.0,0.0,388.9552612304688,0.0,0.0,0.0,0.8287729620933533,4.0,0.0,1.0
640500,293.456298828125,297.1499938964844,293.1499938964844,0.2246717065572738,-4422.71044921875,304.2419128417969,0.5593530535697937,0.2084064334630966,0.2022790163755417,293.34527587890625,297.1499938964844,293.1499938964844,0.0545412227511405,-1608.8021240234375,304.189208984375,0.33724045753479,0.0613530799746513,0.0737952217459678,293.59600830078125,297.1499938964844,293.1499938964844,1.0,-12195.5166015625,302.4736633300781,0.8912367820739746,0.8700324296951294,0.6180358529090881,293.09063720703125,297.1499938964844,293.1499938964844,1.0,-17641.23046875,301.4706420898437,0.9348394274711608,1.0,0.9526360034942628,293.2903137207031,297.1499938964844,293.1499938964844,0.0765178501605987,-9566.5087890625,304.18505859375,0.3863595128059387,0.0813188552856445,0.4389128684997558,286.1388854980469,291.1499938964844,258.56256103515625,257.3991394042969,277.4431457519531,293.4678955078125,286.1612548828125,1.0,0.6864404678344727,0.0,1.0,1.0,1.0,-2.7441680431365967,1.2598739862442017,1.4842939376831057,0.6412404775619507,0.0,0.0,1.0,419.60498046875,410.0,744.3504028320312,-25145.517578125,3137.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5267333984375,303.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,22297.603515625,23400.0,0.0,0.0,0.649027943611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187709331512451,1.5187900066375732,-1.904979399114381e-05,0.0,0.0006586808012798,0.0,0.0,389.5233154296875,0.0,0.0,0.0,0.8441420197486877,4.0,0.0,1.0
640560,293.4495544433594,297.1499938964844,293.1499938964844,0.2172502428293228,-4306.29345703125,304.2387084960937,0.5564157962799072,0.2058524489402771,0.1999942660331726,293.3432922363281,297.1499938964844,293.1499938964844,0.0509375259280204,-1542.724853515625,304.1886291503906,0.3315026462078094,0.0592693723738193,0.0718490630388259,293.6201171875,297.1499938964844,293.1499938964844,1.0,-12018.4130859375,302.69512939453125,0.8873069286346436,0.8596465587615967,0.6109395623207092,293.1263732910156,297.1499938964844,293.1499938964844,1.0,-17482.6328125,301.6195068359375,0.9339855909347534,0.9963782429695128,0.9516695141792296,293.2902526855469,297.1499938964844,293.1499938964844,0.0732893571257591,-9254.3642578125,304.1845397949219,0.3820925652980804,0.079548642039299,0.4311001002788543,286.41015625,291.1499938964844,258.6010437011719,257.4306640625,277.47540283203125,293.4783630371094,286.4333190917969,1.0,0.6840640902519226,0.0,1.0,1.0,1.0,-2.720012664794922,1.2480835914611816,1.4719290733337402,0.6348798871040344,0.0,0.0,1.0,419.7320861816406,410.0,749.5538330078125,-25601.244140625,3089.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0952453613281,304.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,23072.330078125,23400.0,0.0,0.0,0.6540122628211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449304580688477,1.5449501276016235,-1.971167694136966e-05,0.0,0.0006637393380515,0.0,0.0,409.9997253417969,0.0,0.0,0.0,0.8438981175422668,4.0,0.0,1.0
640620,293.43621826171875,297.1499938964844,293.1499938964844,0.2039459347724914,-4095.11572265625,304.2312927246094,0.5504127144813538,0.2009682059288025,0.1956778317689895,293.3391418457031,297.1499938964844,293.1499938964844,0.0441899932920932,-1421.675537109375,304.18701171875,0.3199951648712158,0.0552094019949436,0.0681060478091239,293.66339111328125,297.1499938964844,293.1499938964844,1.0,-11684.939453125,303.11181640625,0.8789447546005249,0.8389500975608826,0.5967755317687988,293.19635009765625,297.1499938964844,293.1499938964844,1.0,-17107.787109375,301.9679870605469,0.928027093410492,0.9827839732170104,0.9401649832725524,293.2897644042969,297.1499938964844,293.1499938964844,0.0672858506441116,-8684.0341796875,304.1830444335937,0.3733027875423431,0.0760974809527397,0.4161069691181183,286.90313720703125,291.1499938964844,258.67657470703125,257.4925842285156,277.5422668457031,293.49713134765625,286.9248046875,1.0,0.6787545084953308,0.0,1.0,1.0,1.0,-2.661468744277954,1.219530463218689,1.441938400268555,0.619350254535675,0.0,0.0,1.0,420.8509826660156,410.0,700.3448486328125,-26135.88671875,2980.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13427734375,305.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,23316.431640625,23400.0,0.0,0.0,0.6617242693901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553081512451172,1.5531014204025269,-1.992022225749679e-05,0.0,0.0006715659983456,0.0,0.0,416.5235290527344,0.0,0.0,0.0,0.8479657173156738,4.0,0.0,1.0
640680,293.43621826171875,297.1499938964844,293.1499938964844,0.2039459347724914,-4095.11572265625,304.2312927246094,0.5504127144813538,0.2009682059288025,0.1956778317689895,293.3391418457031,297.1499938964844,293.1499938964844,0.0441899932920932,-1421.675537109375,304.18701171875,0.3199951648712158,0.0552094019949436,0.0681060478091239,293.66339111328125,297.1499938964844,293.1499938964844,1.0,-11684.939453125,303.11181640625,0.8789447546005249,0.8389500975608826,0.5967755317687988,293.19635009765625,297.1499938964844,293.1499938964844,1.0,-17107.787109375,301.9679870605469,0.928027093410492,0.9827839732170104,0.9401649832725524,293.2897644042969,297.1499938964844,293.1499938964844,0.0672858506441116,-8684.0341796875,304.1830444335937,0.3733027875423431,0.0760974809527397,0.4161069691181183,286.90313720703125,291.1499938964844,258.67657470703125,257.4925842285156,277.5422668457031,293.49713134765625,286.9248046875,1.0,0.6787545084953308,0.0,1.0,1.0,1.0,-2.661468744277954,1.219530463218689,1.441938400268555,0.619350254535675,0.0,0.0,1.0,420.8509826660156,410.0,700.3448486328125,-26135.88671875,2980.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13427734375,305.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,23316.431640625,23400.0,0.0,0.0,0.6617242693901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553081512451172,1.5531014204025269,-1.992022225749679e-05,0.0,0.0006715659983456,0.0,0.0,416.5235290527344,0.0,0.0,0.0,0.8479657173156738,4.0,0.0,1.0
640740,293.4233703613281,297.1499938964844,293.1499938964844,0.1919610500335693,-3901.512451171875,304.2242126464844,0.5447651743888855,0.1963224411010742,0.1915607452392578,293.3350830078125,297.1499938964844,293.1499938964844,0.0378498807549476,-1309.2899169921875,304.18524169921875,0.3083371818065643,0.0512427873909473,0.0644336864352226,293.6999816894531,297.1499938964844,293.1499938964844,1.0,-11367.5302734375,303.5079650878906,0.8708605766296387,0.8185147643089294,0.5827579498291016,293.2628173828125,297.1499938964844,293.1499938964844,1.0,-16738.591796875,302.310546875,0.9216395616531372,0.9681271314620972,0.9269219636917114,293.2888488769531,297.1499938964844,293.1499938964844,0.0615764558315277,-8155.10009765625,304.1815490722656,0.3645832538604736,0.0727430433034896,0.4014205038547516,287.3603210449219,291.1499938964844,258.75,257.55291748046875,277.607421875,293.51202392578125,287.3809814453125,1.0,0.6731517910957336,0.0,1.0,1.0,1.0,-2.601703643798828,1.1903902292251587,1.411313533782959,0.6034493446350098,0.0,0.0,1.0,421.4458923339844,410.0,652.3217163085938,-26527.818359375,2869.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07342529296875,305.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.6664703488349915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006763826822862,0.0,0.0,418.1954650878906,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
640800,293.4233703613281,297.1499938964844,293.1499938964844,0.1919610500335693,-3901.512451171875,304.2242126464844,0.5447651743888855,0.1963224411010742,0.1915607452392578,293.3350830078125,297.1499938964844,293.1499938964844,0.0378498807549476,-1309.2899169921875,304.18524169921875,0.3083371818065643,0.0512427873909473,0.0644336864352226,293.6999816894531,297.1499938964844,293.1499938964844,1.0,-11367.5302734375,303.5079650878906,0.8708605766296387,0.8185147643089294,0.5827579498291016,293.2628173828125,297.1499938964844,293.1499938964844,1.0,-16738.591796875,302.310546875,0.9216395616531372,0.9681271314620972,0.9269219636917114,293.2888488769531,297.1499938964844,293.1499938964844,0.0615764558315277,-8155.10009765625,304.1815490722656,0.3645832538604736,0.0727430433034896,0.4014205038547516,287.3603210449219,291.1499938964844,258.75,257.55291748046875,277.607421875,293.51202392578125,287.3809814453125,1.0,0.6731517910957336,0.0,1.0,1.0,1.0,-2.601703643798828,1.1903902292251587,1.411313533782959,0.6034493446350098,0.0,0.0,1.0,421.4458923339844,410.0,652.3217163085938,-26527.818359375,2869.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07342529296875,305.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.6664703488349915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006763826822862,0.0,0.0,418.1954650878906,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
640860,293.410888671875,297.1499938964844,293.1499938964844,0.180679053068161,-3715.64599609375,304.2182312011719,0.5395246744155884,0.1919288337230682,0.1876430213451385,293.3313293457031,297.1499938964844,293.1499938964844,0.0333030670881271,-1228.7342529296875,304.1347351074219,0.301186054944992,0.050000000745058,0.0624022334814071,293.73193359375,297.1499938964844,293.1499938964844,1.0,-11049.8740234375,303.90435791015625,0.8630549311637878,0.7980948686599731,0.5687787532806396,293.327392578125,297.1499938964844,293.1499938964844,1.0,-16358.16015625,302.6631774902344,0.915158212184906,0.9521798491477966,0.912520706653595,293.28717041015625,297.1499938964844,293.1499938964844,0.0560182742774486,-7652.03125,304.1802673339844,0.356182724237442,0.0695642009377479,0.3873280584812164,287.822021484375,291.1499938964844,258.8217163085937,257.6117553710937,277.6732177734375,293.529052734375,287.84234619140625,1.0,0.6675132513046265,0.0,1.0,1.0,1.0,-2.54351806640625,1.162029504776001,1.381488561630249,0.5879343748092651,0.0,0.0,1.0,421.4937133789063,410.0,636.619384765625,-26939.048828125,2761.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.879150390625,306.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.236328125,24480.0,0.0,0.0,0.6690690517425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586127758026123,1.5861485004425049,-2.077696262858808e-05,0.0,0.0006790200131945,0.0,0.0,443.6816711425781,0.0,0.0,0.0,0.8661223649978638,4.0,0.0,1.0
640920,293.410888671875,297.1499938964844,293.1499938964844,0.180679053068161,-3715.64599609375,304.2182312011719,0.5395246744155884,0.1919288337230682,0.1876430213451385,293.3313293457031,297.1499938964844,293.1499938964844,0.0333030670881271,-1228.7342529296875,304.1347351074219,0.301186054944992,0.050000000745058,0.0624022334814071,293.73193359375,297.1499938964844,293.1499938964844,1.0,-11049.8740234375,303.90435791015625,0.8630549311637878,0.7980948686599731,0.5687787532806396,293.327392578125,297.1499938964844,293.1499938964844,1.0,-16358.16015625,302.6631774902344,0.915158212184906,0.9521798491477966,0.912520706653595,293.28717041015625,297.1499938964844,293.1499938964844,0.0560182742774486,-7652.03125,304.1802673339844,0.356182724237442,0.0695642009377479,0.3873280584812164,287.822021484375,291.1499938964844,258.8217163085937,257.6117553710937,277.6732177734375,293.529052734375,287.84234619140625,1.0,0.6675132513046265,0.0,1.0,1.0,1.0,-2.54351806640625,1.162029504776001,1.381488561630249,0.5879343748092651,0.0,0.0,1.0,421.4937133789063,410.0,636.619384765625,-26939.048828125,2761.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.879150390625,306.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.236328125,24480.0,0.0,0.0,0.6690690517425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586127758026123,1.5861485004425049,-2.077696262858808e-05,0.0,0.0006790200131945,0.0,0.0,443.6816711425781,0.0,0.0,0.0,0.8661223649978638,4.0,0.0,1.0
640980,293.3986511230469,297.1499938964844,293.1499938964844,0.1708292514085769,-3551.1484375,304.2119140625,0.5346868634223938,0.1878007799386978,0.1839396804571151,293.3318176269531,297.1499938964844,293.1499938964844,0.031315729022026,-1192.50341796875,304.0504455566406,0.3009104430675506,0.050000000745058,0.0624426715075969,293.7518615722656,297.1499938964844,293.1499938964844,0.9728174209594728,-10659.4013671875,304.1190795898437,0.8557244539260864,0.7792607545852661,0.5553100109100342,293.3851623535156,297.1499938964844,293.1499938964844,1.0,-16004.71875,302.9901733398437,0.9088109731674194,0.9359533786773682,0.8974603414535522,293.2850646972656,297.1499938964844,293.1499938964844,0.0509043484926223,-7201.57470703125,304.1787109375,0.3481066524982452,0.0665154159069061,0.373796135187149,288.226318359375,291.1499938964844,258.8921203613281,257.669189453125,277.7380676269531,293.5462951660156,288.2450866699219,1.0,0.6620596051216125,0.0,1.0,1.0,1.0,-2.4885778427124023,1.13525652885437,1.3533213138580322,0.5732812285423279,0.0,0.0,1.0,421.1561279296875,410.0,579.4475708007812,-27139.716796875,2661.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5899658203125,307.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.876953125,24480.0,0.0,0.0,0.669592559337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900570154190063,1.5900778770446775,-2.08800302061718e-05,0.0,0.0006795513327233,0.0,0.0,446.98724365234375,0.0,0.0,0.0,0.868080735206604,4.0,0.0,1.0
641040,293.3986511230469,297.1499938964844,293.1499938964844,0.1708292514085769,-3551.1484375,304.2119140625,0.5346868634223938,0.1878007799386978,0.1839396804571151,293.3318176269531,297.1499938964844,293.1499938964844,0.031315729022026,-1192.50341796875,304.0504455566406,0.3009104430675506,0.050000000745058,0.0624426715075969,293.7518615722656,297.1499938964844,293.1499938964844,0.9728174209594728,-10659.4013671875,304.1190795898437,0.8557244539260864,0.7792607545852661,0.5553100109100342,293.3851623535156,297.1499938964844,293.1499938964844,1.0,-16004.71875,302.9901733398437,0.9088109731674194,0.9359533786773682,0.8974603414535522,293.2850646972656,297.1499938964844,293.1499938964844,0.0509043484926223,-7201.57470703125,304.1787109375,0.3481066524982452,0.0665154159069061,0.373796135187149,288.226318359375,291.1499938964844,258.8921203613281,257.669189453125,277.7380676269531,293.5462951660156,288.2450866699219,1.0,0.6620596051216125,0.0,1.0,1.0,1.0,-2.4885778427124023,1.13525652885437,1.3533213138580322,0.5732812285423279,0.0,0.0,1.0,421.1561279296875,410.0,579.4475708007812,-27139.716796875,2661.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5899658203125,307.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.876953125,24480.0,0.0,0.0,0.669592559337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900570154190063,1.5900778770446775,-2.08800302061718e-05,0.0,0.0006795513327233,0.0,0.0,446.98724365234375,0.0,0.0,0.0,0.868080735206604,4.0,0.0,1.0
641100,293.39263916015625,297.1499938964844,293.1499938964844,0.1663236618041992,-3475.104736328125,304.2088623046875,0.5324232578277588,0.1858315616846084,0.1821661442518234,293.3339233398437,297.1499938964844,293.1499938964844,0.0303758010268211,-1175.275146484375,304.0043640136719,0.3008361756801605,0.050000000745058,0.0624637492001056,293.752685546875,297.1499938964844,293.1499938964844,0.9519042372703552,-10455.1396484375,304.1625671386719,0.8526791334152222,0.7714737057685852,0.5496364831924438,293.4102478027344,297.1499938964844,293.1499938964844,1.0,-15837.7685546875,303.1445007324219,0.9058687686920166,0.9280467629432678,0.8900638818740845,293.28375244140625,297.1499938964844,293.1499938964844,0.0484828650951385,-6991.80322265625,304.1778869628906,0.3442031145095825,0.0650577545166015,0.3672308027744293,288.4134216308594,291.1499938964844,258.92681884765625,257.6974182128906,277.7680358886719,293.5517578125,288.431396484375,1.0,0.6594529151916504,0.0,1.0,1.0,1.0,-2.462879180908203,1.1227389574050903,1.3401402235031128,0.5664144158363342,0.0,0.0,1.0,420.8410339355469,410.0,551.14208984375,-27214.57421875,2614.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9136047363281,307.82476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.6691470742225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.000679099233821,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
641160,293.3866882324219,297.1499938964844,293.1499938964844,0.1618035733699798,-3397.964111328125,304.2063903808594,0.5302485823631287,0.1839264035224914,0.1804459244012832,293.3370056152344,297.1499938964844,293.1499938964844,0.0293926447629928,-1156.785888671875,303.95635986328125,0.3007744550704956,0.050000000745058,0.0624813511967659,293.7508850097656,297.1499938964844,293.1499938964844,0.930178999900818,-10249.0908203125,304.19970703125,0.8499236702919006,0.7641912698745728,0.544471025466919,293.433349609375,297.1499938964844,293.1499938964844,1.0,-15664.7509765625,303.30450439453125,0.9030790328979492,0.9202125072479248,0.8827835321426392,293.2822570800781,297.1499938964844,293.1499938964844,0.0460703074932098,-6783.46533203125,304.1772155761719,0.3404386341571808,0.0636601969599723,0.3609040379524231,288.6136779785156,291.1499938964844,258.961181640625,257.72528076171875,277.7971496582031,293.556396484375,288.63262939453125,1.0,0.6569395661354065,0.0,1.0,1.0,1.0,-2.4382784366607666,1.1107572317123413,1.3275212049484253,0.5598452091217041,0.0,0.0,1.0,420.48333740234375,398.0,554.5424194335938,-27380.08984375,2570.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19952392578125,308.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25245.994140625,25560.0,0.0,0.0,0.6684685945510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160672903060913,1.6160888671875,-2.156873233616352e-05,0.0,0.0006784106954,0.0,0.0,469.2837524414063,0.0,0.0,0.0,0.882697582244873,4.0,0.0,1.0
641220,293.3746643066406,297.1499938964844,293.1499938964844,0.1536646783351898,-3258.139892578125,304.2011413574219,0.5274562835693359,0.1803650110960006,0.1769982725381851,293.3453674316406,297.1499938964844,293.1499938964844,0.0274298824369907,-1119.7076416015625,303.855224609375,0.3014541864395141,0.050000000745058,0.0622954070568084,293.7431335449219,297.1499938964844,293.1499938964844,0.8894603252410889,-9875.1611328125,304.25030517578125,0.8466992378234863,0.7505264282226562,0.5347196459770203,293.4740905761719,297.1499938964844,293.1499938964844,1.0,-15348.8876953125,303.5962829589844,0.8998262286186218,0.9047617316246032,0.8681419491767883,293.27850341796875,297.1499938964844,293.1499938964844,0.0415314100682735,-6396.580078125,304.1756896972656,0.3342524468898773,0.0610690526664257,0.3480741381645202,288.95965576171875,291.1499938964844,259.0289611816406,257.7799987792969,277.8544921875,293.56402587890625,288.9761047363281,1.0,0.6488451361656189,0.0,1.0,1.0,1.0,-2.3891942501068115,1.0868526697158811,1.3023415803909302,0.5467613935470581,0.0,0.0,1.0,414.1981201171875,386.0,495.6176452636719,-27443.13671875,2460.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041320800781,308.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,25482.900390625,25560.0,0.0,0.0,0.666191577911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236320734024048,1.623653769493103,-2.1771129468106665e-05,0.0,0.0006760997348465,0.0,0.0,475.9048156738281,0.0,0.0,0.0,0.8864638805389404,4.0,0.0,1.0
641280,293.3746643066406,297.1499938964844,293.1499938964844,0.1536646783351898,-3258.139892578125,304.2011413574219,0.5274562835693359,0.1803650110960006,0.1769982725381851,293.3453674316406,297.1499938964844,293.1499938964844,0.0274298824369907,-1119.7076416015625,303.855224609375,0.3014541864395141,0.050000000745058,0.0622954070568084,293.7431335449219,297.1499938964844,293.1499938964844,0.8894603252410889,-9875.1611328125,304.25030517578125,0.8466992378234863,0.7505264282226562,0.5347196459770203,293.4740905761719,297.1499938964844,293.1499938964844,1.0,-15348.8876953125,303.5962829589844,0.8998262286186218,0.9047617316246032,0.8681419491767883,293.27850341796875,297.1499938964844,293.1499938964844,0.0415314100682735,-6396.580078125,304.1756896972656,0.3342524468898773,0.0610690526664257,0.3480741381645202,288.95965576171875,291.1499938964844,259.0289611816406,257.7799987792969,277.8544921875,293.56402587890625,288.9761047363281,1.0,0.6488451361656189,0.0,1.0,1.0,1.0,-2.3891942501068115,1.0868526697158811,1.3023415803909302,0.5467613935470581,0.0,0.0,1.0,414.1981201171875,386.0,495.6176452636719,-27443.13671875,2460.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041320800781,308.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,25482.900390625,25560.0,0.0,0.0,0.666191577911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236320734024048,1.623653769493103,-2.1771129468106665e-05,0.0,0.0006760997348465,0.0,0.0,475.9048156738281,0.0,0.0,0.0,0.8864638805389404,4.0,0.0,1.0
641340,293.36248779296875,297.1499938964844,293.1499938964844,0.1464583426713943,-3132.91748046875,304.1961364746094,0.5257489085197449,0.1771405786275863,0.1737408936023712,293.35546875,297.1499938964844,293.1499938964844,0.0253345817327499,-1085.022705078125,303.7500915527344,0.3026080429553985,0.050000000745058,0.061986643821001,293.7319641113281,297.1499938964844,293.1499938964844,0.8509230613708496,-9530.857421875,304.2806701660156,0.8448681235313416,0.7377637624740601,0.5255555510520935,293.5074768066406,297.1499938964844,293.1499938964844,1.0,-15057.1396484375,303.8652648925781,0.8979230523109436,0.8897730708122253,0.8537982702255249,293.2738952636719,297.1499938964844,293.1499938964844,0.0374288707971572,-6047.587890625,304.1739501953125,0.3291517496109009,0.058742456138134,0.335876852273941,289.2659606933594,291.1499938964844,259.0954284667969,257.8334045410156,277.9096069335937,293.5691223144531,289.28106689453125,1.0,0.6395508050918579,0.0,1.0,1.0,1.0,-2.342015266418457,1.0638933181762695,1.2781219482421875,0.5341616868972778,0.0,0.0,1.0,404.8952941894531,374.0,442.3423156738281,-27431.0,2344.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,309.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.251953125,26640.0,0.0,0.0,0.6626692414283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254899501800537,1.6255117654800415,-2.182098251068965e-05,0.0,0.0006725250277668,0.0,0.0,477.5403747558594,0.0,0.0,0.0,0.9023887515068054,4.0,0.0,1.0
641400,293.36248779296875,297.1499938964844,293.1499938964844,0.1464583426713943,-3132.91748046875,304.1961364746094,0.5257489085197449,0.1771405786275863,0.1737408936023712,293.35546875,297.1499938964844,293.1499938964844,0.0253345817327499,-1085.022705078125,303.7500915527344,0.3026080429553985,0.050000000745058,0.061986643821001,293.7319641113281,297.1499938964844,293.1499938964844,0.8509230613708496,-9530.857421875,304.2806701660156,0.8448681235313416,0.7377637624740601,0.5255555510520935,293.5074768066406,297.1499938964844,293.1499938964844,1.0,-15057.1396484375,303.8652648925781,0.8979230523109436,0.8897730708122253,0.8537982702255249,293.2738952636719,297.1499938964844,293.1499938964844,0.0374288707971572,-6047.587890625,304.1739501953125,0.3291517496109009,0.058742456138134,0.335876852273941,289.2659606933594,291.1499938964844,259.0954284667969,257.8334045410156,277.9096069335937,293.5691223144531,289.28106689453125,1.0,0.6395508050918579,0.0,1.0,1.0,1.0,-2.342015266418457,1.0638933181762695,1.2781219482421875,0.5341616868972778,0.0,0.0,1.0,404.8952941894531,374.0,442.3423156738281,-27431.0,2344.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,309.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.251953125,26640.0,0.0,0.0,0.6626692414283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254899501800537,1.6255117654800415,-2.182098251068965e-05,0.0,0.0006725250277668,0.0,0.0,477.5403747558594,0.0,0.0,0.0,0.9023887515068054,4.0,0.0,1.0
641460,293.3504333496094,297.1499938964844,293.1499938964844,0.1396868973970413,-3013.484130859375,304.1920166015625,0.5247236490249634,0.1742033809423446,0.1706957072019577,293.3664245605469,297.1499938964844,293.1499938964844,0.0237565990537405,-1045.923583984375,303.64306640625,0.3040282726287842,0.050000000745058,0.0616187863051891,293.7189025878906,297.1499938964844,293.1499938964844,0.8126234412193298,-9192.2412109375,304.3005065917969,0.8438132405281067,0.7256608605384827,0.5168363451957703,293.5355224609375,297.1499938964844,293.1499938964844,0.9928380846977234,-14727.5224609375,304.0974426269531,0.8967006206512451,0.875018298625946,0.8396042585372925,293.2688293457031,297.1499938964844,293.1499938964844,0.0336459130048751,-5719.873046875,304.1722717285156,0.3247868716716766,0.0566340871155262,0.324435293674469,289.57476806640625,291.1499938964844,259.1605834960937,257.8855285644531,277.9629821777344,293.5726623535156,289.58941650390625,1.0,0.6296668648719788,0.0,1.0,1.0,1.0,-2.296644687652588,1.041828989982605,1.254815697669983,0.522038459777832,0.0,0.0,1.0,394.18359375,362.0,425.1089477539063,-27473.951171875,2230.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,309.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.1796875,26640.0,0.0,0.0,0.658481776714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553478240966797,1.6553704738616943,-2.262998350488488e-05,0.0,0.0006682752864435,0.0,0.0,504.3420715332031,0.0,0.0,0.0,0.903888463973999,4.0,0.0,1.0
