time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641520,293.3504333496094,297.1499938964844,293.1499938964844,0.1396868973970413,-3013.484130859375,304.1920166015625,0.5247236490249634,0.1742033809423446,0.1706957072019577,293.3664245605469,297.1499938964844,293.1499938964844,0.0237565990537405,-1045.923583984375,303.64306640625,0.3040282726287842,0.050000000745058,0.0616187863051891,293.7189025878906,297.1499938964844,293.1499938964844,0.8126234412193298,-9192.2412109375,304.3005065917969,0.8438132405281067,0.7256608605384827,0.5168363451957703,293.5355224609375,297.1499938964844,293.1499938964844,0.9928380846977234,-14727.5224609375,304.0974426269531,0.8967006206512451,0.875018298625946,0.8396042585372925,293.2688293457031,297.1499938964844,293.1499938964844,0.0336459130048751,-5719.873046875,304.1722717285156,0.3247868716716766,0.0566340871155262,0.324435293674469,289.57476806640625,291.1499938964844,259.1605834960937,257.8855285644531,277.9629821777344,293.5726623535156,289.58941650390625,1.0,0.6296668648719788,0.0,1.0,1.0,1.0,-2.296644687652588,1.041828989982605,1.254815697669983,0.522038459777832,0.0,0.0,1.0,394.18359375,362.0,425.1089477539063,-27473.951171875,2230.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,309.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.1796875,26640.0,0.0,0.0,0.658481776714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553478240966797,1.6553704738616943,-2.262998350488488e-05,0.0,0.0006682752864435,0.0,0.0,504.3420715332031,0.0,0.0,0.0,0.903888463973999,4.0,0.0,1.0
641580,293.338623046875,297.1499938964844,293.1499938964844,0.133877158164978,-2910.231201171875,304.1877136230469,0.5242603421211243,0.1715174317359924,0.1678428202867508,293.377685546875,297.1499938964844,293.1499938964844,0.0221739597618579,-1011.9010009765624,303.5336608886719,0.3056700825691223,0.050000000745058,0.0612093620002269,293.7044982910156,297.1499938964844,293.1499938964844,0.7781592607498169,-8890.7587890625,304.3075256347656,0.8433824181556702,0.7141708731651306,0.5085065364837646,293.54638671875,297.1499938964844,293.1499938964844,0.962726891040802,-14320.962890625,304.16424560546875,0.8966444134712219,0.8630143404006958,0.8272514939308167,293.2632141113281,297.1499938964844,293.1499938964844,0.0304225925356149,-5433.935546875,304.17022705078125,0.3210797011852264,0.0547601394355297,0.3137771487236023,289.8319396972656,291.1499938964844,259.2244567871094,257.9364013671875,278.0107421875,293.5697021484375,289.84478759765625,1.0,0.6196054816246033,0.0,1.0,1.0,1.0,-2.2550745010375977,1.0216368436813354,1.2334377765655518,0.5108906626701355,0.0,0.0,1.0,382.5610961914063,350.0,371.5187072753906,-27380.099609375,2120.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7884216308594,309.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6535486578941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006632687873207,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
641640,293.338623046875,297.1499938964844,293.1499938964844,0.133877158164978,-2910.231201171875,304.1877136230469,0.5242603421211243,0.1715174317359924,0.1678428202867508,293.377685546875,297.1499938964844,293.1499938964844,0.0221739597618579,-1011.9010009765624,303.5336608886719,0.3056700825691223,0.050000000745058,0.0612093620002269,293.7044982910156,297.1499938964844,293.1499938964844,0.7781592607498169,-8890.7587890625,304.3075256347656,0.8433824181556702,0.7141708731651306,0.5085065364837646,293.54638671875,297.1499938964844,293.1499938964844,0.962726891040802,-14320.962890625,304.16424560546875,0.8966444134712219,0.8630143404006958,0.8272514939308167,293.2632141113281,297.1499938964844,293.1499938964844,0.0304225925356149,-5433.935546875,304.17022705078125,0.3210797011852264,0.0547601394355297,0.3137771487236023,289.8319396972656,291.1499938964844,259.2244567871094,257.9364013671875,278.0107421875,293.5697021484375,289.84478759765625,1.0,0.6196054816246033,0.0,1.0,1.0,1.0,-2.2550745010375977,1.0216368436813354,1.2334377765655518,0.5108906626701355,0.0,0.0,1.0,382.5610961914063,350.0,371.5187072753906,-27380.099609375,2120.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7884216308594,309.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6535486578941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006632687873207,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
641700,293.33282470703125,297.1499938964844,293.1499938964844,0.131252571940422,-2863.29736328125,304.1856384277344,0.5242162346839905,0.1702668219804763,0.1664883494377136,293.38330078125,297.1499938964844,293.1499938964844,0.0214504431933164,-995.8140869140624,303.4783935546875,0.3065624237060547,0.050000000745058,0.0609935522079467,293.69683837890625,297.1499938964844,293.1499938964844,0.7621377110481262,-8750.970703125,304.3079833984375,0.8433710336685181,0.7086471915245056,0.504487931728363,293.5474548339844,297.1499938964844,293.1499938964844,0.948586404323578,-14138.7431640625,304.187255859375,0.897106409072876,0.8577836155891418,0.8219800591468811,293.2601318359375,297.1499938964844,293.1499938964844,0.0290179029107093,-5305.85400390625,304.1690979003906,0.3195348680019378,0.0539332143962383,0.3088729977607727,289.9467468261719,291.1499938964844,259.25592041015625,257.9613647460937,278.0326843261719,293.5664367675781,289.9587707519531,1.0,0.6145995855331421,0.0,1.0,1.0,1.0,-2.2361369132995605,1.0124431848526,1.223693609237671,0.5058117508888245,0.0,0.0,1.0,376.5330810546875,350.0,345.9407958984375,-27326.08984375,2069.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91796875,309.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.015625,27720.0,0.0,0.0,0.6508420705795288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595245599746704,1.659547209739685,-2.274432517879177e-05,0.0,0.0006605219678021,0.0,0.0,508.1693420410156,0.0,0.0,0.0,0.9209654331207277,4.0,0.0,1.0
641760,293.3271179199219,297.1499938964844,293.1499938964844,0.1285842210054397,-2815.106689453125,304.1840209960937,0.5242753624916077,0.169074609875679,0.1651842892169952,293.38885498046875,297.1499938964844,293.1499938964844,0.0207248758524656,-978.8847045898438,303.4239501953125,0.3074886798858642,0.050000000745058,0.0607742965221405,293.6890869140625,297.1499938964844,293.1499938964844,0.7457242012023926,-8606.4130859375,304.3091125488281,0.8434594869613647,0.703246533870697,0.5005601048469543,293.5471496582031,297.1499938964844,293.1499938964844,0.9334675669670104,-13947.84375,304.2079467773437,0.8977500796318054,0.8528053164482117,0.8170142769813538,293.25689697265625,297.1499938964844,293.1499938964844,0.0276741217821836,-5179.49169921875,304.1680603027344,0.318186342716217,0.0531728453934192,0.3042672276496887,290.0736389160156,291.1499938964844,259.2870483398437,257.9859924316406,278.0538330078125,293.5627136230469,290.0867919921875,1.0,0.6096214056015015,0.0,1.0,1.0,1.0,-2.218091011047364,1.003685474395752,1.2144054174423218,0.5009724497795105,0.0,0.0,1.0,370.4494934082031,338.0,350.2738647460937,-27357.962890625,2019.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,310.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,27418.134765625,27720.0,0.0,0.0,0.6481642127037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841553449630735,1.6841787099838257,-2.342448351555504e-05,0.0,0.0006578043103218,0.0,0.0,531.1339111328125,0.0,0.0,0.0,0.9198372960090636,4.0,0.0,1.0
641820,293.31591796875,297.1499938964844,293.1499938964844,0.123985156416893,-2731.891357421875,304.1803283691406,0.5246697068214417,0.166857048869133,0.1627243906259536,293.3997497558594,297.1499938964844,293.1499938964844,0.0194538310170173,-948.5941162109376,303.3131408691406,0.3094244599342346,0.050000000745058,0.0603309497237205,293.6731872558594,297.1499938964844,293.1499938964844,0.7164595127105713,-8349.9453125,304.3046875,0.8438782691955566,0.6928113102912903,0.4929472506046295,293.54400634765625,297.1499938964844,293.1499938964844,0.9060247540473938,-13611.5234375,304.2339172363281,0.8993987441062927,0.8433789610862732,0.80763179063797,293.2502136230469,297.1499938964844,293.1499938964844,0.0251153465360403,-4952.765625,304.1663513183594,0.3159956932067871,0.0518197268247604,0.2958423197269439,290.2811889648437,291.1499938964844,259.3483581542969,258.0343933105469,278.0944519042969,293.5544738769531,290.29156494140625,1.0,0.5997501611709595,0.0,1.0,1.0,1.0,-2.1840686798095703,0.9871844053268432,1.1968841552734375,0.4918463230133056,0.0,0.0,1.0,358.2342224121094,326.0,298.6611633300781,-27226.564453125,1924.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1885681152344,310.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.43359375,27720.0,0.0,0.0,0.6426593065261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691213607788086,1.691237211227417,-2.362123632337898e-05,0.0,0.0006522174808196,0.0,0.0,537.8399047851562,0.0,0.0,0.0,0.9233433604240416,4.0,0.0,1.0
641880,293.31591796875,297.1499938964844,293.1499938964844,0.123985156416893,-2731.891357421875,304.1803283691406,0.5246697068214417,0.166857048869133,0.1627243906259536,293.3997497558594,297.1499938964844,293.1499938964844,0.0194538310170173,-948.5941162109376,303.3131408691406,0.3094244599342346,0.050000000745058,0.0603309497237205,293.6731872558594,297.1499938964844,293.1499938964844,0.7164595127105713,-8349.9453125,304.3046875,0.8438782691955566,0.6928113102912903,0.4929472506046295,293.54400634765625,297.1499938964844,293.1499938964844,0.9060247540473938,-13611.5234375,304.2339172363281,0.8993987441062927,0.8433789610862732,0.80763179063797,293.2502136230469,297.1499938964844,293.1499938964844,0.0251153465360403,-4952.765625,304.1663513183594,0.3159956932067871,0.0518197268247604,0.2958423197269439,290.2811889648437,291.1499938964844,259.3483581542969,258.0343933105469,278.0944519042969,293.5544738769531,290.29156494140625,1.0,0.5997501611709595,0.0,1.0,1.0,1.0,-2.1840686798095703,0.9871844053268432,1.1968841552734375,0.4918463230133056,0.0,0.0,1.0,358.2342224121094,326.0,298.6611633300781,-27226.564453125,1924.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1885681152344,310.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.43359375,27720.0,0.0,0.0,0.6426593065261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691213607788086,1.691237211227417,-2.362123632337898e-05,0.0,0.0006522174808196,0.0,0.0,537.8399047851562,0.0,0.0,0.0,0.9233433604240416,4.0,0.0,1.0
641940,293.3051147460937,297.1499938964844,293.1499938964844,0.1200172826647758,-2659.692626953125,304.1768493652344,0.5254092216491699,0.1648431122303009,0.1604492515325546,293.4102783203125,297.1499938964844,293.1499938964844,0.0183412097394466,-920.9710083007812,303.2006225585937,0.311462789773941,0.050000000745058,0.0598844438791275,293.65692138671875,297.1499938964844,293.1499938964844,0.6903956532478333,-8120.919921875,304.2965087890625,0.8446098566055298,0.6828510165214539,0.4856667220592499,293.5384216308594,297.1499938964844,293.1499938964844,0.8808032274246216,-13310.2763671875,304.24774169921875,0.90145081281662,0.8345223069190979,0.7988172769546509,293.2434387207031,297.1499938964844,293.1499938964844,0.0235637109726667,-4773.44921875,304.16357421875,0.3143746256828308,0.0506517812609672,0.2882814705371856,290.45367431640625,291.1499938964844,259.40838623046875,258.0816345214844,278.1332092285156,293.5456848144531,290.4626770019531,1.0,0.5899844765663147,0.0,1.0,1.0,1.0,-2.152384996414185,0.9718304872512816,1.1805545091629028,0.4833428561687469,0.0,0.0,1.0,346.0225524902344,314.0,252.72195434570312,-27062.515625,1834.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3219909667969,310.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.107421875,28800.0,0.0,0.0,0.6368933320045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884922027588,1.6929086446762085,-2.366794797126204e-05,0.0,0.0006463658064603,0.0,0.0,539.43603515625,0.0,0.0,0.0,0.9391735792160034,4.0,0.0,1.0
642000,293.3051147460937,297.1499938964844,293.1499938964844,0.1200172826647758,-2659.692626953125,304.1768493652344,0.5254092216491699,0.1648431122303009,0.1604492515325546,293.4102783203125,297.1499938964844,293.1499938964844,0.0183412097394466,-920.9710083007812,303.2006225585937,0.311462789773941,0.050000000745058,0.0598844438791275,293.65692138671875,297.1499938964844,293.1499938964844,0.6903956532478333,-8120.919921875,304.2965087890625,0.8446098566055298,0.6828510165214539,0.4856667220592499,293.5384216308594,297.1499938964844,293.1499938964844,0.8808032274246216,-13310.2763671875,304.24774169921875,0.90145081281662,0.8345223069190979,0.7988172769546509,293.2434387207031,297.1499938964844,293.1499938964844,0.0235637109726667,-4773.44921875,304.16357421875,0.3143746256828308,0.0506517812609672,0.2882814705371856,290.45367431640625,291.1499938964844,259.40838623046875,258.0816345214844,278.1332092285156,293.5456848144531,290.4626770019531,1.0,0.5899844765663147,0.0,1.0,1.0,1.0,-2.152384996414185,0.9718304872512816,1.1805545091629028,0.4833428561687469,0.0,0.0,1.0,346.0225524902344,314.0,252.72195434570312,-27062.515625,1834.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3219909667969,310.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.107421875,28800.0,0.0,0.0,0.6368933320045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884922027588,1.6929086446762085,-2.366794797126204e-05,0.0,0.0006463658064603,0.0,0.0,539.43603515625,0.0,0.0,0.0,0.9391735792160034,4.0,0.0,1.0
642060,293.2947998046875,297.1499938964844,293.1499938964844,0.1162463873624801,-2590.287109375,304.1741638183594,0.526504397392273,0.1630072295665741,0.1583355963230133,293.4205322265625,297.1499938964844,293.1499938964844,0.0172966346144676,-893.2626953125,303.0887451171875,0.3136195540428161,0.050000000745058,0.0594328790903091,293.640869140625,297.1499938964844,293.1499938964844,0.6653108596801758,-7897.2041015625,304.28936767578125,0.8456647396087646,0.673263669013977,0.4786567687988281,293.5316772460937,297.1499938964844,293.1499938964844,0.8554604053497314,-13009.826171875,304.2571105957031,0.9038963317871094,0.8260489106178284,0.7903955578804016,293.23681640625,297.1499938964844,293.1499938964844,0.0220133904367685,-4607.701171875,304.1562805175781,0.3137250542640686,0.050000000745058,0.2820751368999481,290.6307983398437,291.1499938964844,259.4671630859375,258.127685546875,278.1701965332031,293.53692626953125,290.63934326171875,1.0,0.5803269147872925,0.0,1.0,1.0,1.0,-2.123310804367065,0.9577606916427612,1.1655501127243042,0.4755066037178039,0.0,0.0,1.0,333.769287109375,302.0,240.3672790527344,-26978.662109375,1750.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39813232421875,310.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.25,28800.0,0.0,0.0,0.6312781572341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217609882354736,1.721785545349121,-2.448225859552622e-05,0.0,0.0006406671018339,0.0,0.0,567.5138549804688,0.0,0.0,0.0,0.94012451171875,4.0,0.0,1.0
642120,293.2947998046875,297.1499938964844,293.1499938964844,0.1162463873624801,-2590.287109375,304.1741638183594,0.526504397392273,0.1630072295665741,0.1583355963230133,293.4205322265625,297.1499938964844,293.1499938964844,0.0172966346144676,-893.2626953125,303.0887451171875,0.3136195540428161,0.050000000745058,0.0594328790903091,293.640869140625,297.1499938964844,293.1499938964844,0.6653108596801758,-7897.2041015625,304.28936767578125,0.8456647396087646,0.673263669013977,0.4786567687988281,293.5316772460937,297.1499938964844,293.1499938964844,0.8554604053497314,-13009.826171875,304.2571105957031,0.9038963317871094,0.8260489106178284,0.7903955578804016,293.23681640625,297.1499938964844,293.1499938964844,0.0220133904367685,-4607.701171875,304.1562805175781,0.3137250542640686,0.050000000745058,0.2820751368999481,290.6307983398437,291.1499938964844,259.4671630859375,258.127685546875,278.1701965332031,293.53692626953125,290.63934326171875,1.0,0.5803269147872925,0.0,1.0,1.0,1.0,-2.123310804367065,0.9577606916427612,1.1655501127243042,0.4755066037178039,0.0,0.0,1.0,333.769287109375,302.0,240.3672790527344,-26978.662109375,1750.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39813232421875,310.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.25,28800.0,0.0,0.0,0.6312781572341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217609882354736,1.721785545349121,-2.448225859552622e-05,0.0,0.0006406671018339,0.0,0.0,567.5138549804688,0.0,0.0,0.0,0.94012451171875,4.0,0.0,1.0
642180,293.28497314453125,297.1499938964844,293.1499938964844,0.1131244227290153,-2532.823486328125,304.1713256835937,0.5280317068099976,0.1613294631242752,0.1563512235879898,293.4306945800781,297.1499938964844,293.1499938964844,0.0163931883871555,-868.726806640625,302.9726867675781,0.3159575164318084,0.050000000745058,0.0589663200080394,293.6250915527344,297.1499938964844,293.1499938964844,0.6437949538230896,-7705.4306640625,304.2787475585937,0.8471637964248657,0.6640278697013855,0.4718758761882782,293.5240478515625,297.1499938964844,293.1499938964844,0.833528459072113,-12754.41796875,304.2578125,0.9069435000419616,0.8179250359535217,0.7822774052619934,293.2313537597656,297.1499938964844,293.1499938964844,0.0212204121053218,-4519.32763671875,304.1385192871094,0.3159572184085846,0.050000000745058,0.2797104120254516,290.7611083984375,291.1499938964844,259.524658203125,258.172607421875,278.2041320800781,293.5285949707031,290.76776123046875,1.0,0.5709240436553955,0.0,1.0,1.0,1.0,-2.0996315479278564,0.9463083148002625,1.1533231735229492,0.4691309928894043,0.0,0.0,1.0,321.2979431152344,290.0,192.73252868652344,-26813.96484375,1674.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4440002441406,310.72869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.5,28800.0,0.0,0.0,0.6257266998291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069880485535,1.725094437599182,-2.4576447685831223e-05,0.0,0.0006350330659188,0.0,0.0,570.7921142578125,0.0,0.0,0.0,0.9417665004730223,4.0,0.0,1.0
642240,293.28497314453125,297.1499938964844,293.1499938964844,0.1131244227290153,-2532.823486328125,304.1713256835937,0.5280317068099976,0.1613294631242752,0.1563512235879898,293.4306945800781,297.1499938964844,293.1499938964844,0.0163931883871555,-868.726806640625,302.9726867675781,0.3159575164318084,0.050000000745058,0.0589663200080394,293.6250915527344,297.1499938964844,293.1499938964844,0.6437949538230896,-7705.4306640625,304.2787475585937,0.8471637964248657,0.6640278697013855,0.4718758761882782,293.5240478515625,297.1499938964844,293.1499938964844,0.833528459072113,-12754.41796875,304.2578125,0.9069435000419616,0.8179250359535217,0.7822774052619934,293.2313537597656,297.1499938964844,293.1499938964844,0.0212204121053218,-4519.32763671875,304.1385192871094,0.3159572184085846,0.050000000745058,0.2797104120254516,290.7611083984375,291.1499938964844,259.524658203125,258.172607421875,278.2041320800781,293.5285949707031,290.76776123046875,1.0,0.5709240436553955,0.0,1.0,1.0,1.0,-2.0996315479278564,0.9463083148002625,1.1533231735229492,0.4691309928894043,0.0,0.0,1.0,321.2979431152344,290.0,192.73252868652344,-26813.96484375,1674.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4440002441406,310.72869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.5,28800.0,0.0,0.0,0.6257266998291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069880485535,1.725094437599182,-2.4576447685831223e-05,0.0,0.0006350330659188,0.0,0.0,570.7921142578125,0.0,0.0,0.0,0.9417665004730223,4.0,0.0,1.0
642300,293.2802734375,297.1499938964844,293.1499938964844,0.1117307320237159,-2507.114990234375,304.16998291015625,0.5288972854614258,0.1605480909347534,0.1554153561592102,293.4357604980469,297.1499938964844,293.1499938964844,0.0159789025783538,-857.2002563476562,302.9132995605469,0.3171616792678833,0.050000000745058,0.0587363727390766,293.61737060546875,297.1499938964844,293.1499938964844,0.633959949016571,-7617.341796875,304.27325439453125,0.8479885458946228,0.6595278382301331,0.4685735702514648,293.5199890136719,297.1499938964844,293.1499938964844,0.8234293460845947,-12637.4599609375,304.2565612792969,0.908596396446228,0.8139826655387878,0.7783398628234863,293.22906494140625,297.1499938964844,293.1499938964844,0.0208730064332485,-4480.193359375,304.12945556640625,0.3171616792678833,0.050000000745058,0.278620034456253,290.8161926269531,291.1499938964844,259.55291748046875,258.1946716308594,278.2207946777344,293.52459716796875,290.8222961425781,1.0,0.5662687420845032,0.0,1.0,1.0,1.0,-2.088226318359375,0.9407944083213806,1.1474318504333496,0.4660628736019134,0.0,0.0,1.0,315.161865234375,290.0,173.33370971679688,-26724.255859375,1637.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45867919921875,310.7569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,28783.65625,29880.0,0.0,0.0,0.6229758262634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255842685699463,1.7256088256835938,-2.4591105102445e-05,0.0,0.0006322412518784,0.0,0.0,571.3027954101562,0.0,0.0,0.0,0.9570217728614808,4.0,0.0,1.0
642360,293.2756652832031,297.1499938964844,293.1499938964844,0.1102559044957161,-2479.606201171875,304.1690368652344,0.5298311114311218,0.1597998589277267,0.1545121371746063,293.4408569335937,297.1499938964844,293.1499938964844,0.0155598847195506,-844.911376953125,302.8548278808594,0.318394660949707,0.050000000745058,0.0585081912577152,293.6098327636719,297.1499938964844,293.1499938964844,0.6237075328826904,-7523.90234375,304.2695007324219,0.848864734172821,0.6550869941711426,0.4653189480304718,293.51593017578125,297.1499938964844,293.1499938964844,0.8126530051231384,-12510.7919921875,304.2568054199219,0.9103362560272216,0.8100923895835876,0.7744644284248352,293.2269592285156,297.1499938964844,293.1499938964844,0.020501397550106,-4436.88525390625,304.1205444335937,0.318394660949707,0.050000000745058,0.2775376737117767,290.88385009765625,291.1499938964844,259.5809020996094,258.2164306640625,278.2373352050781,293.5208435058594,290.8913879394531,1.0,0.5616269111633301,0.0,1.0,1.0,1.0,-2.0770039558410645,0.9353708624839784,1.141633152961731,0.4630438387393951,0.0,0.0,1.0,309.0776672363281,278.0,182.13072204589844,-26709.634765625,1601.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4571228027344,310.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,29588.98046875,29880.0,0.0,0.0,0.6203733086585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749557375907898,1.7495826482772827,-2.52791287493892e-05,0.0,0.0006296000210568,0.0,0.0,595.4462280273438,0.0,0.0,0.0,0.9555140137672424,4.0,0.0,1.0
642420,293.266845703125,297.1499938964844,293.1499938964844,0.1077365800738334,-2432.73583984375,304.1669006347656,0.5319225788116455,0.1584047228097915,0.1527998447418213,293.451171875,297.1499938964844,293.1499938964844,0.01480576954782,-822.5853881835938,302.7334289550781,0.3209618926048279,0.050000000745058,0.0580556243658065,293.5952453613281,297.1499938964844,293.1499938964844,0.6055145263671875,-7358.36474609375,304.2599792480469,0.8507888913154602,0.6463991403579712,0.4589371681213379,293.5078125,297.1499938964844,293.1499938964844,0.7935709357261658,-12288.8935546875,304.2529296875,0.9140865206718444,0.8024707436561584,0.7668548226356506,293.2232666015625,297.1499938964844,293.1499938964844,0.0198623202741146,-4362.4736328125,304.1029052734375,0.3209618926048279,0.050000000745058,0.2753908932209015,290.9877319335937,291.1499938964844,259.6358642578125,258.2591857910156,278.2701110839844,293.5137634277344,290.9930725097656,1.0,0.5523518323898315,0.0,1.0,1.0,1.0,-2.0550217628479004,0.9247533679008484,1.1302684545516968,0.4571280479431152,0.0,0.0,1.0,297.0234680175781,266.0,149.38623046875,-26520.9375,1532.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4407653808594,310.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.234375,29880.0,0.0,0.0,0.6153393387794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561748027801514,1.7562003135681152,-2.547071926528588e-05,0.0,0.0006244911928661,0.0,0.0,602.2284545898438,0.0,0.0,0.0,0.9587940573692322,4.0,0.0,1.0
642480,293.266845703125,297.1499938964844,293.1499938964844,0.1077365800738334,-2432.73583984375,304.1669006347656,0.5319225788116455,0.1584047228097915,0.1527998447418213,293.451171875,297.1499938964844,293.1499938964844,0.01480576954782,-822.5853881835938,302.7334289550781,0.3209618926048279,0.050000000745058,0.0580556243658065,293.5952453613281,297.1499938964844,293.1499938964844,0.6055145263671875,-7358.36474609375,304.2599792480469,0.8507888913154602,0.6463991403579712,0.4589371681213379,293.5078125,297.1499938964844,293.1499938964844,0.7935709357261658,-12288.8935546875,304.2529296875,0.9140865206718444,0.8024707436561584,0.7668548226356506,293.2232666015625,297.1499938964844,293.1499938964844,0.0198623202741146,-4362.4736328125,304.1029052734375,0.3209618926048279,0.050000000745058,0.2753908932209015,290.9877319335937,291.1499938964844,259.6358642578125,258.2591857910156,278.2701110839844,293.5137634277344,290.9930725097656,1.0,0.5523518323898315,0.0,1.0,1.0,1.0,-2.0550217628479004,0.9247533679008484,1.1302684545516968,0.4571280479431152,0.0,0.0,1.0,297.0234680175781,266.0,149.38623046875,-26520.9375,1532.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4407653808594,310.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.234375,29880.0,0.0,0.0,0.6153393387794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561748027801514,1.7562003135681152,-2.547071926528588e-05,0.0,0.0006244911928661,0.0,0.0,602.2284545898438,0.0,0.0,0.0,0.9587940573692322,4.0,0.0,1.0
642540,293.2584533691406,297.1499938964844,293.1499938964844,0.1055498495697975,-2391.97802734375,304.1649169921875,0.5343563556671143,0.1571464240550995,0.1512126177549362,293.4615783691406,297.1499938964844,293.1499938964844,0.014121270738542,-801.6627807617188,302.6078491210937,0.3236925005912781,0.050000000745058,0.0576056465506553,293.5810546875,297.1499938964844,293.1499938964844,0.5891903042793274,-7208.77734375,304.25054931640625,0.8530092239379883,0.6379984021186829,0.452753484249115,293.4994812011719,297.1499938964844,293.1499938964844,0.7763966917991638,-12089.3837890625,304.2472229003906,0.918268620967865,0.7950916886329651,0.7594727277755737,293.219970703125,297.1499938964844,293.1499938964844,0.0192955564707517,-4295.7138671875,304.0858459472656,0.3236925005912781,0.050000000745058,0.27325639128685,291.0708312988281,291.1499938964844,259.6896057128906,258.3009033203125,278.3022766113281,293.5071716308594,291.075439453125,1.0,0.543056845664978,0.0,1.0,1.0,1.0,-2.033719301223755,0.9144724011421204,1.1192468404769895,0.4513925015926361,0.0,0.0,1.0,285.0602111816406,254.0,123.19522094726562,-26317.87109375,1464.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42303466796875,310.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.771484375,30960.0,0.0,0.0,0.6103897094726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576920986175537,1.7577176094055176,-2.5514747903798707e-05,0.0,0.0006194679299369,0.0,0.0,603.7906494140625,0.0,0.0,0.0,0.9745462536811828,4.0,0.0,1.0
642600,293.2584533691406,297.1499938964844,293.1499938964844,0.1055498495697975,-2391.97802734375,304.1649169921875,0.5343563556671143,0.1571464240550995,0.1512126177549362,293.4615783691406,297.1499938964844,293.1499938964844,0.014121270738542,-801.6627807617188,302.6078491210937,0.3236925005912781,0.050000000745058,0.0576056465506553,293.5810546875,297.1499938964844,293.1499938964844,0.5891903042793274,-7208.77734375,304.25054931640625,0.8530092239379883,0.6379984021186829,0.452753484249115,293.4994812011719,297.1499938964844,293.1499938964844,0.7763966917991638,-12089.3837890625,304.2472229003906,0.918268620967865,0.7950916886329651,0.7594727277755737,293.219970703125,297.1499938964844,293.1499938964844,0.0192955564707517,-4295.7138671875,304.0858459472656,0.3236925005912781,0.050000000745058,0.27325639128685,291.0708312988281,291.1499938964844,259.6896057128906,258.3009033203125,278.3022766113281,293.5071716308594,291.075439453125,1.0,0.543056845664978,0.0,1.0,1.0,1.0,-2.033719301223755,0.9144724011421204,1.1192468404769895,0.4513925015926361,0.0,0.0,1.0,285.0602111816406,254.0,123.19522094726562,-26317.87109375,1464.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42303466796875,310.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.771484375,30960.0,0.0,0.0,0.6103897094726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576920986175537,1.7577176094055176,-2.5514747903798707e-05,0.0,0.0006194679299369,0.0,0.0,603.7906494140625,0.0,0.0,0.0,0.9745462536811828,4.0,0.0,1.0
642660,293.2504577636719,297.1499938964844,293.1499938964844,0.1033680811524391,-2350.81689453125,304.16357421875,0.5371654033660889,0.1560206562280655,0.149746760725975,293.4720764160156,297.1499938964844,293.1499938964844,0.013456480577588,-779.942138671875,302.4821472167969,0.3266131579875946,0.050000000745058,0.0571572892367839,293.5674133300781,297.1499938964844,293.1499938964844,0.5729202628135681,-7056.75927734375,304.2441101074219,0.8555544018745422,0.6298413276672363,0.446746289730072,293.4913635253906,297.1499938964844,293.1499938964844,0.7589100003242493,-11882.6416015625,304.2438659667969,0.9228960871696472,0.7878879308700562,0.7522721290588379,293.21697998046875,297.1499938964844,293.1499938964844,0.0187194347381591,-4224.92626953125,304.0697326660156,0.3266131579875946,0.050000000745058,0.2711295783519745,291.1687316894531,291.1499938964844,259.7420959472656,258.3415832519531,278.3339538574219,293.5011901855469,291.1734924316406,1.0,0.53371262550354,0.0,1.0,1.0,1.0,-2.0130038261413574,0.90448260307312,1.1085213422775269,0.4458137452602386,0.0,0.0,0.9959768056869508,273.1604309082031,242.0,127.47840118408205,-26189.494140625,1399.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38201904296875,310.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30851.51953125,30960.0,0.0,0.0,0.6057868599891663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7848479747772217,1.7848743200302124,-2.632208088471089e-05,0.0,0.0006147966487333,0.0,0.0,632.418701171875,0.0,0.0,0.0,0.9744724631309508,4.0,0.0,1.0
642720,293.2504577636719,297.1499938964844,293.1499938964844,0.1033680811524391,-2350.81689453125,304.16357421875,0.5371654033660889,0.1560206562280655,0.149746760725975,293.4720764160156,297.1499938964844,293.1499938964844,0.013456480577588,-779.942138671875,302.4821472167969,0.3266131579875946,0.050000000745058,0.0571572892367839,293.5674133300781,297.1499938964844,293.1499938964844,0.5729202628135681,-7056.75927734375,304.2441101074219,0.8555544018745422,0.6298413276672363,0.446746289730072,293.4913635253906,297.1499938964844,293.1499938964844,0.7589100003242493,-11882.6416015625,304.2438659667969,0.9228960871696472,0.7878879308700562,0.7522721290588379,293.21697998046875,297.1499938964844,293.1499938964844,0.0187194347381591,-4224.92626953125,304.0697326660156,0.3266131579875946,0.050000000745058,0.2711295783519745,291.1687316894531,291.1499938964844,259.7420959472656,258.3415832519531,278.3339538574219,293.5011901855469,291.1734924316406,1.0,0.53371262550354,0.0,1.0,1.0,1.0,-2.0130038261413574,0.90448260307312,1.1085213422775269,0.4458137452602386,0.0,0.0,0.9959768056869508,273.1604309082031,242.0,127.47840118408205,-26189.494140625,1399.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38201904296875,310.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30851.51953125,30960.0,0.0,0.0,0.6057868599891663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7848479747772217,1.7848743200302124,-2.632208088471089e-05,0.0,0.0006147966487333,0.0,0.0,632.418701171875,0.0,0.0,0.0,0.9744724631309508,4.0,0.0,1.0
642780,293.2428283691406,297.1499938964844,293.1499938964844,0.1016105562448501,-2317.821533203125,304.1619873046875,0.5403884053230286,0.1550271362066269,0.1484002768993377,293.4825744628906,297.1499938964844,293.1499938964844,0.0128640653565526,-760.311767578125,302.3502502441406,0.3297544419765472,0.050000000745058,0.0567096695303916,293.5541687011719,297.1499938964844,293.1499938964844,0.5589117407798767,-6926.017578125,304.236083984375,0.8584727048873901,0.6219547390937805,0.4409171044826507,293.48321533203125,297.1499938964844,293.1499938964844,0.7439785003662109,-11707.732421875,304.2374267578125,0.9279972314834596,0.7808888554573059,0.7452464699745178,293.2142333984375,297.1499938964844,293.1499938964844,0.0182358082383871,-4165.798828125,304.0541076660156,0.3297544419765472,0.050000000745058,0.2690062522888183,291.23394775390625,291.1499938964844,259.7933654785156,258.3813171386719,278.3650817871094,293.4956359863281,291.2371520996094,1.0,0.5242987275123596,0.0,1.0,1.0,1.0,-1.992861151695252,0.8947769999504089,1.0980840921401978,0.4403864741325378,0.0,0.0,0.9801368713378906,261.3006591796875,230.0,96.4052734375,-25947.013671875,1335.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3522644042969,310.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,31102.115234375,30960.0,0.0,0.0,0.6012235879898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774897217750549,1.774923324584961,-2.616365054564085e-05,0.0,0.0006101655308157,0.0,0.0,624.0598754882812,0.0,0.0,0.0,0.9696230292320251,4.0,0.0,1.0
642840,293.2428283691406,297.1499938964844,293.1499938964844,0.1016105562448501,-2317.821533203125,304.1619873046875,0.5403884053230286,0.1550271362066269,0.1484002768993377,293.4825744628906,297.1499938964844,293.1499938964844,0.0128640653565526,-760.311767578125,302.3502502441406,0.3297544419765472,0.050000000745058,0.0567096695303916,293.5541687011719,297.1499938964844,293.1499938964844,0.5589117407798767,-6926.017578125,304.236083984375,0.8584727048873901,0.6219547390937805,0.4409171044826507,293.48321533203125,297.1499938964844,293.1499938964844,0.7439785003662109,-11707.732421875,304.2374267578125,0.9279972314834596,0.7808888554573059,0.7452464699745178,293.2142333984375,297.1499938964844,293.1499938964844,0.0182358082383871,-4165.798828125,304.0541076660156,0.3297544419765472,0.050000000745058,0.2690062522888183,291.23394775390625,291.1499938964844,259.7933654785156,258.3813171386719,278.3650817871094,293.4956359863281,291.2371520996094,1.0,0.5242987275123596,0.0,1.0,1.0,1.0,-1.992861151695252,0.8947769999504089,1.0980840921401978,0.4403864741325378,0.0,0.0,0.9801368713378906,261.3006591796875,230.0,96.4052734375,-25947.013671875,1335.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3522644042969,310.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,31102.115234375,30960.0,0.0,0.0,0.6012235879898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774897217750549,1.774923324584961,-2.616365054564085e-05,0.0,0.0006101655308157,0.0,0.0,624.0598754882812,0.0,0.0,0.0,0.9696230292320251,4.0,0.0,1.0
642900,293.2391052246094,297.1499938964844,293.1499938964844,0.1008456274867057,-2303.490234375,304.16119384765625,0.542167603969574,0.1545788347721099,0.1477710306644439,293.48785400390625,297.1499938964844,293.1499938964844,0.0125875519588589,-750.9874267578125,302.2823486328125,0.3314183950424194,0.050000000745058,0.0564859136939048,293.5476379394531,297.1499938964844,293.1499938964844,0.5525306463241577,-6866.294921875,304.2320251464844,0.8600915670394897,0.6181149482727051,0.4380747675895691,293.4791259765625,297.1499938964844,293.1499938964844,0.7372167706489563,-11628.630859375,304.2338256835937,0.9307392239570618,0.7774712443351746,0.7418109774589539,293.2129211425781,297.1499938964844,293.1499938964844,0.0180165823549032,-4139.0,304.0464782714844,0.3314183950424194,0.050000000745058,0.2679448425769806,291.2585754394531,291.1499938964844,259.81854248046875,258.4007873535156,278.38037109375,293.4930114746094,291.2613220214844,1.0,0.5195620656013489,0.0,1.0,1.0,1.0,-1.983022689819336,0.8900394439697266,1.0929832458496094,0.4377349317073822,0.0,0.0,0.970411479473114,255.3804473876953,230.0,82.30256652832031,-25818.501953125,1304.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3471374511719,310.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,31175.82421875,32040.0,0.0,0.0,0.5988764762878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7650103569030762,1.7650363445281982,-2.596779268060345e-05,0.0,0.0006077834405004,0.0,0.0,615.2059936523438,0.0,0.0,0.0,0.979843258857727,4.0,0.0,1.0
642960,293.2355041503906,297.1499938964844,293.1499938964844,0.100006490945816,-2287.546875,304.1606750488281,0.5440625548362732,0.1541609615087509,0.1471698880195617,293.4931030273437,297.1499938964844,293.1499938964844,0.01230657286942,-741.0087280273438,302.2155456542969,0.3331495523452759,0.050000000745058,0.0562622360885143,293.541259765625,297.1499938964844,293.1499938964844,0.545768678188324,-6801.9033203125,304.2294311523437,0.8618215322494507,0.6143330931663513,0.4352766275405884,293.47509765625,297.1499938964844,293.1499938964844,0.729908287525177,-11541.2470703125,304.2319030761719,0.9336061477661132,0.7740936279296875,0.7384207248687744,293.2116394042969,297.1499938964844,293.1499938964844,0.0177773609757423,-4108.52783203125,304.0392150878906,0.3331495523452759,0.050000000745058,0.2668838202953338,291.2943725585937,291.1499938964844,259.8434143066406,258.4200439453125,278.39556884765625,293.490478515625,291.2984619140625,1.0,0.5148034691810608,0.0,1.0,1.0,1.0,-1.973326206207276,0.8853721022605896,1.0879541635513306,0.435121476650238,0.0,0.0,0.9573215842247008,249.46739196777344,218.0,92.118408203125,-25753.22265625,1274.3905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.338134765625,310.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,32072.896484375,32040.0,0.0,0.0,0.596580982208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774583339691162,1.7746096849441528,-2.637642865011003e-05,0.0,0.0006054538534954,0.0,0.0,627.3004760742188,0.0,0.0,0.0,0.971211850643158,4.0,0.0,1.0
643020,293.2284851074219,297.1499938964844,293.1499938964844,0.098697617650032,-2262.980712890625,304.1593017578125,0.548212468624115,0.1534146070480346,0.1460486203432083,293.5035400390625,297.1499938964844,293.1499938964844,0.0117947114631533,-722.9454345703125,302.07550048828125,0.3368303477764129,0.050000000745058,0.0558152198791503,293.5287780761719,297.1499938964844,293.1499938964844,0.5341720581054688,-6692.2939453125,304.2222595214844,0.8656302690505981,0.6069513559341431,0.4297996759414673,293.4671630859375,297.1499938964844,293.1499938964844,0.7176032066345215,-11396.3388671875,304.2250366210937,0.9396991729736328,0.7674655318260193,0.7317478060722351,293.2091979980469,297.1499938964844,293.1499938964844,0.017377084121108,-4058.786865234375,304.0248107910156,0.3368303477764129,0.050000000745058,0.2647633850574493,291.3346252441406,291.1499938964844,259.8922119140625,258.4578552246094,278.4255065917969,293.4858093261719,291.33612060546875,1.0,0.5052123069763184,0.0,1.0,1.0,1.0,-1.9543052911758425,0.8762223124504089,1.078083038330078,0.429993599653244,0.0,0.0,0.9296038150787354,237.66360473632807,206.0,59.25803756713867,-25467.56640625,1214.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34112548828125,310.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32445.3203125,32040.0,0.0,0.0,0.5918048024177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7415032386779783,1.7415289878845217,-2.5754345188033767e-05,0.0,0.0006006066687405,0.0,0.0,598.4280395507812,0.0,0.0,0.0,0.9554221630096436,4.0,0.0,1.0
643080,293.2284851074219,297.1499938964844,293.1499938964844,0.098697617650032,-2262.980712890625,304.1593017578125,0.548212468624115,0.1534146070480346,0.1460486203432083,293.5035400390625,297.1499938964844,293.1499938964844,0.0117947114631533,-722.9454345703125,302.07550048828125,0.3368303477764129,0.050000000745058,0.0558152198791503,293.5287780761719,297.1499938964844,293.1499938964844,0.5341720581054688,-6692.2939453125,304.2222595214844,0.8656302690505981,0.6069513559341431,0.4297996759414673,293.4671630859375,297.1499938964844,293.1499938964844,0.7176032066345215,-11396.3388671875,304.2250366210937,0.9396991729736328,0.7674655318260193,0.7317478060722351,293.2091979980469,297.1499938964844,293.1499938964844,0.017377084121108,-4058.786865234375,304.0248107910156,0.3368303477764129,0.050000000745058,0.2647633850574493,291.3346252441406,291.1499938964844,259.8922119140625,258.4578552246094,278.4255065917969,293.4858093261719,291.33612060546875,1.0,0.5052123069763184,0.0,1.0,1.0,1.0,-1.9543052911758425,0.8762223124504089,1.078083038330078,0.429993599653244,0.0,0.0,0.9296038150787354,237.66360473632807,206.0,59.25803756713867,-25467.56640625,1214.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34112548828125,310.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32445.3203125,32040.0,0.0,0.0,0.5918048024177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7415032386779783,1.7415289878845217,-2.5754345188033767e-05,0.0,0.0006006066687405,0.0,0.0,598.4280395507812,0.0,0.0,0.0,0.9554221630096436,4.0,0.0,1.0
643140,293.2218017578125,297.1499938964844,293.1499938964844,0.0976770296692848,-2244.0244140625,304.15789794921875,0.5528774857521057,0.1527836918830871,0.1450323015451431,293.513916015625,297.1499938964844,293.1499938964844,0.0113265328109264,-706.1724243164062,301.9291076660156,0.3408387303352356,0.050000000745058,0.0553681999444961,293.5165710449219,297.1499938964844,293.1499938964844,0.5241355895996094,-6597.36962890625,304.21490478515625,0.8699737191200256,0.5998292565345764,0.4245021343231201,293.459228515625,297.1499938964844,293.1499938964844,0.7071512341499329,-11273.8369140625,304.21746826171875,0.946295976638794,0.7610386610031128,0.7252607941627502,293.20684814453125,297.1499938964844,293.1499938964844,0.0170311499387025,-4016.481201171875,304.01080322265625,0.3408387303352356,0.050000000745058,0.26264289021492,291.3519592285156,291.1499938964844,259.9397888183594,258.4947814941406,278.454833984375,293.4814453125,291.3525085449219,1.0,0.4955156147480011,0.0,1.0,1.0,1.0,-1.9358495473861688,0.8673518896102905,1.068497657775879,0.4250164330005646,0.0,0.0,0.9013543128967284,225.8793792724609,194.0,31.13414192199707,-25165.513671875,1156.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.381591796875,310.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,32593.63671875,33120.0,0.0,0.0,0.5865654349327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.694709300994873,1.6947340965270996,-2.4811468392726965e-05,0.0,0.0005952893407084,0.0,0.0,557.964599609375,0.0,0.0,0.0,0.9480717182159424,4.0,0.0,1.0
643200,293.2218017578125,297.1499938964844,293.1499938964844,0.0976770296692848,-2244.0244140625,304.15789794921875,0.5528774857521057,0.1527836918830871,0.1450323015451431,293.513916015625,297.1499938964844,293.1499938964844,0.0113265328109264,-706.1724243164062,301.9291076660156,0.3408387303352356,0.050000000745058,0.0553681999444961,293.5165710449219,297.1499938964844,293.1499938964844,0.5241355895996094,-6597.36962890625,304.21490478515625,0.8699737191200256,0.5998292565345764,0.4245021343231201,293.459228515625,297.1499938964844,293.1499938964844,0.7071512341499329,-11273.8369140625,304.21746826171875,0.946295976638794,0.7610386610031128,0.7252607941627502,293.20684814453125,297.1499938964844,293.1499938964844,0.0170311499387025,-4016.481201171875,304.01080322265625,0.3408387303352356,0.050000000745058,0.26264289021492,291.3519592285156,291.1499938964844,259.9397888183594,258.4947814941406,278.454833984375,293.4814453125,291.3525085449219,1.0,0.4955156147480011,0.0,1.0,1.0,1.0,-1.9358495473861688,0.8673518896102905,1.068497657775879,0.4250164330005646,0.0,0.0,0.9013543128967284,225.8793792724609,194.0,31.13414192199707,-25165.513671875,1156.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.381591796875,310.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,32593.63671875,33120.0,0.0,0.0,0.5865654349327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.694709300994873,1.6947340965270996,-2.4811468392726965e-05,0.0,0.0005952893407084,0.0,0.0,557.964599609375,0.0,0.0,0.0,0.9480717182159424,4.0,0.0,1.0
643260,293.2154235839844,297.1499938964844,293.1499938964844,0.0966835990548133,-2225.374755859375,304.15692138671875,0.5580825805664062,0.1522591412067413,0.1441137641668319,293.5241394042969,297.1499938964844,293.1499938964844,0.0108717763796448,-688.9868774414062,301.7813720703125,0.3452149927616119,0.050000000745058,0.054921556264162,293.5048217773437,297.1499938964844,293.1499938964844,0.5142569541931152,-6502.423828125,304.2096862792969,0.8748964071273804,0.5929250717163086,0.4193620383739471,293.4515686035156,297.1499938964844,293.1499938964844,0.6967533826828003,-11149.4970703125,304.21221923828125,0.9533538222312928,0.7547578811645508,0.7189235687255859,293.2046203613281,297.1499938964844,293.1499938964844,0.0166813936084508,-3972.211669921875,303.9975280761719,0.3452149927616119,0.050000000745058,0.2605242133140564,291.3766784667969,291.1499938964844,259.9861755371094,258.53082275390625,278.4836120605469,293.4775695800781,291.37664794921875,1.0,0.4857012927532196,0.0,1.0,1.0,1.0,-1.917883038520813,0.8587238788604736,1.0591591596603394,0.4201706945896148,0.0,0.0,0.8691339492797852,214.12203979492188,182.0,25.696928024291992,-24909.15234375,1099.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4336242675781,310.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,33737.78515625,33120.0,0.0,0.0,0.5810233354568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584094762802124,1.6584337949752808,-2.4331087843165733e-05,0.0,0.0005896648508496,0.0,0.0,531.4586181640625,0.0,0.0,0.0,0.917795181274414,4.0,0.0,1.0
