time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643320,293.2154235839844,297.1499938964844,293.1499938964844,0.0966835990548133,-2225.374755859375,304.15692138671875,0.5580825805664062,0.1522591412067413,0.1441137641668319,293.5241394042969,297.1499938964844,293.1499938964844,0.0108717763796448,-688.9868774414062,301.7813720703125,0.3452149927616119,0.050000000745058,0.054921556264162,293.5048217773437,297.1499938964844,293.1499938964844,0.5142569541931152,-6502.423828125,304.2096862792969,0.8748964071273804,0.5929250717163086,0.4193620383739471,293.4515686035156,297.1499938964844,293.1499938964844,0.6967533826828003,-11149.4970703125,304.21221923828125,0.9533538222312928,0.7547578811645508,0.7189235687255859,293.2046203613281,297.1499938964844,293.1499938964844,0.0166813936084508,-3972.211669921875,303.9975280761719,0.3452149927616119,0.050000000745058,0.2605242133140564,291.3766784667969,291.1499938964844,259.9861755371094,258.53082275390625,278.4836120605469,293.4775695800781,291.37664794921875,1.0,0.4857012927532196,0.0,1.0,1.0,1.0,-1.917883038520813,0.8587238788604736,1.0591591596603394,0.4201706945896148,0.0,0.0,0.8691339492797852,214.12203979492188,182.0,25.696928024291992,-24909.15234375,1099.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4336242675781,310.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,33737.78515625,33120.0,0.0,0.0,0.5810233354568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584094762802124,1.6584337949752808,-2.4331087843165733e-05,0.0,0.0005896648508496,0.0,0.0,531.4586181640625,0.0,0.0,0.0,0.917795181274414,4.0,0.0,1.0
643380,293.2093200683594,297.1499938964844,293.1499938964844,0.0960583835840225,-2214.077880859375,304.1556396484375,0.56386399269104,0.1518370062112808,0.1432881504297256,293.5342102050781,297.1499938964844,293.1499938964844,0.0104624032974243,-673.6257934570312,301.6244201660156,0.3500094711780548,0.050000000745058,0.0544751770794391,293.4933776855469,297.1499938964844,293.1499938964844,0.5062938928604126,-6426.6845703125,304.2030639648437,0.8804756999015808,0.5862568616867065,0.4143791496753692,293.4440002441406,297.1499938964844,293.1499938964844,0.6887248158454895,-11055.5126953125,304.2048645019531,0.960845112800598,0.7486511468887329,0.7127359509468079,293.2025146484375,297.1499938964844,293.1499938964844,0.0164017770439386,-3938.815673828125,303.9843139648437,0.3500094711780548,0.050000000745058,0.258406788110733,291.3675231933594,291.1499938964844,260.0313415527344,258.5660400390625,278.51177978515625,293.4739990234375,291.3664245605469,1.0,0.4757564067840576,0.0,1.0,1.0,1.0,-1.9003984928131104,0.8503347039222717,1.0500638484954834,0.4154534637928009,0.0,0.0,0.8405784964561462,202.3881683349609,170.0,-4.793161869049072,-24570.291015625,1044.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.521240234375,310.8338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,33869.45703125,33120.0,0.0,0.0,0.5748475193977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5920991897583008,1.592122197151184,-2.305198722751811e-05,0.0,0.0005833971663378,0.0,0.0,479.2824096679688,0.0,0.0,0.0,0.8866866827011108,4.0,0.0,1.0
643440,293.2093200683594,297.1499938964844,293.1499938964844,0.0960583835840225,-2214.077880859375,304.1556396484375,0.56386399269104,0.1518370062112808,0.1432881504297256,293.5342102050781,297.1499938964844,293.1499938964844,0.0104624032974243,-673.6257934570312,301.6244201660156,0.3500094711780548,0.050000000745058,0.0544751770794391,293.4933776855469,297.1499938964844,293.1499938964844,0.5062938928604126,-6426.6845703125,304.2030639648437,0.8804756999015808,0.5862568616867065,0.4143791496753692,293.4440002441406,297.1499938964844,293.1499938964844,0.6887248158454895,-11055.5126953125,304.2048645019531,0.960845112800598,0.7486511468887329,0.7127359509468079,293.2025146484375,297.1499938964844,293.1499938964844,0.0164017770439386,-3938.815673828125,303.9843139648437,0.3500094711780548,0.050000000745058,0.258406788110733,291.3675231933594,291.1499938964844,260.0313415527344,258.5660400390625,278.51177978515625,293.4739990234375,291.3664245605469,1.0,0.4757564067840576,0.0,1.0,1.0,1.0,-1.9003984928131104,0.8503347039222717,1.0500638484954834,0.4154534637928009,0.0,0.0,0.8405784964561462,202.3881683349609,170.0,-4.793161869049072,-24570.291015625,1044.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.521240234375,310.8338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,33869.45703125,33120.0,0.0,0.0,0.5748475193977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5920991897583008,1.592122197151184,-2.305198722751811e-05,0.0,0.0005833971663378,0.0,0.0,479.2824096679688,0.0,0.0,0.0,0.8866866827011108,4.0,0.0,1.0
643500,293.2063903808594,297.1499938964844,293.1499938964844,0.0958117246627807,-2209.70751953125,304.15509033203125,0.5669831037521362,0.1516630798578262,0.1429091393947601,293.5391845703125,297.1499938964844,293.1499938964844,0.0102665498852729,-666.1510009765625,301.5438537597656,0.3525811731815338,0.050000000745058,0.054252054542303,293.48779296875,297.1499938964844,293.1499938964844,0.5026624202728271,-6392.0478515625,304.2000427246094,0.8835403323173523,0.5830079913139343,0.4119484722614288,293.4402770996094,297.1499938964844,293.1499938964844,0.6851330995559692,-11013.4169921875,304.2014465332031,0.9647434949874878,0.7456610202789307,0.7097040414810181,293.2015075683594,297.1499938964844,293.1499938964844,0.0162719096988439,-3923.52197265625,303.9778137207031,0.3525811731815338,0.050000000745058,0.2573483884334564,291.35845947265625,291.1499938964844,260.0534973144531,258.5833435058594,278.525634765625,293.47235107421875,291.3570861816406,1.0,0.4707316160202026,0.0,1.0,1.0,1.0,-1.891844749450684,0.8462331295013428,1.0456116199493408,0.4131454527378082,0.0,0.0,0.8275907039642334,196.5292510986328,170.0,-14.949910163879396,-24403.7109375,1017.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5762634277344,310.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,33875.12890625,32040.0,0.0,0.0,0.571498453617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5583230257034302,1.5583454370498655,-2.2407100914279e-05,0.0,0.000579998246394,0.0,0.0,453.9811706542969,0.0,0.0,0.0,0.8559024333953857,4.0,0.0,1.0
643560,293.2035217285156,297.1499938964844,293.1499938964844,0.0957270413637161,-2208.629150390625,304.154296875,0.5702587366104126,0.15151347219944,0.1425518840551376,293.54412841796875,297.1499938964844,293.1499938964844,0.0100854849442839,-659.5171508789062,301.458984375,0.3552780747413635,0.050000000745058,0.0540290772914886,293.48223876953125,297.1499938964844,293.1499938964844,0.4998567104339599,-6366.076171875,304.1960144042969,0.886799693107605,0.5798160433769226,0.4095551073551178,293.4365539550781,297.1499938964844,293.1499938964844,0.6826075315475464,-10985.548828125,304.1966552734375,0.9687300324440002,0.742715060710907,0.7067092657089233,293.20050048828125,297.1499938964844,293.1499938964844,0.0161731392145156,-3913.551513671875,303.9711608886719,0.3552780747413635,0.050000000745058,0.2562906742095947,291.3328552246094,291.1499938964844,260.0753173828125,258.6004333496094,278.5393371582031,293.47076416015625,291.32940673828125,1.0,0.4656702280044555,0.0,1.0,1.0,1.0,-1.8834075927734373,0.8421893119812012,1.0412181615829468,0.4108685851097107,0.0,0.0,0.817814290523529,190.6779327392578,158.0,-44.6353645324707,-24176.72265625,990.6024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6466369628906,310.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32965.84375,32040.0,0.0,0.0,0.5678737759590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507006049156189,1.507027268409729,-2.1246241885819472e-05,0.0,0.0005763196968473,0.0,0.0,414.5614318847656,0.0,0.0,0.0,0.8450228571891785,4.0,0.0,1.0
643620,293.1979675292969,297.1499938964844,293.1499938964844,0.095381923019886,-2202.689453125,304.1534729003906,0.5772945284843445,0.1512793004512787,0.141899824142456,293.5538330078125,297.1499938964844,293.1499938964844,0.0097171189263463,-644.9050903320312,301.2917785644531,0.3610792458057403,0.050000000745058,0.0535836219787597,293.47149658203125,297.1499938964844,293.1499938964844,0.493376761674881,-6303.560546875,304.19158935546875,0.8939534425735474,0.5735816955566406,0.4048819839954376,293.4293212890625,297.1499938964844,293.1499938964844,0.6763659715652466,-10911.2666015625,304.1916198730469,0.9769332408905028,0.7369264364242554,0.7008350491523743,293.1985778808594,297.1499938964844,293.1499938964844,0.0159309972077608,-3885.179931640625,303.9586181640625,0.3610792458057403,0.050000000745058,0.2541776299476623,291.3066711425781,291.1499938964844,260.1181030273437,258.634033203125,278.5662841796875,293.46783447265625,291.30548095703125,1.0,0.4554280042648315,0.0,1.0,1.0,1.0,-1.8668866157531736,0.8342760801315308,1.032610535621643,0.4064104259014129,0.0,0.0,0.7990180253982544,178.99977111816406,146.0,-33.764259338378906,-23894.34375,938.2110595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78765869140625,310.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32672.859375,32040.0,0.0,0.0,0.5601897239685059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450484275817871,1.4505044221878052,-2.016489270317834e-05,0.0,0.0005685213836841,0.0,0.0,375.9869079589844,0.0,0.0,0.0,0.8185224533081055,4.0,0.0,1.0
643680,293.1979675292969,297.1499938964844,293.1499938964844,0.095381923019886,-2202.689453125,304.1534729003906,0.5772945284843445,0.1512793004512787,0.141899824142456,293.5538330078125,297.1499938964844,293.1499938964844,0.0097171189263463,-644.9050903320312,301.2917785644531,0.3610792458057403,0.050000000745058,0.0535836219787597,293.47149658203125,297.1499938964844,293.1499938964844,0.493376761674881,-6303.560546875,304.19158935546875,0.8939534425735474,0.5735816955566406,0.4048819839954376,293.4293212890625,297.1499938964844,293.1499938964844,0.6763659715652466,-10911.2666015625,304.1916198730469,0.9769332408905028,0.7369264364242554,0.7008350491523743,293.1985778808594,297.1499938964844,293.1499938964844,0.0159309972077608,-3885.179931640625,303.9586181640625,0.3610792458057403,0.050000000745058,0.2541776299476623,291.3066711425781,291.1499938964844,260.1181030273437,258.634033203125,278.5662841796875,293.46783447265625,291.30548095703125,1.0,0.4554280042648315,0.0,1.0,1.0,1.0,-1.8668866157531736,0.8342760801315308,1.032610535621643,0.4064104259014129,0.0,0.0,0.7990180253982544,178.99977111816406,146.0,-33.764259338378906,-23894.34375,938.2110595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78765869140625,310.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32672.859375,32040.0,0.0,0.0,0.5601897239685059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450484275817871,1.4505044221878052,-2.016489270317834e-05,0.0,0.0005685213836841,0.0,0.0,375.9869079589844,0.0,0.0,0.0,0.8185224533081055,4.0,0.0,1.0
643740,293.1927795410156,297.1499938964844,293.1499938964844,0.0950294435024261,-2196.4560546875,304.15289306640625,0.5849812030792236,0.1511207520961761,0.1413190215826034,293.5633850097656,297.1499938964844,293.1499938964844,0.0093547496944665,-629.7662353515625,301.1231384277344,0.3674760460853576,0.050000000745058,0.0531392954289913,293.46124267578125,297.1499938964844,293.1499938964844,0.4868249893188476,-6239.40234375,304.18865966796875,0.9020110368728638,0.5675168037414551,0.4003278613090515,293.4225158691406,297.1499938964844,293.1499938964844,0.6699180006980896,-10832.74609375,304.18853759765625,0.985335886478424,0.7312284708023071,0.6950494647026062,293.1967468261719,297.1499938964844,293.1499938964844,0.0156797301024198,-3854.44677734375,303.94659423828125,0.3674760460853576,0.050000000745058,0.2520699501037597,291.289794921875,291.1499938964844,260.1596984863281,258.6669006347656,278.5928039550781,293.46539306640625,291.28863525390625,1.0,0.4450079500675201,0.0,1.0,1.0,1.0,-1.8507087230682373,0.8265336751937866,1.024175047874451,0.4020449519157409,0.0,0.0,0.7815226912498474,167.36265563964844,134.0,-26.623594284057617,-23613.19921875,887.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9100036621094,310.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,32602.033203125,30960.0,0.0,0.0,0.5521618723869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3988397121429443,1.398858904838562,-1.925529431900941e-05,0.0,0.0005603741155937,0.0,0.0,343.58837890625,0.0,0.0,0.0,0.7797356247901917,4.0,0.0,1.0
643800,293.1927795410156,297.1499938964844,293.1499938964844,0.0950294435024261,-2196.4560546875,304.15289306640625,0.5849812030792236,0.1511207520961761,0.1413190215826034,293.5633850097656,297.1499938964844,293.1499938964844,0.0093547496944665,-629.7662353515625,301.1231384277344,0.3674760460853576,0.050000000745058,0.0531392954289913,293.46124267578125,297.1499938964844,293.1499938964844,0.4868249893188476,-6239.40234375,304.18865966796875,0.9020110368728638,0.5675168037414551,0.4003278613090515,293.4225158691406,297.1499938964844,293.1499938964844,0.6699180006980896,-10832.74609375,304.18853759765625,0.985335886478424,0.7312284708023071,0.6950494647026062,293.1967468261719,297.1499938964844,293.1499938964844,0.0156797301024198,-3854.44677734375,303.94659423828125,0.3674760460853576,0.050000000745058,0.2520699501037597,291.289794921875,291.1499938964844,260.1596984863281,258.6669006347656,278.5928039550781,293.46539306640625,291.28863525390625,1.0,0.4450079500675201,0.0,1.0,1.0,1.0,-1.8507087230682373,0.8265336751937866,1.024175047874451,0.4020449519157409,0.0,0.0,0.7815226912498474,167.36265563964844,134.0,-26.623594284057617,-23613.19921875,887.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9100036621094,310.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,32602.033203125,30960.0,0.0,0.0,0.5521618723869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3988397121429443,1.398858904838562,-1.925529431900941e-05,0.0,0.0005603741155937,0.0,0.0,343.58837890625,0.0,0.0,0.0,0.7797356247901917,4.0,0.0,1.0
643860,293.1878662109375,297.1499938964844,293.1499938964844,0.0949039235711097,-2194.77099609375,304.15216064453125,0.5933533310890198,0.1510335654020309,0.1408036798238754,293.5727844238281,297.1499938964844,293.1499938964844,0.0090178754180669,-615.6178588867188,300.946044921875,0.3745503425598144,0.050000000745058,0.0526958219707012,293.4512939453125,297.1499938964844,293.1499938964844,0.4814021587371826,-6186.81201171875,304.1849365234375,0.911527156829834,0.5616475343704224,0.3959046006202698,293.4158935546875,297.1499938964844,293.1499938964844,0.6648679375648499,-10772.39453125,304.1842346191406,0.9938587546348572,0.7256662845611572,0.6893796324729919,293.1950378417969,297.1499938964844,293.1499938964844,0.0154669033363461,-3830.0888671875,303.9345092773437,0.3745503425598144,0.050000000745058,0.2499662786722183,291.2517395019531,291.1499938964844,260.2001037597656,258.69903564453125,278.6187438964844,293.4632263183594,291.2509155273437,1.0,0.4343944787979126,0.0,1.0,1.0,1.0,-1.834911584854126,0.8189802765846252,1.015931248664856,0.3977815210819244,0.0,0.0,0.7708151936531067,155.75991821289062,122.0,-37.55944442749024,-23290.076171875,837.1832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0308532714844,310.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,31435.990234375,30960.0,0.0,0.0,0.5436624884605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394423723220823,1.339460372924805,-1.8003924196818843e-05,0.0,0.0005517483223229,0.0,0.0,305.8912048339844,0.0,0.0,0.0,0.7651395797729492,4.0,0.0,1.0
643920,293.1878662109375,297.1499938964844,293.1499938964844,0.0949039235711097,-2194.77099609375,304.15216064453125,0.5933533310890198,0.1510335654020309,0.1408036798238754,293.5727844238281,297.1499938964844,293.1499938964844,0.0090178754180669,-615.6178588867188,300.946044921875,0.3745503425598144,0.050000000745058,0.0526958219707012,293.4512939453125,297.1499938964844,293.1499938964844,0.4814021587371826,-6186.81201171875,304.1849365234375,0.911527156829834,0.5616475343704224,0.3959046006202698,293.4158935546875,297.1499938964844,293.1499938964844,0.6648679375648499,-10772.39453125,304.1842346191406,0.9938587546348572,0.7256662845611572,0.6893796324729919,293.1950378417969,297.1499938964844,293.1499938964844,0.0154669033363461,-3830.0888671875,303.9345092773437,0.3745503425598144,0.050000000745058,0.2499662786722183,291.2517395019531,291.1499938964844,260.2001037597656,258.69903564453125,278.6187438964844,293.4632263183594,291.2509155273437,1.0,0.4343944787979126,0.0,1.0,1.0,1.0,-1.834911584854126,0.8189802765846252,1.015931248664856,0.3977815210819244,0.0,0.0,0.7708151936531067,155.75991821289062,122.0,-37.55944442749024,-23290.076171875,837.1832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0308532714844,310.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,31435.990234375,30960.0,0.0,0.0,0.5436624884605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394423723220823,1.339460372924805,-1.8003924196818843e-05,0.0,0.0005517483223229,0.0,0.0,305.8912048339844,0.0,0.0,0.0,0.7651395797729492,4.0,0.0,1.0
643980,293.18316650390625,297.1499938964844,293.1499938964844,0.0945991352200508,-2189.221923828125,304.1519470214844,0.6018702387809753,0.1510264575481414,0.1403804272413253,293.5819396972656,297.1499938964844,293.1499938964844,0.0086815040558576,-600.2767944335938,300.77349853515625,0.381885826587677,0.050000000745058,0.0522803552448749,293.4417419433594,297.1499938964844,293.1499938964844,0.4749735593795776,-6122.5498046875,304.1840209960937,0.922100067138672,0.5559540390968323,0.3916257619857788,293.4079895019531,297.1499938964844,293.1499938964844,0.6534273624420166,-10619.1142578125,304.19287109375,0.9990000128746032,0.7205179929733276,0.6786206364631653,293.1933288574219,297.1499938964844,293.1499938964844,0.0152236809954047,-3798.586669921875,303.9235534667969,0.381885826587677,0.050000000745058,0.2479954957962036,291.2448425292969,291.1499938964844,260.23931884765625,258.7304992675781,278.6474914550781,293.4609680175781,291.2450561523437,1.0,0.4233802855014801,0.0,1.0,1.0,1.0,-1.8138264417648315,0.8088670969009399,1.0049593448638916,0.3922379910945892,0.0,0.0,0.7587526440620422,144.75405883789062,110.0,-13.65630340576172,-22999.99609375,785.4901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1115417480469,310.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,31349.69140625,30960.0,0.0,0.0,0.5351603627204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3041017055511477,1.304119110107422,-1.7417089111404493e-05,0.0,0.0005431197350844,0.0,0.0,286.457275390625,0.0,0.0,0.0,0.7489113807678223,4.0,0.0,1.0
644040,293.18316650390625,297.1499938964844,293.1499938964844,0.0945991352200508,-2189.221923828125,304.1519470214844,0.6018702387809753,0.1510264575481414,0.1403804272413253,293.5819396972656,297.1499938964844,293.1499938964844,0.0086815040558576,-600.2767944335938,300.77349853515625,0.381885826587677,0.050000000745058,0.0522803552448749,293.4417419433594,297.1499938964844,293.1499938964844,0.4749735593795776,-6122.5498046875,304.1840209960937,0.922100067138672,0.5559540390968323,0.3916257619857788,293.4079895019531,297.1499938964844,293.1499938964844,0.6534273624420166,-10619.1142578125,304.19287109375,0.9990000128746032,0.7205179929733276,0.6786206364631653,293.1933288574219,297.1499938964844,293.1499938964844,0.0152236809954047,-3798.586669921875,303.9235534667969,0.381885826587677,0.050000000745058,0.2479954957962036,291.2448425292969,291.1499938964844,260.23931884765625,258.7304992675781,278.6474914550781,293.4609680175781,291.2450561523437,1.0,0.4233802855014801,0.0,1.0,1.0,1.0,-1.8138264417648315,0.8088670969009399,1.0049593448638916,0.3922379910945892,0.0,0.0,0.7587526440620422,144.75405883789062,110.0,-13.65630340576172,-22999.99609375,785.4901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1115417480469,310.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,31349.69140625,30960.0,0.0,0.0,0.5351603627204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3041017055511477,1.304119110107422,-1.7417089111404493e-05,0.0,0.0005431197350844,0.0,0.0,286.457275390625,0.0,0.0,0.0,0.7489113807678223,4.0,0.0,1.0
644100,293.1808776855469,297.1499938964844,293.1499938964844,0.094386875629425,-2185.10400390625,304.1519775390625,0.6056818962097168,0.1510536223649978,0.1402350813150406,293.5863952636719,297.1499938964844,293.1499938964844,0.0085181072354316,-592.357666015625,300.6900329589844,0.3851992487907409,0.050000000745058,0.0521055832505226,293.43707275390625,297.1499938964844,293.1499938964844,0.4713141322135925,-6085.36279296875,304.1845092773437,0.9267953038215636,0.5531753897666931,0.3895626068115234,293.3973999023437,297.1499938964844,293.1499938964844,0.6393585205078125,-10429.75,304.2106018066406,0.9990000128746032,0.7193233370780945,0.6663092374801636,293.1923217773437,297.1499938964844,293.1499938964844,0.0151010705158114,-3781.302001953125,303.9189758300781,0.3851992487907409,0.050000000745058,0.2471664547920227,291.2549743652344,291.1499938964844,260.25848388671875,258.7459716796875,278.6653137207031,293.4576110839844,291.25689697265625,1.0,0.4174070358276367,0.0,1.0,1.0,1.0,-1.7948552370071411,0.7998039722442627,0.9950513243675232,0.3871593475341797,0.0,0.0,0.7508077025413513,139.89389038085938,110.0,9.849358558654783,-22781.0625,755.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1517944335937,310.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,31382.830078125,29880.0,0.0,0.0,0.530795156955719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284937858581543,1.2849549055099487,-1.7123289580922574e-05,0.0,0.00053868960822,0.0,0.0,276.5097351074219,0.0,0.0,0.0,0.7251263856887817,4.0,0.0,1.0
644160,293.17877197265625,297.1499938964844,293.1499938964844,0.0942854881286621,-2183.2890625,304.1517944335937,0.609721302986145,0.1510791480541229,0.1400870382785797,293.5908203125,297.1499938964844,293.1499938964844,0.00836116168648,-584.9066162109375,300.6026306152344,0.3887612521648407,0.050000000745058,0.0519256256520748,293.4325256347656,297.1499938964844,293.1499938964844,0.4682295620441437,-6054.52294921875,304.1838073730469,0.931986391544342,0.5504303574562073,0.3875169456005096,293.3818664550781,297.1499938964844,293.1499938964844,0.625342845916748,-10241.025390625,304.2250061035156,0.9990000128746032,0.7192384600639343,0.6533722281455994,293.1911926269531,297.1499938964844,293.1499938964844,0.0149994818493723,-3767.90625,303.9146423339844,0.3887612521648407,0.050000000745058,0.2463128119707107,291.2530212402344,291.1499938964844,260.2773742675781,258.7612609863281,278.6823425292969,293.4525146484375,291.2524719238281,1.0,0.4112098813056946,0.0,1.0,1.0,1.0,-1.7754470109939575,0.7905418872833252,0.9849051237106324,0.3819663822650909,0.0,0.0,0.743962824344635,134.89779663085938,98.0,-1.7551355361938477,-22472.11328125,725.3106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2127380371094,310.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,30540.734375,29880.0,0.0,0.0,0.5261245369911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450462579727173,1.2450625896453855,-1.6319983842549846e-05,0.0,0.0005339495255611,0.0,0.0,254.2945556640625,0.0,0.0,0.0,0.7197952270507812,4.0,0.0,1.0
644220,293.1748046875,297.1499938964844,293.1499938964844,0.0938189476728439,-2174.1767578125,304.1519775390625,0.6182116270065308,0.1511547267436981,0.1397968381643295,293.5995178222656,297.1499938964844,293.1499938964844,0.0080431727692484,-568.6882934570312,300.4344787597656,0.395997405052185,0.050000000745058,0.0515565313398838,293.4236145019531,297.1499938964844,293.1499938964844,0.4609067738056183,-5979.74609375,304.1847839355469,0.943665325641632,0.5450826287269592,0.3835129737854004,293.3402709960937,297.1499938964844,293.1499938964844,0.5934349894523621,-9812.55078125,304.25311279296875,0.9990000128746032,0.7217680811882019,0.6260019540786743,293.18829345703125,297.1499938964844,293.1499938964844,0.0147514743730425,-3731.5224609375,303.9089050292969,0.395997405052185,0.050000000745058,0.2445619851350784,291.27899169921875,291.1499938964844,260.31427001953125,258.7914123535156,278.7157897949219,293.4398803710937,291.2812194824219,1.0,0.3981969654560089,0.0,1.0,1.0,1.0,-1.734882950782776,0.7712194919586182,0.9636635184288024,0.3711163997650146,0.0,0.0,0.7254480719566345,124.6519012451172,86.0,31.29758644104004,-21995.33203125,664.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3586730957031,310.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,30454.46484375,29880.0,0.0,0.0,0.5161296725273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1959459781646729,1.195961594581604,-1.557266659801826e-05,0.0,0.0005238060257397,0.0,0.0,230.95741271972656,0.0,0.0,0.0,0.6974170207977295,4.0,0.0,1.0
644280,293.1748046875,297.1499938964844,293.1499938964844,0.0938189476728439,-2174.1767578125,304.1519775390625,0.6182116270065308,0.1511547267436981,0.1397968381643295,293.5995178222656,297.1499938964844,293.1499938964844,0.0080431727692484,-568.6882934570312,300.4344787597656,0.395997405052185,0.050000000745058,0.0515565313398838,293.4236145019531,297.1499938964844,293.1499938964844,0.4609067738056183,-5979.74609375,304.1847839355469,0.943665325641632,0.5450826287269592,0.3835129737854004,293.3402709960937,297.1499938964844,293.1499938964844,0.5934349894523621,-9812.55078125,304.25311279296875,0.9990000128746032,0.7217680811882019,0.6260019540786743,293.18829345703125,297.1499938964844,293.1499938964844,0.0147514743730425,-3731.5224609375,303.9089050292969,0.395997405052185,0.050000000745058,0.2445619851350784,291.27899169921875,291.1499938964844,260.31427001953125,258.7914123535156,278.7157897949219,293.4398803710937,291.2812194824219,1.0,0.3981969654560089,0.0,1.0,1.0,1.0,-1.734882950782776,0.7712194919586182,0.9636635184288024,0.3711163997650146,0.0,0.0,0.7254480719566345,124.6519012451172,86.0,31.29758644104004,-21995.33203125,664.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3586730957031,310.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,30454.46484375,29880.0,0.0,0.0,0.5161296725273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1959459781646729,1.195961594581604,-1.557266659801826e-05,0.0,0.0005238060257397,0.0,0.0,230.95741271972656,0.0,0.0,0.0,0.6974170207977295,4.0,0.0,1.0
644340,293.1710510253906,297.1499938964844,293.1499938964844,0.0933728665113449,-2165.44921875,304.1520690917969,0.6272953152656555,0.1512892395257949,0.1395422220230102,293.6078796386719,297.1499938964844,293.1499938964844,0.0077325124293565,-552.2891845703125,300.2657775878906,0.4033165872097015,0.050000000745058,0.0511798150837421,293.414794921875,297.1499938964844,293.1499938964844,0.4537301361560821,-5906.4560546875,304.18511962890625,0.95682293176651,0.5399379730224609,0.3796368837356567,293.2880249023437,297.1499938964844,293.1499938964844,0.5589521527290344,-9350.462890625,304.27606201171875,0.9990000128746032,0.7275216579437256,0.5967727899551392,293.1846008300781,297.1499938964844,293.1499938964844,0.0145114520564675,-3695.35693359375,303.9064636230469,0.4033165872097015,0.050000000745058,0.2427750080823898,291.3075561523437,291.1499938964844,260.3500061035156,258.82098388671875,278.7505798339844,293.4281311035156,291.30914306640625,1.0,0.3844375312328338,0.0,1.0,1.0,1.0,-1.6922317743301392,0.7509574890136719,0.9412742853164672,0.3597162961959839,0.0,0.0,0.702437698841095,114.19320678710938,104.0,35.62130355834961,-21440.6640625,603.9107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53729248046875,311.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,30560.220703125,28800.0,0.0,0.0,0.5051624774932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132874846458435,1.1328895092010498,-1.470464758313028e-05,0.0,0.0005126757314428,0.0,0.0,203.8186950683593,0.0,0.0,0.0,0.6546776294708252,4.0,0.0,1.0
644400,293.1710510253906,297.1499938964844,293.1499938964844,0.0933728665113449,-2165.44921875,304.1520690917969,0.6272953152656555,0.1512892395257949,0.1395422220230102,293.6078796386719,297.1499938964844,293.1499938964844,0.0077325124293565,-552.2891845703125,300.2657775878906,0.4033165872097015,0.050000000745058,0.0511798150837421,293.414794921875,297.1499938964844,293.1499938964844,0.4537301361560821,-5906.4560546875,304.18511962890625,0.95682293176651,0.5399379730224609,0.3796368837356567,293.2880249023437,297.1499938964844,293.1499938964844,0.5589521527290344,-9350.462890625,304.27606201171875,0.9990000128746032,0.7275216579437256,0.5967727899551392,293.1846008300781,297.1499938964844,293.1499938964844,0.0145114520564675,-3695.35693359375,303.9064636230469,0.4033165872097015,0.050000000745058,0.2427750080823898,291.3075561523437,291.1499938964844,260.3500061035156,258.82098388671875,278.7505798339844,293.4281311035156,291.30914306640625,1.0,0.3844375312328338,0.0,1.0,1.0,1.0,-1.6922317743301392,0.7509574890136719,0.9412742853164672,0.3597162961959839,0.0,0.0,0.702437698841095,114.19320678710938,104.0,35.62130355834961,-21440.6640625,603.9107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53729248046875,311.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,30560.220703125,28800.0,0.0,0.0,0.5051624774932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132874846458435,1.1328895092010498,-1.470464758313028e-05,0.0,0.0005126757314428,0.0,0.0,203.8186950683593,0.0,0.0,0.0,0.6546776294708252,4.0,0.0,1.0
644460,293.1676330566406,297.1499938964844,293.1499938964844,0.0937030911445617,-2172.30810546875,304.1508178710937,0.6300614476203918,0.1514485627412796,0.1395930051803589,293.6152038574219,297.1499938964844,293.1499938964844,0.0075115780346095,-541.6697387695312,300.0776062011719,0.4053772091865539,0.050000000745058,0.0510784052312374,293.40631103515625,297.1499938964844,293.1499938964844,0.4495413303375244,-5865.94287109375,304.1803283691406,0.9582841396331788,0.5349480509757996,0.3760850429534912,293.2411193847656,297.1499938964844,293.1499938964844,0.5484505891799927,-9230.888671875,304.2503967285156,0.9990000128746032,0.7335835099220276,0.5886488556861877,293.1809997558594,297.1499938964844,293.1499938964844,0.0145063633099198,-3697.91552734375,303.9033508300781,0.4053772091865539,0.050000000745058,0.2422939538955688,291.2724304199219,291.1499938964844,260.38360595703125,258.8489685058594,278.770751953125,293.422607421875,291.2693786621094,1.0,0.3811981976032257,0.0,1.0,1.0,1.0,-1.677550196647644,0.7440692186355591,0.933480978012085,0.3555492460727691,0.0,0.0,0.6878170371055603,111.30496215820312,122.0,-33.1219367980957,-21040.732421875,585.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7437438964844,311.0002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,29374.28125,28800.0,0.0,0.0,0.4931171238422394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0596479177474976,1.0596613883972168,-1.3461499293043744e-05,0.0,0.0005004511913284,0.0,0.0,172.52310180664062,0.0,0.0,0.0,0.6350923180580139,4.0,0.0,1.0
644520,293.1676330566406,297.1499938964844,293.1499938964844,0.0937030911445617,-2172.30810546875,304.1508178710937,0.6300614476203918,0.1514485627412796,0.1395930051803589,293.6152038574219,297.1499938964844,293.1499938964844,0.0075115780346095,-541.6697387695312,300.0776062011719,0.4053772091865539,0.050000000745058,0.0510784052312374,293.40631103515625,297.1499938964844,293.1499938964844,0.4495413303375244,-5865.94287109375,304.1803283691406,0.9582841396331788,0.5349480509757996,0.3760850429534912,293.2411193847656,297.1499938964844,293.1499938964844,0.5484505891799927,-9230.888671875,304.2503967285156,0.9990000128746032,0.7335835099220276,0.5886488556861877,293.1809997558594,297.1499938964844,293.1499938964844,0.0145063633099198,-3697.91552734375,303.9033508300781,0.4053772091865539,0.050000000745058,0.2422939538955688,291.2724304199219,291.1499938964844,260.38360595703125,258.8489685058594,278.770751953125,293.422607421875,291.2693786621094,1.0,0.3811981976032257,0.0,1.0,1.0,1.0,-1.677550196647644,0.7440692186355591,0.933480978012085,0.3555492460727691,0.0,0.0,0.6878170371055603,111.30496215820312,122.0,-33.1219367980957,-21040.732421875,585.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7437438964844,311.0002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,29374.28125,28800.0,0.0,0.0,0.4931171238422394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0596479177474976,1.0596613883972168,-1.3461499293043744e-05,0.0,0.0005004511913284,0.0,0.0,172.52310180664062,0.0,0.0,0.0,0.6350923180580139,4.0,0.0,1.0
644580,293.1649169921875,297.1499938964844,293.1499938964844,0.094328761100769,-2184.943115234375,304.1495056152344,0.6273831725120544,0.1515509188175201,0.1398095786571502,293.6219787597656,297.1499938964844,293.1499938964844,0.0073424479924142,-534.0631103515625,299.880859375,0.4030965864658355,0.050000000745058,0.051191009581089,293.3984375,297.1499938964844,293.1499938964844,0.446492999792099,-5837.19775390625,304.1752624511719,0.950006902217865,0.5300536155700684,0.3727666139602661,293.2245788574219,297.1499938964844,293.1499938964844,0.5571668148040771,-9377.513671875,304.2020263671875,0.9990000128746032,0.7346968054771423,0.5976484417915344,293.1786804199219,297.1499938964844,293.1499938964844,0.0146300233900547,-3720.67822265625,303.8976135253906,0.4030965864658355,0.050000000745058,0.2428281158208847,291.21728515625,291.1499938964844,260.4143371582031,258.87457275390625,278.7787475585937,293.42138671875,291.2121276855469,1.0,0.3851431012153625,0.0,1.0,1.0,1.0,-1.685397028923035,0.7478242516517639,0.9375727772712708,0.3575243949890136,0.0,0.0,0.6821610927581787,114.31682586669922,140.0,-72.08649444580078,-20969.9453125,599.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82781982421875,310.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29053.388671875,28800.0,0.0,0.0,0.4816791713237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0306750535964966,1.0306880474090576,-1.3021163795201574e-05,0.0,0.0004888431285507,0.0,0.0,161.42449951171875,0.0,0.0,0.0,0.6224704384803772,4.0,0.0,1.0
644640,293.1649169921875,297.1499938964844,293.1499938964844,0.094328761100769,-2184.943115234375,304.1495056152344,0.6273831725120544,0.1515509188175201,0.1398095786571502,293.6219787597656,297.1499938964844,293.1499938964844,0.0073424479924142,-534.0631103515625,299.880859375,0.4030965864658355,0.050000000745058,0.051191009581089,293.3984375,297.1499938964844,293.1499938964844,0.446492999792099,-5837.19775390625,304.1752624511719,0.950006902217865,0.5300536155700684,0.3727666139602661,293.2245788574219,297.1499938964844,293.1499938964844,0.5571668148040771,-9377.513671875,304.2020263671875,0.9990000128746032,0.7346968054771423,0.5976484417915344,293.1786804199219,297.1499938964844,293.1499938964844,0.0146300233900547,-3720.67822265625,303.8976135253906,0.4030965864658355,0.050000000745058,0.2428281158208847,291.21728515625,291.1499938964844,260.4143371582031,258.87457275390625,278.7787475585937,293.42138671875,291.2121276855469,1.0,0.3851431012153625,0.0,1.0,1.0,1.0,-1.685397028923035,0.7478242516517639,0.9375727772712708,0.3575243949890136,0.0,0.0,0.6821610927581787,114.31682586669922,140.0,-72.08649444580078,-20969.9453125,599.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82781982421875,310.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29053.388671875,28800.0,0.0,0.0,0.4816791713237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0306750535964966,1.0306880474090576,-1.3021163795201574e-05,0.0,0.0004888431285507,0.0,0.0,161.42449951171875,0.0,0.0,0.0,0.6224704384803772,4.0,0.0,1.0
644700,293.16387939453125,297.1499938964844,293.1499938964844,0.0947494506835937,-2193.417724609375,304.1488342285156,0.6245868802070618,0.1515650302171707,0.1399445831775665,293.6254577636719,297.1499938964844,293.1499938964844,0.0072715459391474,-531.16357421875,299.7772216796875,0.4008038341999054,0.050000000745058,0.0513073839247226,293.3948059082031,297.1499938964844,293.1499938964844,0.4454692006111145,-5828.0693359375,304.17254638671875,0.9430965781211852,0.5276206731796265,0.3711646199226379,293.2289123535156,297.1499938964844,293.1499938964844,0.5672904253005981,-9528.9326171875,304.1741638183594,0.9990000128746032,0.7329113483428955,0.6068116426467896,293.1781921386719,297.1499938964844,293.1499938964844,0.0147332232445478,-3738.90576171875,303.8929443359375,0.4008038341999054,0.050000000745058,0.2433801293373108,291.1792907714844,291.1499938964844,260.4286499023437,258.88653564453125,278.7786560058594,293.4207458496094,291.173583984375,1.0,0.3891755938529968,0.0,1.0,1.0,1.0,-1.6954357624053955,0.7525997161865234,0.942836046218872,0.3601577281951904,0.0,0.0,0.6839945316314697,117.47449493408205,140.0,-89.30118560791016,-21010.40234375,615.5841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80133056640625,310.9178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,28881.416015625,27720.0,0.0,0.0,0.4766073524951935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282349586486816,1.0282478332519531,-1.2951762982993388e-05,0.0,0.0004836958833038,0.0,0.0,160.20779418945312,0.0,0.0,0.0,0.6063642501831055,4.0,0.0,1.0
644760,293.1630554199219,297.1499938964844,293.1499938964844,0.0953694581985473,-2205.97998046875,304.1478881835937,0.621056079864502,0.1515518873929977,0.1400874853134155,293.6291198730469,297.1499938964844,293.1499938964844,0.0072123990394175,-529.345458984375,299.6643371582031,0.3979078531265259,0.050000000745058,0.0514572821557521,293.391357421875,297.1499938964844,293.1499938964844,0.4453853070735931,-5829.228515625,304.1685791015625,0.9347473978996276,0.5251946449279785,0.3695911765098572,293.2411804199219,297.1499938964844,293.1499938964844,0.5814679265022278,-9734.8310546875,304.1439514160156,0.9990000128746032,0.7295099496841431,0.6184156537055969,293.1782531738281,297.1499938964844,293.1499938964844,0.0148849878460168,-3765.9775390625,303.88641357421875,0.3979078531265259,0.050000000745058,0.24409119784832,291.11895751953125,291.1499938964844,260.4423217773437,258.89794921875,278.776611328125,293.4205017089844,291.1100769042969,1.0,0.3942930400371551,0.0,1.0,1.0,1.0,-1.708680510520935,0.7588986158370972,0.9497819542884828,0.3636556267738342,0.0,0.0,0.6918805241584778,121.55175018310548,158.0,-131.4673614501953,-21018.25,636.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7355041503906,310.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27767.31640625,27720.0,0.0,0.0,0.4720214307308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0203498601913452,1.0203624963760376,-1.260172030015383e-05,0.0,0.0004790417442563,0.0,0.0,155.14295959472656,0.0,0.0,0.0,0.6150196194648743,4.0,0.0,1.0
644820,293.1620178222656,297.1499938964844,293.1499938964844,0.0962753593921661,-2224.101318359375,304.1471252441406,0.6121727228164673,0.1514331996440887,0.1403757929801941,293.6371459960937,297.1499938964844,293.1499938964844,0.007094501517713,-524.8401489257812,299.44580078125,0.3904361724853515,0.050000000745058,0.0518426597118377,293.38525390625,297.1499938964844,293.1499938964844,0.4438007175922394,-5814.87451171875,304.1651306152344,0.9153758883476256,0.5203201770782471,0.3665067255496979,293.2862854003906,297.1499938964844,293.1499938964844,0.6152030229568481,-10210.517578125,304.0899658203125,0.9990000128746032,0.7181122899055481,0.6472944617271423,293.18017578125,297.1499938964844,293.1499938964844,0.015159823000431,-3812.7998046875,303.8691711425781,0.3904361724853515,0.050000000745058,0.2459192425012588,291.0364685058594,291.1499938964844,260.4678039550781,258.9192810058594,278.7705078125,293.4254455566406,291.0313415527344,1.0,0.4070718884468078,0.0,1.0,1.0,1.0,-1.7426491975784302,0.7750654816627502,0.96758371591568,0.3726747334003448,0.0,0.0,0.7130747437477112,132.04574584960938,161.0,-112.4831085205078,-21348.369140625,692.0370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4228820800781,310.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,27239.119140625,27720.0,0.0,0.0,0.4653480350971222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065797209739685,1.0658103227615356,-1.305800014961278e-05,0.0,0.0004722691082861,0.0,0.0,170.13214111328125,0.0,0.0,0.0,0.633908212184906,4.0,0.0,1.0
644880,293.1620178222656,297.1499938964844,293.1499938964844,0.0962753593921661,-2224.101318359375,304.1471252441406,0.6121727228164673,0.1514331996440887,0.1403757929801941,293.6371459960937,297.1499938964844,293.1499938964844,0.007094501517713,-524.8401489257812,299.44580078125,0.3904361724853515,0.050000000745058,0.0518426597118377,293.38525390625,297.1499938964844,293.1499938964844,0.4438007175922394,-5814.87451171875,304.1651306152344,0.9153758883476256,0.5203201770782471,0.3665067255496979,293.2862854003906,297.1499938964844,293.1499938964844,0.6152030229568481,-10210.517578125,304.0899658203125,0.9990000128746032,0.7181122899055481,0.6472944617271423,293.18017578125,297.1499938964844,293.1499938964844,0.015159823000431,-3812.7998046875,303.8691711425781,0.3904361724853515,0.050000000745058,0.2459192425012588,291.0364685058594,291.1499938964844,260.4678039550781,258.9192810058594,278.7705078125,293.4254455566406,291.0313415527344,1.0,0.4070718884468078,0.0,1.0,1.0,1.0,-1.7426491975784302,0.7750654816627502,0.96758371591568,0.3726747334003448,0.0,0.0,0.7130747437477112,132.04574584960938,161.0,-112.4831085205078,-21348.369140625,692.0370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4228820800781,310.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,27239.119140625,27720.0,0.0,0.0,0.4653480350971222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065797209739685,1.0658103227615356,-1.305800014961278e-05,0.0,0.0004722691082861,0.0,0.0,170.13214111328125,0.0,0.0,0.0,0.633908212184906,4.0,0.0,1.0
644940,293.1614685058594,297.1499938964844,293.1499938964844,0.0969201326370239,-2236.9951171875,304.14703369140625,0.604584276676178,0.151241734623909,0.1405265778303146,293.6460876464844,297.1499938964844,293.1499938964844,0.0069520459510385,-518.3528442382812,299.2268981933594,0.3839194476604461,0.050000000745058,0.0521727092564106,293.3799743652344,297.1499938964844,293.1499938964844,0.4414584636688232,-5791.66796875,304.1640930175781,0.9007015228271484,0.5154301524162292,0.3633584678173065,293.34405517578125,297.1499938964844,293.1499938964844,0.6432121992111206,-10587.6552734375,304.0643310546875,0.9990000128746032,0.7029460072517395,0.6692386865615845,293.18426513671875,297.1499938964844,293.1499938964844,0.0153611693531274,-3848.350341796875,303.8456420898437,0.3839194476604461,0.050000000745058,0.247484877705574,290.97369384765625,291.1499938964844,260.49102783203125,258.938720703125,278.7754211425781,293.44158935546875,290.9705810546875,1.0,0.4167736172676086,0.0,1.0,1.0,1.0,-1.7678502798080444,0.7870154976844788,0.9808347225189208,0.3796005845069885,0.0,0.0,0.7411507964134216,140.9696807861328,164.0,-87.0934829711914,-21595.462890625,737.7217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90399169921875,310.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26977.494140625,26640.0,0.0,0.0,0.4624320566654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1334190368652344,1.1334329843521118,-1.390190482197795e-05,0.0,0.0004693097434937,0.0,0.0,195.7200469970703,0.0,0.0,0.0,0.6485320329666138,4.0,0.0,1.0
645000,293.1614685058594,297.1499938964844,293.1499938964844,0.0969201326370239,-2236.9951171875,304.14703369140625,0.604584276676178,0.151241734623909,0.1405265778303146,293.6460876464844,297.1499938964844,293.1499938964844,0.0069520459510385,-518.3528442382812,299.2268981933594,0.3839194476604461,0.050000000745058,0.0521727092564106,293.3799743652344,297.1499938964844,293.1499938964844,0.4414584636688232,-5791.66796875,304.1640930175781,0.9007015228271484,0.5154301524162292,0.3633584678173065,293.34405517578125,297.1499938964844,293.1499938964844,0.6432121992111206,-10587.6552734375,304.0643310546875,0.9990000128746032,0.7029460072517395,0.6692386865615845,293.18426513671875,297.1499938964844,293.1499938964844,0.0153611693531274,-3848.350341796875,303.8456420898437,0.3839194476604461,0.050000000745058,0.247484877705574,290.97369384765625,291.1499938964844,260.49102783203125,258.938720703125,278.7754211425781,293.44158935546875,290.9705810546875,1.0,0.4167736172676086,0.0,1.0,1.0,1.0,-1.7678502798080444,0.7870154976844788,0.9808347225189208,0.3796005845069885,0.0,0.0,0.7411507964134216,140.9696807861328,164.0,-87.0934829711914,-21595.462890625,737.7217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90399169921875,310.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26977.494140625,26640.0,0.0,0.0,0.4624320566654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1334190368652344,1.1334329843521118,-1.390190482197795e-05,0.0,0.0004693097434937,0.0,0.0,195.7200469970703,0.0,0.0,0.0,0.6485320329666138,4.0,0.0,1.0
645060,293.1610717773437,297.1499938964844,293.1499938964844,0.0972789302468299,-2243.895751953125,304.1474609375,0.5959628224372864,0.151034340262413,0.140731081366539,293.6556396484375,297.1499938964844,293.1499938964844,0.0068015349097549,-510.46282958984375,299.01678466796875,0.3767001628875732,0.050000000745058,0.0525706224143505,293.3751525878906,297.1499938964844,293.1499938964844,0.4377289712429046,-5752.77783203125,304.16583251953125,0.885782778263092,0.5105859041213989,0.3602973520755768,293.3739624023437,297.1499938964844,293.1499938964844,0.6360682249069214,-10466.5537109375,304.1046447753906,0.9849258065223694,0.6918800473213196,0.6585551500320435,293.18914794921875,297.1499938964844,293.1499938964844,0.0155278760939836,-3876.0703125,303.8193359375,0.3767001628875732,0.050000000745058,0.2493724077939987,290.95050048828125,291.1499938964844,260.5121765136719,258.9564819335937,278.8011779785156,293.4554138183594,290.9522399902344,1.0,0.4230965077877044,0.0,1.0,1.0,1.0,-1.754190444946289,0.7804583311080933,0.9737321734428406,0.3761140704154968,0.0,0.0,0.7705342173576355,150.7493896484375,167.0,-26.6591854095459,-21452.6953125,756.4890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3555603027344,310.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25909.25,26640.0,0.0,0.0,0.462008386850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911765336990356,1.1911910772323608,-1.447563226975035e-05,0.0,0.0004688797926064,0.0,0.0,217.69845581054688,0.0,0.0,0.0,0.6862920522689819,4.0,0.0,1.0
