time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645120,293.1610717773437,297.1499938964844,293.1499938964844,0.0972789302468299,-2243.895751953125,304.1474609375,0.5959628224372864,0.151034340262413,0.140731081366539,293.6556396484375,297.1499938964844,293.1499938964844,0.0068015349097549,-510.46282958984375,299.01678466796875,0.3767001628875732,0.050000000745058,0.0525706224143505,293.3751525878906,297.1499938964844,293.1499938964844,0.4377289712429046,-5752.77783203125,304.16583251953125,0.885782778263092,0.5105859041213989,0.3602973520755768,293.3739624023437,297.1499938964844,293.1499938964844,0.6360682249069214,-10466.5537109375,304.1046447753906,0.9849258065223694,0.6918800473213196,0.6585551500320435,293.18914794921875,297.1499938964844,293.1499938964844,0.0155278760939836,-3876.0703125,303.8193359375,0.3767001628875732,0.050000000745058,0.2493724077939987,290.95050048828125,291.1499938964844,260.5121765136719,258.9564819335937,278.8011779785156,293.4554138183594,290.9522399902344,1.0,0.4230965077877044,0.0,1.0,1.0,1.0,-1.754190444946289,0.7804583311080933,0.9737321734428406,0.3761140704154968,0.0,0.0,0.7705342173576355,150.7493896484375,167.0,-26.6591854095459,-21452.6953125,756.4890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3555603027344,310.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25909.25,26640.0,0.0,0.0,0.462008386850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911765336990356,1.1911910772323608,-1.447563226975035e-05,0.0,0.0004688797926064,0.0,0.0,217.69845581054688,0.0,0.0,0.0,0.6862920522689819,4.0,0.0,1.0
645180,293.1610412597656,297.1499938964844,293.1499938964844,0.0971599966287612,-2241.275146484375,304.14849853515625,0.5899196863174438,0.150761142373085,0.1407579183578491,293.6661376953125,297.1499938964844,293.1499938964844,0.0066117318347096,-499.1886596679688,298.8170471191406,0.3719419240951538,0.050000000745058,0.0528551749885082,293.3710327148437,297.1499938964844,293.1499938964844,0.4323214292526245,-5695.546875,304.16949462890625,0.8750779628753662,0.5057145953178406,0.3571259379386902,293.3807678222656,297.1499938964844,293.1499938964844,0.6293693780899048,-10361.7275390625,304.1305236816406,0.973962128162384,0.6848046183586121,0.6516228914260864,293.1937866210937,297.1499938964844,293.1499938964844,0.0155682675540447,-3883.3759765625,303.7931213378906,0.3719419240951538,0.050000000745058,0.250722199678421,290.96978759765625,291.1499938964844,260.5314636230469,258.9727478027344,278.8196716308594,293.4617919921875,290.9707946777344,1.0,0.4275329411029815,0.0,1.0,1.0,1.0,-1.7440532445907593,0.7756149172782898,0.9684382677078248,0.3734597563743591,0.0,0.0,0.7931423187255859,157.73309326171875,170.0,9.251999855041504,-21354.103515625,769.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8528137207031,309.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,25980.935546875,26640.0,0.0,0.0,0.4632433354854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252669334411621,1.2526847124099731,-1.5404410078190267e-05,0.0,0.0004701330908574,0.0,0.0,246.3217010498047,0.0,0.0,0.0,0.7142857909202576,4.0,0.0,1.0
645240,293.1610412597656,297.1499938964844,293.1499938964844,0.0971599966287612,-2241.275146484375,304.14849853515625,0.5899196863174438,0.150761142373085,0.1407579183578491,293.6661376953125,297.1499938964844,293.1499938964844,0.0066117318347096,-499.1886596679688,298.8170471191406,0.3719419240951538,0.050000000745058,0.0528551749885082,293.3710327148437,297.1499938964844,293.1499938964844,0.4323214292526245,-5695.546875,304.16949462890625,0.8750779628753662,0.5057145953178406,0.3571259379386902,293.3807678222656,297.1499938964844,293.1499938964844,0.6293693780899048,-10361.7275390625,304.1305236816406,0.973962128162384,0.6848046183586121,0.6516228914260864,293.1937866210937,297.1499938964844,293.1499938964844,0.0155682675540447,-3883.3759765625,303.7931213378906,0.3719419240951538,0.050000000745058,0.250722199678421,290.96978759765625,291.1499938964844,260.5314636230469,258.9727478027344,278.8196716308594,293.4617919921875,290.9707946777344,1.0,0.4275329411029815,0.0,1.0,1.0,1.0,-1.7440532445907593,0.7756149172782898,0.9684382677078248,0.3734597563743591,0.0,0.0,0.7931423187255859,157.73309326171875,170.0,9.251999855041504,-21354.103515625,769.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8528137207031,309.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,25980.935546875,26640.0,0.0,0.0,0.4632433354854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252669334411621,1.2526847124099731,-1.5404410078190267e-05,0.0,0.0004701330908574,0.0,0.0,246.3217010498047,0.0,0.0,0.0,0.7142857909202576,4.0,0.0,1.0
645300,293.1609191894531,297.1499938964844,293.1499938964844,0.0970992222428321,-2239.983154296875,304.1488952636719,0.5874965786933899,0.1506424695253372,0.1407551616430282,293.6715393066406,297.1499938964844,293.1499938964844,0.0065131722949445,-493.23529052734375,298.7148742675781,0.3700849115848541,0.050000000745058,0.0529716052114963,293.36895751953125,297.1499938964844,293.1499938964844,0.429661363363266,-5667.55615234375,304.1707763671875,0.8706526160240173,0.503325343132019,0.355544239282608,293.3814697265625,297.1499938964844,293.1499938964844,0.6264032125473022,-10317.234375,304.139404296875,0.9692896604537964,0.6817463636398315,0.648768961429596,293.1958312988281,297.1499938964844,293.1499938964844,0.0155776236206293,-3885.6650390625,303.7801513671875,0.3700849115848541,0.050000000745058,0.2512744963169098,290.9774780273437,291.1499938964844,260.5404968261719,258.9803466796875,278.8278503417969,293.4640808105469,290.9785461425781,1.0,0.4292894601821899,0.0,1.0,1.0,1.0,-1.7395267486572266,0.7734501361846924,0.966076672077179,0.3722855448722839,0.0,0.0,0.8038697242736816,160.583251953125,170.0,15.425544738769531,-21304.037109375,774.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62908935546875,309.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,26013.2734375,25560.0,0.0,0.0,0.4643068313598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2808101177215576,1.280825972557068,-1.5844656445551664e-05,0.0,0.0004712124355137,0.0,0.0,260.2837829589844,0.0,0.0,0.0,0.712226927280426,4.0,0.0,1.0
645360,293.1607360839844,297.1499938964844,293.1499938964844,0.0971873998641967,-2241.772705078125,304.14892578125,0.5853559374809265,0.1505406647920608,0.1407554000616073,293.6768798828125,297.1499938964844,293.1499938964844,0.0064168572425842,-487.6607971191406,298.6048583984375,0.3684566617012024,0.050000000745058,0.0530763603746891,293.3667907714844,297.1499938964844,293.1499938964844,0.4276575148105621,-5647.01806640625,304.1706237792969,0.8666503429412842,0.5009786486625671,0.3539797961711883,293.3813171386719,297.1499938964844,293.1499938964844,0.6243647933006287,-10287.044921875,304.1449890136719,0.9649519324302672,0.6788393259048462,0.646085262298584,293.1976928710937,297.1499938964844,293.1499938964844,0.0156089728698134,-3892.439453125,303.76678466796875,0.3684566617012024,0.050000000745058,0.2517714202404022,290.9682922363281,291.1499938964844,260.5491027832031,258.9876708984375,278.8356018066406,293.466064453125,290.9666748046875,1.0,0.4308279454708099,0.0,1.0,1.0,1.0,-1.7351486682891846,0.7713555693626404,0.963793158531189,0.3711542189121246,0.0,0.0,0.816721498966217,163.1414337158203,173.0,-8.156279563903809,-21180.009765625,778.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,309.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25184.1171875,25560.0,0.0,0.0,0.4654479920864105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287532925605774,1.2875487804412842,-1.5761994291096926e-05,0.0,0.0004723705351352,0.0,0.0,261.49285888671875,0.0,0.0,0.0,0.7279642224311829,4.0,0.0,1.0
645420,293.16015625,297.1499938964844,293.1499938964844,0.097104400396347,-2239.966064453125,304.1494140625,0.5817122459411621,0.1503857374191284,0.1407766938209533,293.6874389648437,297.1499938964844,293.1499938964844,0.0062169348821043,-475.2026977539063,298.39501953125,0.3656929731369018,0.050000000745058,0.0532602071762084,293.3622741699219,297.1499938964844,293.1499938964844,0.4225457608699798,-5593.36083984375,304.1723327636719,0.8595902919769287,0.4964017868041992,0.3509196639060974,293.3798217773437,297.1499938964844,293.1499938964844,0.6185857653617859,-10204.7509765625,304.1562805175781,0.95699280500412,0.6732848882675171,0.6410068869590759,293.200927734375,297.1499938964844,293.1499938964844,0.0156069276854395,-3894.265869140625,303.741455078125,0.3656929731369018,0.050000000745058,0.2526434957981109,290.9798583984375,291.1499938964844,260.5653076171875,259.0014038085937,278.8503723144531,293.4696350097656,290.9815979003906,1.0,0.4334251880645752,0.0,1.0,1.0,1.0,-1.726670265197754,0.7672979235649109,0.9593722820281982,0.3689735829830169,0.0,0.0,0.8391258716583252,167.6149444580078,176.0,17.553606033325195,-21122.8671875,784.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,309.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,25020.6484375,25560.0,0.0,0.0,0.4681494235992431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385937213897705,1.338610291481018,-1.6539297575945966e-05,0.0,0.0004751121450681,0.0,0.0,287.8153991699219,0.0,0.0,0.0,0.7513210773468018,4.0,0.0,1.0
645480,293.16015625,297.1499938964844,293.1499938964844,0.097104400396347,-2239.966064453125,304.1494140625,0.5817122459411621,0.1503857374191284,0.1407766938209533,293.6874389648437,297.1499938964844,293.1499938964844,0.0062169348821043,-475.2026977539063,298.39501953125,0.3656929731369018,0.050000000745058,0.0532602071762084,293.3622741699219,297.1499938964844,293.1499938964844,0.4225457608699798,-5593.36083984375,304.1723327636719,0.8595902919769287,0.4964017868041992,0.3509196639060974,293.3798217773437,297.1499938964844,293.1499938964844,0.6185857653617859,-10204.7509765625,304.1562805175781,0.95699280500412,0.6732848882675171,0.6410068869590759,293.200927734375,297.1499938964844,293.1499938964844,0.0156069276854395,-3894.265869140625,303.741455078125,0.3656929731369018,0.050000000745058,0.2526434957981109,290.9798583984375,291.1499938964844,260.5653076171875,259.0014038085937,278.8503723144531,293.4696350097656,290.9815979003906,1.0,0.4334251880645752,0.0,1.0,1.0,1.0,-1.726670265197754,0.7672979235649109,0.9593722820281982,0.3689735829830169,0.0,0.0,0.8391258716583252,167.6149444580078,176.0,17.553606033325195,-21122.8671875,784.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,309.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,25020.6484375,25560.0,0.0,0.0,0.4681494235992431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385937213897705,1.338610291481018,-1.6539297575945966e-05,0.0,0.0004751121450681,0.0,0.0,287.8153991699219,0.0,0.0,0.0,0.7513210773468018,4.0,0.0,1.0
645540,293.15936279296875,297.1499938964844,293.1499938964844,0.0969236120581626,-2236.135986328125,304.14990234375,0.5786553621292114,0.1502865850925445,0.1408284902572631,293.6978454589844,297.1499938964844,293.1499938964844,0.0060074040666222,-461.5608825683594,298.1896057128906,0.3633652925491333,0.050000000745058,0.0534213110804557,293.35772705078125,297.1499938964844,293.1499938964844,0.4169853329658508,-5534.76318359375,304.17413330078125,0.8533851504325867,0.4919468760490417,0.347929835319519,293.3775939941406,297.1499938964844,293.1499938964844,0.6118793487548828,-10112.2333984375,304.165283203125,0.949638605117798,0.6679114699363708,0.6361059546470642,293.20367431640625,297.1499938964844,293.1499938964844,0.0155693953856825,-3890.022705078125,303.7168884277344,0.3633652925491333,0.050000000745058,0.2534076869487762,291.0075378417969,291.1499938964844,260.5802917480469,259.01416015625,278.8644714355469,293.47314453125,291.0096740722656,1.0,0.4355933368206024,0.0,1.0,1.0,1.0,-1.7183691263198853,0.7633245587348938,0.9550446271896362,0.3668482303619385,0.0,0.0,0.8563260436058044,171.51773071289062,179.0,33.83050537109375,-21064.26171875,789.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760681152344,309.22808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25108.982421875,24480.0,0.0,0.0,0.4712192714214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805514574050903,1.3805687427520752,-1.725207948766183e-05,0.0,0.0004782276519108,0.0,0.0,311.4786071777344,0.0,0.0,0.0,0.7559094429016113,4.0,0.0,1.0
645600,293.15936279296875,297.1499938964844,293.1499938964844,0.0969236120581626,-2236.135986328125,304.14990234375,0.5786553621292114,0.1502865850925445,0.1408284902572631,293.6978454589844,297.1499938964844,293.1499938964844,0.0060074040666222,-461.5608825683594,298.1896057128906,0.3633652925491333,0.050000000745058,0.0534213110804557,293.35772705078125,297.1499938964844,293.1499938964844,0.4169853329658508,-5534.76318359375,304.17413330078125,0.8533851504325867,0.4919468760490417,0.347929835319519,293.3775939941406,297.1499938964844,293.1499938964844,0.6118793487548828,-10112.2333984375,304.165283203125,0.949638605117798,0.6679114699363708,0.6361059546470642,293.20367431640625,297.1499938964844,293.1499938964844,0.0155693953856825,-3890.022705078125,303.7168884277344,0.3633652925491333,0.050000000745058,0.2534076869487762,291.0075378417969,291.1499938964844,260.5802917480469,259.01416015625,278.8644714355469,293.47314453125,291.0096740722656,1.0,0.4355933368206024,0.0,1.0,1.0,1.0,-1.7183691263198853,0.7633245587348938,0.9550446271896362,0.3668482303619385,0.0,0.0,0.8563260436058044,171.51773071289062,179.0,33.83050537109375,-21064.26171875,789.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760681152344,309.22808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25108.982421875,24480.0,0.0,0.0,0.4712192714214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805514574050903,1.3805687427520752,-1.725207948766183e-05,0.0,0.0004782276519108,0.0,0.0,311.4786071777344,0.0,0.0,0.0,0.7559094429016113,4.0,0.0,1.0
645660,293.158447265625,297.1499938964844,293.1499938964844,0.0969398245215416,-2236.334716796875,304.1499328613281,0.5759983062744141,0.1502383798360824,0.1409132480621338,293.7080383300781,297.1499938964844,293.1499938964844,0.0058032935485243,-448.3011779785156,297.9722900390625,0.3613182008266449,0.050000000745058,0.0535680465400218,293.3530578613281,297.1499938964844,293.1499938964844,0.4122648239135742,-5485.63623046875,304.17401123046875,0.847769558429718,0.4876305162906647,0.3450219333171844,293.37481689453125,297.1499938964844,293.1499938964844,0.6061145663261414,-10034.8828125,304.1698303222656,0.942698299884796,0.6627086400985718,0.6313472986221313,293.2060852050781,297.1499938964844,293.1499938964844,0.0155565701425075,-3890.881103515625,303.691650390625,0.3613182008266449,0.050000000745058,0.2541037499904632,291.0143127441406,291.1499938964844,260.5942687988281,259.026123046875,278.8780212402344,293.47662353515625,291.01641845703125,1.0,0.4375025928020477,0.0,1.0,1.0,1.0,-1.710277795791626,0.7594513297080994,0.9508264660835266,0.3647841811180115,0.0,0.0,0.874146044254303,175.06234741210938,167.0,22.969070434570312,-20946.037109375,793.5429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353820800781,309.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24194.634765625,24480.0,0.0,0.0,0.4740307331085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3906655311584473,1.390682816505432,-1.721550324873533e-05,0.0,0.0004810809332411,0.0,0.0,314.7154541015625,0.0,0.0,0.0,0.7732211947441101,4.0,0.0,1.0
645720,293.158447265625,297.1499938964844,293.1499938964844,0.0969398245215416,-2236.334716796875,304.1499328613281,0.5759983062744141,0.1502383798360824,0.1409132480621338,293.7080383300781,297.1499938964844,293.1499938964844,0.0058032935485243,-448.3011779785156,297.9722900390625,0.3613182008266449,0.050000000745058,0.0535680465400218,293.3530578613281,297.1499938964844,293.1499938964844,0.4122648239135742,-5485.63623046875,304.17401123046875,0.847769558429718,0.4876305162906647,0.3450219333171844,293.37481689453125,297.1499938964844,293.1499938964844,0.6061145663261414,-10034.8828125,304.1698303222656,0.942698299884796,0.6627086400985718,0.6313472986221313,293.2060852050781,297.1499938964844,293.1499938964844,0.0155565701425075,-3890.881103515625,303.691650390625,0.3613182008266449,0.050000000745058,0.2541037499904632,291.0143127441406,291.1499938964844,260.5942687988281,259.026123046875,278.8780212402344,293.47662353515625,291.01641845703125,1.0,0.4375025928020477,0.0,1.0,1.0,1.0,-1.710277795791626,0.7594513297080994,0.9508264660835266,0.3647841811180115,0.0,0.0,0.874146044254303,175.06234741210938,167.0,22.969070434570312,-20946.037109375,793.5429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353820800781,309.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24194.634765625,24480.0,0.0,0.0,0.4740307331085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3906655311584473,1.390682816505432,-1.721550324873533e-05,0.0,0.0004810809332411,0.0,0.0,314.7154541015625,0.0,0.0,0.0,0.7732211947441101,4.0,0.0,1.0
645780,293.1571350097656,297.1499938964844,293.1499938964844,0.0965636149048805,-2228.670166015625,304.15057373046875,0.577386736869812,0.1502857953310012,0.1408523470163345,293.71795654296875,297.1499938964844,293.1499938964844,0.0055668903514742,-431.9436950683594,297.76824951171875,0.3624055087566376,0.050000000745058,0.0534896552562713,293.3482360839844,297.1499938964844,293.1499938964844,0.406324565410614,-5422.58984375,304.1759033203125,0.8471631407737732,0.4834626913070678,0.3420470356941223,293.37164306640625,297.1499938964844,293.1499938964844,0.5984864830970764,-9932.2861328125,304.1759033203125,0.942244291305542,0.6576548218727112,0.6265084743499756,293.2080383300781,297.1499938964844,293.1499938964844,0.0153773855417966,-3865.82568359375,303.6682434082031,0.3624055087566376,0.050000000745058,0.2537318766117096,291.05377197265625,291.1499938964844,260.6074523925781,259.03741455078125,278.8924255371094,293.4801330566406,291.05712890625,1.0,0.4344175159931183,0.0,1.0,1.0,1.0,-1.700284123420715,0.7546707391738892,0.9456133842468262,0.3622336387634277,0.0,0.0,0.8845345377922058,172.86721801757812,155.0,49.37656784057617,-20904.27734375,779.2559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607360839844,309.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,24228.75,24480.0,0.0,0.0,0.4766055047512054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415249943733215,1.4152675867080688,-1.7642107195570134e-05,0.0,0.0004836940206587,0.0,0.0,329.2983703613281,0.0,0.0,0.0,0.7846440672874451,4.0,0.0,1.0
645840,293.1571350097656,297.1499938964844,293.1499938964844,0.0965636149048805,-2228.670166015625,304.15057373046875,0.577386736869812,0.1502857953310012,0.1408523470163345,293.71795654296875,297.1499938964844,293.1499938964844,0.0055668903514742,-431.9436950683594,297.76824951171875,0.3624055087566376,0.050000000745058,0.0534896552562713,293.3482360839844,297.1499938964844,293.1499938964844,0.406324565410614,-5422.58984375,304.1759033203125,0.8471631407737732,0.4834626913070678,0.3420470356941223,293.37164306640625,297.1499938964844,293.1499938964844,0.5984864830970764,-9932.2861328125,304.1759033203125,0.942244291305542,0.6576548218727112,0.6265084743499756,293.2080383300781,297.1499938964844,293.1499938964844,0.0153773855417966,-3865.82568359375,303.6682434082031,0.3624055087566376,0.050000000745058,0.2537318766117096,291.05377197265625,291.1499938964844,260.6074523925781,259.03741455078125,278.8924255371094,293.4801330566406,291.05712890625,1.0,0.4344175159931183,0.0,1.0,1.0,1.0,-1.700284123420715,0.7546707391738892,0.9456133842468262,0.3622336387634277,0.0,0.0,0.8845345377922058,172.86721801757812,155.0,49.37656784057617,-20904.27734375,779.2559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607360839844,309.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,24228.75,24480.0,0.0,0.0,0.4766055047512054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415249943733215,1.4152675867080688,-1.7642107195570134e-05,0.0,0.0004836940206587,0.0,0.0,329.2983703613281,0.0,0.0,0.0,0.7846440672874451,4.0,0.0,1.0
645900,293.1562805175781,297.1499938964844,293.1499938964844,0.0963296219706535,-2223.92333984375,304.1509094238281,0.5792479515075684,0.1503639817237854,0.1408110409975052,293.72283935546875,297.1499938964844,293.1499938964844,0.0054419701918959,-423.0918884277344,297.66796875,0.3638240396976471,0.050000000745058,0.0533893592655658,293.345703125,297.1499938964844,293.1499938964844,0.4032035171985626,-5389.3720703125,304.1768798828125,0.8482439517974854,0.4814463555812835,0.3405594825744629,293.3699035644531,297.1499938964844,293.1499938964844,0.5943918228149414,-9877.505859375,304.1786499023437,0.943837821483612,0.6551891565322876,0.6240829825401306,293.20880126953125,297.1499938964844,293.1499938964844,0.015252030454576,-3847.758544921875,303.6571350097656,0.3638240396976471,0.050000000745058,0.2532561421394348,291.0780334472656,291.1499938964844,260.6138000488281,259.0428771972656,278.8998107910156,293.4818725585937,291.0816345214844,1.0,0.4317444562911987,0.0,1.0,1.0,1.0,-1.6948449611663818,0.752072811126709,0.942772090435028,0.3608364462852478,0.0,0.0,0.8869078755378723,170.21337890625,155.0,58.63224029541016,-20877.6875,767.3264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466369628906,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,24291.302734375,23400.0,0.0,0.0,0.4777411818504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4232019186019895,1.4232196807861328,-1.7793317965697497e-05,0.0,0.0004848465614486,0.0,0.0,334.26629638671875,0.0,0.0,0.0,0.773368775844574,4.0,0.0,1.0
645960,293.1553039550781,297.1499938964844,293.1499938964844,0.096224270761013,-2221.836181640625,304.1509094238281,0.5816853046417236,0.1504754275083542,0.1407746374607086,293.72760009765625,297.1499938964844,293.1499938964844,0.0053173177875578,-414.4000549316406,297.5604248046875,0.3656767010688782,0.050000000745058,0.0532617159187793,293.3431091308594,297.1499938964844,293.1499938964844,0.4006171822547912,-5362.2763671875,304.1766662597656,0.8500106930732727,0.4794792532920837,0.3390837013721466,293.3680114746094,297.1499938964844,293.1499938964844,0.5910175442695618,-9833.28515625,304.1795349121094,0.94630628824234,0.6527724266052246,0.6216707229614258,293.2094116210937,297.1499938964844,293.1499938964844,0.0151375047862529,-3832.335205078125,303.6457824707031,0.3656767010688782,0.050000000745058,0.252650648355484,291.08819580078125,291.1499938964844,260.6200561523437,259.0482788085937,278.9071960449219,293.4836120605469,291.0891418457031,1.0,0.4285150170326233,0.0,1.0,1.0,1.0,-1.6892529726028442,0.7494034767150879,0.9398494958877563,0.35939821600914,0.0,0.0,0.8898433446884155,166.8642578125,143.0,39.30228042602539,-20774.861328125,753.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6589660644531,309.1253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,23542.96484375,23400.0,0.0,0.0,0.478616714477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4052125215530396,1.4052298069000244,-1.731510565150529e-05,0.0,0.0004857351304963,0.0,0.0,321.3524169921875,0.0,0.0,0.0,0.7776162624359131,4.0,0.0,1.0
646020,293.1531066894531,297.1499938964844,293.1499938964844,0.0958344042301178,-2213.91259765625,304.1512756347656,0.5879691243171692,0.1507864743471145,0.1407293230295181,293.7368469238281,297.1499938964844,293.1499938964844,0.0050671193748712,-396.2934875488281,297.3551025390625,0.3704805672168731,0.050000000745058,0.052947212010622,293.3376770019531,297.1499938964844,293.1499938964844,0.3947203457355499,-5299.56640625,304.1776428222656,0.8552947640419006,0.4756845831871032,0.3361906111240387,293.3639221191406,297.1499938964844,293.1499938964844,0.5831431746482849,-9728.8837890625,304.182861328125,0.9533222913742064,0.6480788588523865,0.616927444934845,293.210205078125,297.1499938964844,293.1499938964844,0.0148500194773077,-3790.503662109375,303.6248474121094,0.3704805672168731,0.050000000745058,0.2511587738990783,291.1295471191406,291.1499938964844,260.6322631835937,259.0588073730469,278.9219970703125,293.48699951171875,291.1334533691406,1.0,0.4208048582077026,0.0,1.0,1.0,1.0,-1.6778613328933716,0.7439695000648499,0.9338918328285216,0.3564661145210266,0.0,0.0,0.8902251720428467,158.66331481933594,131.0,59.87059020996094,-20723.482421875,721.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250366210937,309.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,23412.376953125,23400.0,0.0,0.0,0.4798009991645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4063435792922974,1.4063608646392822,-1.7304882931057364e-05,0.0,0.0004869370022788,0.0,0.0,321.6432189941406,0.0,0.0,0.0,0.7778409123420715,4.0,0.0,1.0
646080,293.1531066894531,297.1499938964844,293.1499938964844,0.0958344042301178,-2213.91259765625,304.1512756347656,0.5879691243171692,0.1507864743471145,0.1407293230295181,293.7368469238281,297.1499938964844,293.1499938964844,0.0050671193748712,-396.2934875488281,297.3551025390625,0.3704805672168731,0.050000000745058,0.052947212010622,293.3376770019531,297.1499938964844,293.1499938964844,0.3947203457355499,-5299.56640625,304.1776428222656,0.8552947640419006,0.4756845831871032,0.3361906111240387,293.3639221191406,297.1499938964844,293.1499938964844,0.5831431746482849,-9728.8837890625,304.182861328125,0.9533222913742064,0.6480788588523865,0.616927444934845,293.210205078125,297.1499938964844,293.1499938964844,0.0148500194773077,-3790.503662109375,303.6248474121094,0.3704805672168731,0.050000000745058,0.2511587738990783,291.1295471191406,291.1499938964844,260.6322631835937,259.0588073730469,278.9219970703125,293.48699951171875,291.1334533691406,1.0,0.4208048582077026,0.0,1.0,1.0,1.0,-1.6778613328933716,0.7439695000648499,0.9338918328285216,0.3564661145210266,0.0,0.0,0.8902251720428467,158.66331481933594,131.0,59.87059020996094,-20723.482421875,721.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250366210937,309.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,23412.376953125,23400.0,0.0,0.0,0.4798009991645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4063435792922974,1.4063608646392822,-1.7304882931057364e-05,0.0,0.0004869370022788,0.0,0.0,321.6432189941406,0.0,0.0,0.0,0.7778409123420715,4.0,0.0,1.0
646140,293.1507263183594,297.1499938964844,293.1499938964844,0.0953759253025055,-2204.534912109375,304.151611328125,0.5957416296005249,0.1511933952569961,0.1407264918088913,293.7458801269531,297.1499938964844,293.1499938964844,0.0048124906606972,-377.3629455566406,297.1560363769531,0.3765340447425842,0.050000000745058,0.0525811910629272,293.3321838378906,297.1499938964844,293.1499938964844,0.3885198533535003,-5233.28515625,304.1787414550781,0.8625936508178711,0.4720427691936493,0.3333688974380493,293.3596496582031,297.1499938964844,293.1499938964844,0.5746928453445435,-9616.837890625,304.1859436035156,0.9623632431030272,0.6435235142707825,0.6122680306434631,293.2105407714844,297.1499938964844,293.1499938964844,0.0145289665088057,-3741.885009765625,303.6055603027344,0.3765340447425842,0.050000000745058,0.2494225353002548,291.1847229003906,291.1499938964844,260.6443176269531,259.0692749023437,278.93682861328125,293.490478515625,291.188720703125,1.0,0.4119065403938293,0.0,1.0,1.0,1.0,-1.6663517951965332,0.738484263420105,0.927867591381073,0.3535018563270569,0.0,0.0,0.881924569606781,149.1572723388672,119.0,72.12631225585938,-20660.216796875,685.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82733154296875,309.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23518.1484375,22320.0,0.0,0.0,0.4802839159965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982969522476196,1.398314118385315,-1.7191759980050847e-05,0.0,0.0004874271107837,0.0,0.0,317.22265625,0.0,0.0,0.0,0.7589256763458252,4.0,0.0,1.0
646200,293.1507263183594,297.1499938964844,293.1499938964844,0.0953759253025055,-2204.534912109375,304.151611328125,0.5957416296005249,0.1511933952569961,0.1407264918088913,293.7458801269531,297.1499938964844,293.1499938964844,0.0048124906606972,-377.3629455566406,297.1560363769531,0.3765340447425842,0.050000000745058,0.0525811910629272,293.3321838378906,297.1499938964844,293.1499938964844,0.3885198533535003,-5233.28515625,304.1787414550781,0.8625936508178711,0.4720427691936493,0.3333688974380493,293.3596496582031,297.1499938964844,293.1499938964844,0.5746928453445435,-9616.837890625,304.1859436035156,0.9623632431030272,0.6435235142707825,0.6122680306434631,293.2105407714844,297.1499938964844,293.1499938964844,0.0145289665088057,-3741.885009765625,303.6055603027344,0.3765340447425842,0.050000000745058,0.2494225353002548,291.1847229003906,291.1499938964844,260.6443176269531,259.0692749023437,278.93682861328125,293.490478515625,291.188720703125,1.0,0.4119065403938293,0.0,1.0,1.0,1.0,-1.6663517951965332,0.738484263420105,0.927867591381073,0.3535018563270569,0.0,0.0,0.881924569606781,149.1572723388672,119.0,72.12631225585938,-20660.216796875,685.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82733154296875,309.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23518.1484375,22320.0,0.0,0.0,0.4802839159965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982969522476196,1.398314118385315,-1.7191759980050847e-05,0.0,0.0004874271107837,0.0,0.0,317.22265625,0.0,0.0,0.0,0.7589256763458252,4.0,0.0,1.0
646260,293.14923095703125,297.1499938964844,293.1499938964844,0.0952949225902557,-2202.892333984375,304.1513977050781,0.6009907722473145,0.1514766365289688,0.1407465189695358,293.75115966796875,297.1499938964844,293.1499938964844,0.0046641305088996,-366.4766540527344,297.0250549316406,0.380709558725357,0.050000000745058,0.0523460432887077,293.3288269042969,297.1499938964844,293.1499938964844,0.385580837726593,-5202.43798828125,304.17779541015625,0.867883026599884,0.4699368178844452,0.3317165672779083,293.3569641113281,297.1499938964844,293.1499938964844,0.5706833600997925,-9564.9765625,304.18536376953125,0.9684848189353944,0.6408699154853821,0.6095240116119385,293.2105712890625,297.1499938964844,293.1499938964844,0.0143638430163264,-3718.097412109375,303.593505859375,0.380709558725357,0.050000000745058,0.2483070939779281,291.1972045898437,291.1499938964844,260.65155029296875,259.0755310058594,278.9457397460937,293.4925842285156,291.1986694335937,1.0,0.4061555862426758,0.0,1.0,1.0,1.0,-1.6594759225845337,0.7352097034454346,0.9242662191390992,0.3517301976680755,0.0,0.0,0.876769483089447,143.0616912841797,119.0,45.22828674316406,-20534.94921875,663.4201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,309.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,22731.31640625,22320.0,0.0,0.0,0.4800413846969604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641085624694824,1.3641250133514404,-1.6440319086541422e-05,0.0,0.0004871809796895,0.0,0.0,295.494873046875,0.0,0.0,0.0,0.755462646484375,4.0,0.0,1.0
646320,293.1482238769531,297.1499938964844,293.1499938964844,0.0952041372656822,-2201.013671875,304.1513671875,0.6047079563140869,0.1516799330711364,0.1407694220542907,293.7546081542969,297.1499938964844,293.1499938964844,0.0045670880936086,-359.2177734375,296.9397277832031,0.3837131559848785,0.050000000745058,0.0521847307682037,293.3265686035156,297.1499938964844,293.1499938964844,0.383483350276947,-5180.16796875,304.1775817871094,0.8717942833900452,0.4685668349266052,0.3306363821029663,293.3551025390625,297.1499938964844,293.1499938964844,0.5677998661994934,-9527.21875,304.1854858398437,0.972788631916046,0.6391374468803406,0.6077263355255127,293.2105407714844,297.1499938964844,293.1499938964844,0.0142462281510233,-3700.46484375,303.5858154296875,0.3837131559848785,0.050000000745058,0.2475418895483017,291.20965576171875,291.1499938964844,260.65643310546875,259.07977294921875,278.95166015625,293.4939880371094,291.2125244140625,1.0,0.4021833837032318,0.0,1.0,1.0,1.0,-1.6549358367919922,0.7330484390258789,0.9218873977661132,0.3505603373050689,0.0,0.0,0.8722947835922241,138.8841552734375,107.0,48.17621612548828,-20503.080078125,648.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,309.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,22635.359375,22320.0,0.0,0.0,0.4796831905841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547440767288208,1.3547604084014893,-1.6264009900623932e-05,0.0,0.0004868174728471,0.0,0.0,290.04815673828125,0.0,0.0,0.0,0.7508751153945923,4.0,0.0,1.0
646380,293.1457214355469,297.1499938964844,293.1499938964844,0.0949252247810363,-2195.205078125,304.1513671875,0.6146312355995178,0.1522300690412521,0.1408565938472747,293.76318359375,297.1499938964844,293.1499938964844,0.0043236464262008,-340.7054443359375,296.7315979003906,0.3918782472610473,0.050000000745058,0.0517705380916595,293.3209533691406,297.1499938964844,293.1499938964844,0.3780431449413299,-5122.044921875,304.1774597167969,0.8829493522644043,0.4652327001094818,0.3279960453510284,293.35040283203125,297.1499938964844,293.1499938964844,0.5602487921714783,-9427.8115234375,304.18621826171875,0.9840686917304992,0.6348903179168701,0.603310763835907,293.2102966308594,297.1499938964844,293.1499938964844,0.0139403957873582,-3653.214599609375,303.567626953125,0.3918782472610473,0.050000000745058,0.2455771416425705,291.2517395019531,291.1499938964844,260.6687927246094,259.0904846191406,278.966552734375,293.4976806640625,291.25469970703125,1.0,0.3918435275554657,0.0,1.0,1.0,1.0,-1.6437127590179443,0.727709174156189,0.9160035848617554,0.3476679921150207,0.0,0.0,0.855919361114502,128.16770935058594,95.0,55.09260940551758,-20413.283203125,610.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,309.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.4609375,22320.0,0.0,0.0,0.4782170951366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327576756477356,1.3275926113128662,-1.5825138689251617e-05,0.0,0.000485329539515,0.0,0.0,275.4358825683594,0.0,0.0,0.0,0.737874448299408,4.0,0.0,1.0
646440,293.1457214355469,297.1499938964844,293.1499938964844,0.0949252247810363,-2195.205078125,304.1513671875,0.6146312355995178,0.1522300690412521,0.1408565938472747,293.76318359375,297.1499938964844,293.1499938964844,0.0043236464262008,-340.7054443359375,296.7315979003906,0.3918782472610473,0.050000000745058,0.0517705380916595,293.3209533691406,297.1499938964844,293.1499938964844,0.3780431449413299,-5122.044921875,304.1774597167969,0.8829493522644043,0.4652327001094818,0.3279960453510284,293.35040283203125,297.1499938964844,293.1499938964844,0.5602487921714783,-9427.8115234375,304.18621826171875,0.9840686917304992,0.6348903179168701,0.603310763835907,293.2102966308594,297.1499938964844,293.1499938964844,0.0139403957873582,-3653.214599609375,303.567626953125,0.3918782472610473,0.050000000745058,0.2455771416425705,291.2517395019531,291.1499938964844,260.6687927246094,259.0904846191406,278.966552734375,293.4976806640625,291.25469970703125,1.0,0.3918435275554657,0.0,1.0,1.0,1.0,-1.6437127590179443,0.727709174156189,0.9160035848617554,0.3476679921150207,0.0,0.0,0.855919361114502,128.16770935058594,95.0,55.09260940551758,-20413.283203125,610.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,309.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.4609375,22320.0,0.0,0.0,0.4782170951366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327576756477356,1.3275926113128662,-1.5825138689251617e-05,0.0,0.000485329539515,0.0,0.0,275.4358825683594,0.0,0.0,0.0,0.737874448299408,4.0,0.0,1.0
646500,293.1445007324219,297.1499938964844,293.1499938964844,0.0948158800601959,-2192.901123046875,304.1513061523437,0.6197583675384521,0.1525247246026992,0.1409148424863815,293.7674560546875,297.1499938964844,293.1499938964844,0.0042035598307847,-331.5104064941406,296.6258850097656,0.3959637880325317,0.050000000745058,0.0515593513846397,293.31817626953125,297.1499938964844,293.1499938964844,0.3754518926143646,-5094.3740234375,304.1771545410156,0.889303982257843,0.463614821434021,0.3267067372798919,293.3480529785156,297.1499938964844,293.1499938964844,0.5566264986991882,-9380.248046875,304.18621826171875,0.9898744225502014,0.6328135132789612,0.6011416912078857,293.2101135253906,297.1499938964844,293.1499938964844,0.0137919867411255,-3630.10205078125,303.55865478515625,0.3959637880325317,0.050000000745058,0.2445753514766693,291.2707214355469,291.1499938964844,260.6751403808594,259.09600830078125,278.9740905761719,293.4996337890625,291.2733154296875,1.0,0.3864805102348327,0.0,1.0,1.0,1.0,-1.6381741762161257,0.7250760793685913,0.9130980968475342,0.3462399840354919,0.0,0.0,0.8459447622299194,122.70808410644533,95.0,52.85652160644531,-20356.0546875,591.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,309.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,22700.603515625,21240.0,0.0,0.0,0.4771757125854492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3104004859924316,1.3104159832000732,-1.5561103282379918e-05,0.0,0.0004842726921197,0.0,0.0,266.5790100097656,0.0,0.0,0.0,0.7147744297981262,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0948878228664398,-2194.330810546875,304.15093994140625,0.6250687837600708,0.1528311818838119,0.1409822106361389,293.7716369628906,297.1499938964844,293.1499938964844,0.0040857917629182,-322.6929931640625,296.5082092285156,0.4000577330589294,0.050000000745058,0.0513463802635669,293.3153686523437,297.1499938964844,293.1499938964844,0.3735827207565307,-5075.01953125,304.17559814453125,0.8962140679359436,0.4620339870452881,0.3254395127296448,293.3456726074219,297.1499938964844,293.1499938964844,0.5540255904197693,-9347.3720703125,304.184326171875,0.995715320110321,0.6307762265205383,0.5990023612976074,293.2098693847656,297.1499938964844,293.1499938964844,0.013671725988388,-3612.8955078125,303.5488586425781,0.4000577330589294,0.050000000745058,0.2435651272535324,291.2698974609375,291.1499938964844,260.681640625,259.1016540527344,278.981689453125,293.5016174316406,291.2686462402344,1.0,0.3810032904148102,0.0,1.0,1.0,1.0,-1.632696509361267,0.7224732637405396,0.9102232456207277,0.3448270261287689,0.0,0.0,0.8378176689147949,117.2049560546875,83.0,18.53908920288086,-20210.1640625,572.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36199951171875,309.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,21921.8046875,21240.0,0.0,0.0,0.4757924675941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2687536478042605,1.268768310546875,-1.4732710951648189e-05,0.0,0.0004828688688576,0.0,0.0,243.6287536621093,0.0,0.0,0.0,0.7078828811645508,4.0,0.0,1.0
646620,293.1407470703125,297.1499938964844,293.1499938964844,0.0948859080672264,-2193.961669921875,304.1506652832031,0.6349989175796509,0.1535171717405319,0.1412296742200851,293.7796630859375,297.1499938964844,293.1499938964844,0.0038650620263069,-305.668212890625,296.2858581542969,0.4073769748210907,0.050000000745058,0.0509835593402385,293.30963134765625,297.1499938964844,293.1499938964844,0.3691524863243103,-5027.7529296875,304.1745910644531,0.909210443496704,0.4590079486370086,0.3230453133583069,293.3329772949219,297.1499938964844,293.1499938964844,0.533556342124939,-9063.0615234375,304.20867919921875,0.9990000128746032,0.6283349990844727,0.5809175372123718,293.2091064453125,297.1499938964844,293.1499938964844,0.0134316999465227,-3575.3984375,303.53143310546875,0.4073769748210907,0.050000000745058,0.2418440580368042,291.2915954589844,291.1499938964844,260.6951599121094,259.1133728027344,279.00714111328125,293.5055236816406,291.2962646484375,1.0,0.3691703677177429,0.0,1.0,1.0,1.0,-1.605522394180298,0.7095572352409363,0.8959651589393616,0.3378839492797851,0.0,0.0,0.8183642029762268,107.4798583984375,71.0,46.07244110107422,-19958.4296875,528.6621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946655273437,309.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,21728.255859375,21240.0,0.0,0.0,0.4721636772155761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277058362960815,1.2277199029922483,-1.406666706316173e-05,0.0,0.0004791860992554,0.0,0.0,223.76419067382807,0.0,0.0,0.0,0.688279390335083,4.0,0.0,1.0
646680,293.1407470703125,297.1499938964844,293.1499938964844,0.0948859080672264,-2193.961669921875,304.1506652832031,0.6349989175796509,0.1535171717405319,0.1412296742200851,293.7796630859375,297.1499938964844,293.1499938964844,0.0038650620263069,-305.668212890625,296.2858581542969,0.4073769748210907,0.050000000745058,0.0509835593402385,293.30963134765625,297.1499938964844,293.1499938964844,0.3691524863243103,-5027.7529296875,304.1745910644531,0.909210443496704,0.4590079486370086,0.3230453133583069,293.3329772949219,297.1499938964844,293.1499938964844,0.533556342124939,-9063.0615234375,304.20867919921875,0.9990000128746032,0.6283349990844727,0.5809175372123718,293.2091064453125,297.1499938964844,293.1499938964844,0.0134316999465227,-3575.3984375,303.53143310546875,0.4073769748210907,0.050000000745058,0.2418440580368042,291.2915954589844,291.1499938964844,260.6951599121094,259.1133728027344,279.00714111328125,293.5055236816406,291.2962646484375,1.0,0.3691703677177429,0.0,1.0,1.0,1.0,-1.605522394180298,0.7095572352409363,0.8959651589393616,0.3378839492797851,0.0,0.0,0.8183642029762268,107.4798583984375,71.0,46.07244110107422,-19958.4296875,528.6621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946655273437,309.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,21728.255859375,21240.0,0.0,0.0,0.4721636772155761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277058362960815,1.2277199029922483,-1.406666706316173e-05,0.0,0.0004791860992554,0.0,0.0,223.76419067382807,0.0,0.0,0.0,0.688279390335083,4.0,0.0,1.0
646740,293.1380310058594,297.1499938964844,293.1499938964844,0.0946028679609298,-2187.644775390625,304.1509094238281,0.6459600925445557,0.1543008834123611,0.1415831744670868,293.7877197265625,297.1499938964844,293.1499938964844,0.0036380013916641,-287.5158386230469,296.09130859375,0.4153505861759186,0.050000000745058,0.0506393536925315,293.30426025390625,297.1499938964844,293.1499938964844,0.3634433448314667,-4965.41796875,304.1758728027344,0.9244922995567322,0.4560511410236358,0.320732444524765,293.2940673828125,297.1499938964844,293.1499938964844,0.5001903176307678,-8593.3994140625,304.2445678710937,0.9990000128746032,0.631540060043335,0.5520966053009033,293.2076110839844,297.1499938964844,293.1499938964844,0.0131549118086695,-3527.575927734375,303.5186767578125,0.4153505861759186,0.050000000745058,0.2402112931013107,291.3605651855469,291.1499938964844,260.7095947265625,259.1258544921875,279.0404357910156,293.5104064941406,291.36572265625,1.0,0.35598886013031,0.0,1.0,1.0,1.0,-1.5665937662124634,0.6912133693695068,0.8753803372383118,0.3275805115699768,0.0,0.0,0.7857375741004944,97.99845886230467,59.0,81.87860107421875,-19562.37109375,479.4429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861694335937,309.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,21951.47265625,20160.0,0.0,0.0,0.4669098556041717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685571670532229,1.1685705184936523,-1.3256459169497248e-05,0.0,0.0004738541611004,0.0,0.0,198.3846740722656,0.0,0.0,0.0,0.6457510590553284,4.0,0.0,1.0
646800,293.1380310058594,297.1499938964844,293.1499938964844,0.0946028679609298,-2187.644775390625,304.1509094238281,0.6459600925445557,0.1543008834123611,0.1415831744670868,293.7877197265625,297.1499938964844,293.1499938964844,0.0036380013916641,-287.5158386230469,296.09130859375,0.4153505861759186,0.050000000745058,0.0506393536925315,293.30426025390625,297.1499938964844,293.1499938964844,0.3634433448314667,-4965.41796875,304.1758728027344,0.9244922995567322,0.4560511410236358,0.320732444524765,293.2940673828125,297.1499938964844,293.1499938964844,0.5001903176307678,-8593.3994140625,304.2445678710937,0.9990000128746032,0.631540060043335,0.5520966053009033,293.2076110839844,297.1499938964844,293.1499938964844,0.0131549118086695,-3527.575927734375,303.5186767578125,0.4153505861759186,0.050000000745058,0.2402112931013107,291.3605651855469,291.1499938964844,260.7095947265625,259.1258544921875,279.0404357910156,293.5104064941406,291.36572265625,1.0,0.35598886013031,0.0,1.0,1.0,1.0,-1.5665937662124634,0.6912133693695068,0.8753803372383118,0.3275805115699768,0.0,0.0,0.7857375741004944,97.99845886230467,59.0,81.87860107421875,-19562.37109375,479.4429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861694335937,309.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,21951.47265625,20160.0,0.0,0.0,0.4669098556041717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685571670532229,1.1685705184936523,-1.3256459169497248e-05,0.0,0.0004738541611004,0.0,0.0,198.3846740722656,0.0,0.0,0.0,0.6457510590553284,4.0,0.0,1.0
646860,293.1350402832031,297.1499938964844,293.1499938964844,0.0947181656956672,-2189.40869140625,304.1504211425781,0.6594393253326416,0.15520940721035,0.142035499215126,293.7955017089844,297.1499938964844,293.1499938964844,0.0034174884203821,-270.1807861328125,295.87237548828125,0.4254769086837768,0.050000000745058,0.0502844043076038,293.2989196777344,297.1499938964844,293.1499938964844,0.3590762317180633,-4918.5791015625,304.174560546875,0.9430822730064392,0.4532251060009002,0.318484902381897,293.2355651855469,297.1499938964844,293.1499938964844,0.465083360671997,-8102.84228515625,304.2714233398437,0.9990000128746032,0.6397115588188171,0.5207072496414185,293.2051086425781,297.1499938964844,293.1499938964844,0.0129349809139966,-3491.0576171875,303.50732421875,0.4254769086837768,0.050000000745058,0.2385275661945343,291.39117431640625,291.1499938964844,260.7251281738281,259.1392517089844,279.084228515625,293.52947998046875,291.3948669433594,1.0,0.3417323231697082,0.0,1.0,1.0,1.0,-1.5243079662322998,0.6713402271270752,0.8529676795005798,0.3164550065994262,0.0,0.0,0.7514421343803406,88.20518493652344,62.0,56.98652648925781,-18980.126953125,429.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2809143066406,310.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21112.916015625,20160.0,0.0,0.0,0.4592576324939728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0673421621322632,1.0673538446426392,-1.1692574844346382e-05,0.0,0.0004660880949813,0.0,0.0,157.29611206054688,0.0,0.0,0.0,0.6116694211959839,4.0,0.0,1.0
