time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1350402832031,297.1499938964844,293.1499938964844,0.0947181656956672,-2189.40869140625,304.1504211425781,0.6594393253326416,0.15520940721035,0.142035499215126,293.7955017089844,297.1499938964844,293.1499938964844,0.0034174884203821,-270.1807861328125,295.87237548828125,0.4254769086837768,0.050000000745058,0.0502844043076038,293.2989196777344,297.1499938964844,293.1499938964844,0.3590762317180633,-4918.5791015625,304.174560546875,0.9430822730064392,0.4532251060009002,0.318484902381897,293.2355651855469,297.1499938964844,293.1499938964844,0.465083360671997,-8102.84228515625,304.2714233398437,0.9990000128746032,0.6397115588188171,0.5207072496414185,293.2051086425781,297.1499938964844,293.1499938964844,0.0129349809139966,-3491.0576171875,303.50732421875,0.4254769086837768,0.050000000745058,0.2385275661945343,291.39117431640625,291.1499938964844,260.7251281738281,259.1392517089844,279.084228515625,293.52947998046875,291.3948669433594,1.0,0.3417323231697082,0.0,1.0,1.0,1.0,-1.5243079662322998,0.6713402271270752,0.8529676795005798,0.3164550065994262,0.0,0.0,0.7514421343803406,88.20518493652344,62.0,56.98652648925781,-18980.126953125,429.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2809143066406,310.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21112.916015625,20160.0,0.0,0.0,0.4592576324939728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0673421621322632,1.0673538446426392,-1.1692574844346382e-05,0.0,0.0004660880949813,0.0,0.0,157.29611206054688,0.0,0.0,0.0,0.6116694211959839,4.0,0.0,1.0
646980,293.1325988769531,297.1499938964844,293.1499938964844,0.0949389189481735,-2193.12841796875,304.14990234375,0.6703218817710876,0.1560873985290527,0.1426246762275695,293.8030700683594,297.1499938964844,293.1499938964844,0.0032072982285171,-253.5464324951172,295.6535949707031,0.433763712644577,0.050000000745058,0.0500485822558403,293.2937927246094,297.1499938964844,293.1499938964844,0.3549498915672302,-4874.2099609375,304.17315673828125,0.9558747410774232,0.4504929780960083,0.3164041042327881,293.1672668457031,297.1499938964844,293.1499938964844,0.4390048682689667,-7743.90234375,304.273681640625,0.9990000128746032,0.6513898372650146,0.4987577199935913,293.201904296875,297.1499938964844,293.1499938964844,0.0127745484933257,-3463.467041015625,303.4987487792969,0.433763712644577,0.050000000745058,0.2374089211225509,291.42333984375,291.1499938964844,260.74200439453125,259.1537780761719,279.1356201171875,293.5751037597656,291.4234313964844,1.0,0.332275390625,0.0,1.0,1.0,1.0,-1.4945297241210938,0.6574170589447021,0.8371126651763916,0.3085464239120483,0.0,0.0,0.7122751474380493,81.67839813232422,80.0,34.097042083740234,-18507.6640625,397.1513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7264404296875,310.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21154.951171875,20160.0,0.0,0.0,0.4493942260742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754871129989624,0.9754976630210876,-1.0562613169895483e-05,0.0,0.0004560780071187,0.0,0.0,127.1181640625,0.0,0.0,0.0,0.5705515742301941,4.0,0.0,1.0
647040,293.1325988769531,297.1499938964844,293.1499938964844,0.0949389189481735,-2193.12841796875,304.14990234375,0.6703218817710876,0.1560873985290527,0.1426246762275695,293.8030700683594,297.1499938964844,293.1499938964844,0.0032072982285171,-253.5464324951172,295.6535949707031,0.433763712644577,0.050000000745058,0.0500485822558403,293.2937927246094,297.1499938964844,293.1499938964844,0.3549498915672302,-4874.2099609375,304.17315673828125,0.9558747410774232,0.4504929780960083,0.3164041042327881,293.1672668457031,297.1499938964844,293.1499938964844,0.4390048682689667,-7743.90234375,304.273681640625,0.9990000128746032,0.6513898372650146,0.4987577199935913,293.201904296875,297.1499938964844,293.1499938964844,0.0127745484933257,-3463.467041015625,303.4987487792969,0.433763712644577,0.050000000745058,0.2374089211225509,291.42333984375,291.1499938964844,260.74200439453125,259.1537780761719,279.1356201171875,293.5751037597656,291.4234313964844,1.0,0.332275390625,0.0,1.0,1.0,1.0,-1.4945297241210938,0.6574170589447021,0.8371126651763916,0.3085464239120483,0.0,0.0,0.7122751474380493,81.67839813232422,80.0,34.097042083740234,-18507.6640625,397.1513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7264404296875,310.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21154.951171875,20160.0,0.0,0.0,0.4493942260742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754871129989624,0.9754976630210876,-1.0562613169895483e-05,0.0,0.0004560780071187,0.0,0.0,127.1181640625,0.0,0.0,0.0,0.5705515742301941,4.0,0.0,1.0
647100,293.1319274902344,297.1499938964844,293.1499938964844,0.0952673405408859,-2199.43994140625,304.1493225097656,0.6724316477775574,0.156441181898117,0.1429417133331298,293.8067626953125,297.1499938964844,293.1499938964844,0.003110168967396,-246.049072265625,295.5281677246094,0.4351244568824768,0.050000000745058,0.050013605505228,293.2913513183594,297.1499938964844,293.1499938964844,0.3537520170211792,-4862.02587890625,304.1711120605469,0.9571300745010376,0.4491519331932068,0.3154439628124237,293.1375732421875,297.1499938964844,293.1499938964844,0.4344213008880615,-7688.51416015625,304.25933837890625,0.9990000128746032,0.6570078730583191,0.495416909456253,293.2001037597656,297.1499938964844,293.1499938964844,0.0127598512917757,-3462.213134765625,303.494140625,0.4351244568824768,0.050000000745058,0.2372430115938186,291.4160461425781,291.1499938964844,260.7510070800781,259.1614990234375,279.1566467285156,293.6001892089844,291.4126892089844,1.0,0.3311676979064941,0.0011760430643334,1.0,1.0,1.0,-1.4894949197769165,0.6550860404968262,0.8344088792800903,0.3071496188640594,0.0,0.0,0.6951583027839661,80.69771575927734,80.0,-2.533616781234741,-18324.751953125,392.0592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9492492675781,310.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21115.21484375,19080.0,0.0,0.0,0.443788468837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9299411177635192,0.9299511313438416,-1.002662793325726e-05,0.0,0.0004503889067564,0.0,0.0,113.7330551147461,0.0,0.0,0.0,0.5356715321540833,4.0,0.0,1.0
647160,293.131591796875,297.1499938964844,293.1499938964844,0.09596698731184,-2213.406494140625,304.1481628417969,0.6722181439399719,0.1567345857620239,0.143245980143547,293.8102111816406,297.1499938964844,293.1499938964844,0.0030178104061633,-239.3112945556641,295.37255859375,0.434509128332138,0.050000000745058,0.050029344856739,293.2889404296875,297.1499938964844,293.1499938964844,0.3540369868278503,-4867.123046875,304.16668701171875,0.9551074504852296,0.4478359818458557,0.314532607793808,293.11627197265625,297.1499938964844,293.1499938964844,0.4364762008190155,-7730.37353515625,304.235595703125,0.9990000128746032,0.6613578200340271,0.4969194233417511,293.19830322265625,297.1499938964844,293.1499938964844,0.0128192706033587,-3476.8583984375,303.4874572753906,0.434509128332138,0.050000000745058,0.2373176664113998,291.3651123046875,291.1499938964844,260.7604064941406,259.1695861816406,279.1700744628906,293.6180114746094,291.3535461425781,1.0,0.3319661617279053,0.0032195926178246,1.0,1.0,1.0,-1.490672945976257,0.6556430459022522,0.8350299596786499,0.3074395060539245,0.0,0.0,0.6855348944664001,81.11674499511719,98.0,-87.48845672607422,-18102.8671875,393.7310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.169677734375,310.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,20093.9375,19080.0,0.0,0.0,0.4377639889717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737063407897949,0.8737155199050903,-9.17974830372259e-06,0.0,0.0004442748031578,0.0,0.0,96.92912292480467,0.0,0.0,0.0,0.523140013217926,4.0,0.0,1.0
647220,293.13140869140625,297.1499938964844,293.1499938964844,0.0973615422844886,-2241.072509765625,304.146484375,0.6666725277900696,0.1572372615337371,0.1438599526882171,293.81671142578125,297.1499938964844,293.1499938964844,0.002855353988707,-227.4319610595703,295.0535583496094,0.429008424282074,0.050000000745058,0.0501789115369319,293.2843017578125,297.1499938964844,293.1499938964844,0.3548058569431305,-4878.6650390625,304.15997314453125,0.9434276819229126,0.4452586472034454,0.3128464519977569,293.1028137207031,297.1499938964844,293.1499938964844,0.4523360133171081,-7980.87353515625,304.1805419921875,0.9990000128746032,0.6650212407112122,0.5109942555427551,293.1956481933594,297.1499938964844,293.1499938964844,0.0129841910675168,-3513.304443359375,303.4720764160156,0.429008424282074,0.050000000745058,0.2380271553993225,291.2572631835937,291.1499938964844,260.7805480957031,259.1867980957031,279.174072265625,293.62725830078125,291.2494812011719,1.0,0.3383712470531463,0.00606479216367,1.0,1.0,1.0,-1.5073049068450928,0.6634275317192078,0.8438773155212402,0.3118043541908264,0.0,0.0,0.6789728403091431,85.20914459228516,116.0,-124.29940032958984,-18132.830078125,412.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4916687011719,310.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19431.1328125,19080.0,0.0,0.0,0.425747662782669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367045521736145,0.8367131948471069,-8.645537491247524e-06,0.0,0.0004320797452237,0.0,0.0,86.84883880615234,0.0,0.0,0.0,0.5061656832695007,4.0,0.0,1.0
647280,293.13140869140625,297.1499938964844,293.1499938964844,0.0973615422844886,-2241.072509765625,304.146484375,0.6666725277900696,0.1572372615337371,0.1438599526882171,293.81671142578125,297.1499938964844,293.1499938964844,0.002855353988707,-227.4319610595703,295.0535583496094,0.429008424282074,0.050000000745058,0.0501789115369319,293.2843017578125,297.1499938964844,293.1499938964844,0.3548058569431305,-4878.6650390625,304.15997314453125,0.9434276819229126,0.4452586472034454,0.3128464519977569,293.1028137207031,297.1499938964844,293.1499938964844,0.4523360133171081,-7980.87353515625,304.1805419921875,0.9990000128746032,0.6650212407112122,0.5109942555427551,293.1956481933594,297.1499938964844,293.1499938964844,0.0129841910675168,-3513.304443359375,303.4720764160156,0.429008424282074,0.050000000745058,0.2380271553993225,291.2572631835937,291.1499938964844,260.7805480957031,259.1867980957031,279.174072265625,293.62725830078125,291.2494812011719,1.0,0.3383712470531463,0.00606479216367,1.0,1.0,1.0,-1.5073049068450928,0.6634275317192078,0.8438773155212402,0.3118043541908264,0.0,0.0,0.6789728403091431,85.20914459228516,116.0,-124.29940032958984,-18132.830078125,412.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4916687011719,310.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19431.1328125,19080.0,0.0,0.0,0.425747662782669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367045521736145,0.8367131948471069,-8.645537491247524e-06,0.0,0.0004320797452237,0.0,0.0,86.84883880615234,0.0,0.0,0.0,0.5061656832695007,4.0,0.0,1.0
647340,293.1315002441406,297.1499938964844,293.1499938964844,0.0988156050443649,-2269.720703125,304.1452331542969,0.6566948890686035,0.1576937586069107,0.1445473879575729,293.82354736328125,297.1499938964844,293.1499938964844,0.0026899499353021,-215.1586303710937,294.73046875,0.420174092054367,0.050000000745058,0.0504599176347255,293.2803955078125,297.1499938964844,293.1499938964844,0.3557135462760925,-4891.07861328125,304.1551818847656,0.9240445494651794,0.4426499903202057,0.3112512230873108,293.1280212402344,297.1499938964844,293.1499938964844,0.4809869825839996,-8408.1982421875,304.12261962890625,0.9990000128746032,0.6611888408660889,0.5364432334899902,293.1955871582031,297.1499938964844,293.1499938964844,0.013189036399126,-3556.475830078125,303.4507141113281,0.420174092054367,0.050000000745058,0.2393601238727569,291.1537170410156,291.1499938964844,260.8026428222656,259.2056884765625,279.1537170410156,293.60748291015625,291.1452941894531,1.0,0.3497661352157593,0.00558179942891,1.0,1.0,1.0,-1.5386977195739746,0.6781406998634338,0.8605570197105408,0.3200915157794952,0.0,0.0,0.6852584481239319,92.91317749023438,134.0,-141.1731719970703,-18367.01171875,450.0279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5639953613281,310.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19057.1875,18000.0,0.0,0.0,0.4154234528541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342342376708984,0.8342427611351013,-8.53590427141171e-06,0.0,0.0004216019879095,0.0,0.0,85.63829803466797,0.0,0.0,0.0,0.4896218180656433,4.0,0.0,1.0
647400,293.1315002441406,297.1499938964844,293.1499938964844,0.0988156050443649,-2269.720703125,304.1452331542969,0.6566948890686035,0.1576937586069107,0.1445473879575729,293.82354736328125,297.1499938964844,293.1499938964844,0.0026899499353021,-215.1586303710937,294.73046875,0.420174092054367,0.050000000745058,0.0504599176347255,293.2803955078125,297.1499938964844,293.1499938964844,0.3557135462760925,-4891.07861328125,304.1551818847656,0.9240445494651794,0.4426499903202057,0.3112512230873108,293.1280212402344,297.1499938964844,293.1499938964844,0.4809869825839996,-8408.1982421875,304.12261962890625,0.9990000128746032,0.6611888408660889,0.5364432334899902,293.1955871582031,297.1499938964844,293.1499938964844,0.013189036399126,-3556.475830078125,303.4507141113281,0.420174092054367,0.050000000745058,0.2393601238727569,291.1537170410156,291.1499938964844,260.8026428222656,259.2056884765625,279.1537170410156,293.60748291015625,291.1452941894531,1.0,0.3497661352157593,0.00558179942891,1.0,1.0,1.0,-1.5386977195739746,0.6781406998634338,0.8605570197105408,0.3200915157794952,0.0,0.0,0.6852584481239319,92.91317749023438,134.0,-141.1731719970703,-18367.01171875,450.0279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5639953613281,310.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19057.1875,18000.0,0.0,0.0,0.4154234528541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342342376708984,0.8342427611351013,-8.53590427141171e-06,0.0,0.0004216019879095,0.0,0.0,85.63829803466797,0.0,0.0,0.0,0.4896218180656433,4.0,0.0,1.0
647460,293.1322631835937,297.1499938964844,293.1499938964844,0.1006282493472099,-2305.522705078125,304.1438293457031,0.6446754336357117,0.1580103188753128,0.1452463716268539,293.8311462402344,297.1499938964844,293.1499938964844,0.0025290658231824,-203.40565490722656,294.3692932128906,0.4103257954120636,0.050000000745058,0.050849512219429,293.2772216796875,297.1499938964844,293.1499938964844,0.3579338490962982,-4918.18359375,304.1498718261719,0.9018388390541076,0.4399881362915039,0.3097001016139984,293.1865539550781,297.1499938964844,293.1499938964844,0.5212884545326233,-8990.4560546875,304.0648498535156,0.9990000128746032,0.6499457359313965,0.5698496699333191,293.1986389160156,297.1499938964844,293.1499938964844,0.0134710799902677,-3615.686279296875,303.4181823730469,0.4103257954120636,0.050000000745058,0.2412081956863403,291.010498046875,291.1499938964844,260.8269348144531,259.226318359375,279.1187438964844,293.5711669921875,291.0033264160156,1.0,0.3647126853466034,0.0007754120742902,1.0,1.0,1.0,-1.5804619789123535,0.6977728009223938,0.8826891183853149,0.3311476707458496,0.0,0.0,0.7137562036514282,103.58384704589844,137.0,-167.656005859375,-18697.03515625,502.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3871154785156,310.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17608.283203125,18000.0,0.0,0.0,0.4077934920787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534457087516785,0.8534541130065918,-8.40512257127557e-06,0.0,0.0004138585645705,0.0,0.0,87.60394287109375,0.0,0.0,0.0,0.5084435343742371,4.0,0.0,1.0
647520,293.1322631835937,297.1499938964844,293.1499938964844,0.1006282493472099,-2305.522705078125,304.1438293457031,0.6446754336357117,0.1580103188753128,0.1452463716268539,293.8311462402344,297.1499938964844,293.1499938964844,0.0025290658231824,-203.40565490722656,294.3692932128906,0.4103257954120636,0.050000000745058,0.050849512219429,293.2772216796875,297.1499938964844,293.1499938964844,0.3579338490962982,-4918.18359375,304.1498718261719,0.9018388390541076,0.4399881362915039,0.3097001016139984,293.1865539550781,297.1499938964844,293.1499938964844,0.5212884545326233,-8990.4560546875,304.0648498535156,0.9990000128746032,0.6499457359313965,0.5698496699333191,293.1986389160156,297.1499938964844,293.1499938964844,0.0134710799902677,-3615.686279296875,303.4181823730469,0.4103257954120636,0.050000000745058,0.2412081956863403,291.010498046875,291.1499938964844,260.8269348144531,259.226318359375,279.1187438964844,293.5711669921875,291.0033264160156,1.0,0.3647126853466034,0.0007754120742902,1.0,1.0,1.0,-1.5804619789123535,0.6977728009223938,0.8826891183853149,0.3311476707458496,0.0,0.0,0.7137562036514282,103.58384704589844,137.0,-167.656005859375,-18697.03515625,502.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3871154785156,310.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17608.283203125,18000.0,0.0,0.0,0.4077934920787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534457087516785,0.8534541130065918,-8.40512257127557e-06,0.0,0.0004138585645705,0.0,0.0,87.60394287109375,0.0,0.0,0.0,0.5084435343742371,4.0,0.0,1.0
647580,293.13433837890625,297.1499938964844,293.1499938964844,0.1015868708491325,-2324.121826171875,304.1443176269531,0.6356614232063293,0.158042624592781,0.1456655710935592,293.83990478515625,297.1499938964844,293.1499938964844,0.0023523259442299,-189.68917846679688,294.053466796875,0.4032148420810699,0.050000000745058,0.0511858128011226,293.2746887207031,297.1499938964844,293.1499938964844,0.3578271567821502,-4917.5732421875,304.1501770019531,0.8858506083488464,0.4372831881046295,0.3080756366252899,293.2641296386719,297.1499938964844,293.1499938964844,0.5545260906219482,-9451.701171875,304.03857421875,0.9990000128746032,0.6333065032958984,0.5971863865852356,293.2038879394531,297.1499938964844,293.1499938964844,0.0136243030428886,-3648.716064453125,303.38238525390625,0.4032148420810699,0.050000000745058,0.2428034543991089,290.94158935546875,291.1499938964844,260.85357666015625,259.2489624023437,279.096923828125,293.5470886230469,290.937744140625,1.0,0.3764398992061615,0.0,1.0,1.0,1.0,-1.6141576766967771,0.7136277556419373,0.9005299210548401,0.3401921987533569,0.0,0.0,0.7466294765472412,112.77210998535156,140.0,-107.6705093383789,-19109.0,548.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9253845214844,309.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17318.61328125,18000.0,0.0,0.0,0.4043087065219879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174178838729858,0.9174269437789916,-9.027541636896784e-06,0.0,0.0004103219253011,0.0,0.0,103.1220932006836,0.0,0.0,0.0,0.536043643951416,4.0,0.0,1.0
647640,293.13433837890625,297.1499938964844,293.1499938964844,0.1015868708491325,-2324.121826171875,304.1443176269531,0.6356614232063293,0.158042624592781,0.1456655710935592,293.83990478515625,297.1499938964844,293.1499938964844,0.0023523259442299,-189.68917846679688,294.053466796875,0.4032148420810699,0.050000000745058,0.0511858128011226,293.2746887207031,297.1499938964844,293.1499938964844,0.3578271567821502,-4917.5732421875,304.1501770019531,0.8858506083488464,0.4372831881046295,0.3080756366252899,293.2641296386719,297.1499938964844,293.1499938964844,0.5545260906219482,-9451.701171875,304.03857421875,0.9990000128746032,0.6333065032958984,0.5971863865852356,293.2038879394531,297.1499938964844,293.1499938964844,0.0136243030428886,-3648.716064453125,303.38238525390625,0.4032148420810699,0.050000000745058,0.2428034543991089,290.94158935546875,291.1499938964844,260.85357666015625,259.2489624023437,279.096923828125,293.5470886230469,290.937744140625,1.0,0.3764398992061615,0.0,1.0,1.0,1.0,-1.6141576766967771,0.7136277556419373,0.9005299210548401,0.3401921987533569,0.0,0.0,0.7466294765472412,112.77210998535156,140.0,-107.6705093383789,-19109.0,548.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9253845214844,309.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17318.61328125,18000.0,0.0,0.0,0.4043087065219879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174178838729858,0.9174269437789916,-9.027541636896784e-06,0.0,0.0004103219253011,0.0,0.0,103.1220932006836,0.0,0.0,0.0,0.536043643951416,4.0,0.0,1.0
647700,293.1357116699219,297.1499938964844,293.1499938964844,0.1018802300095558,-2329.718994140625,304.14483642578125,0.6305757761001587,0.1579692661762237,0.1458121538162231,293.84454345703125,297.1499938964844,293.1499938964844,0.0022624805569648,-182.573974609375,293.9041442871094,0.3991955816745758,0.050000000745058,0.0513911917805671,293.2733764648437,297.1499938964844,293.1499938964844,0.3573331832885742,-4912.10986328125,304.15106201171875,0.8771046996116638,0.4359567761421203,0.3072938919067383,293.2982788085937,297.1499938964844,293.1499938964844,0.5569179058074951,-9469.630859375,304.0552062988281,0.9932748079299928,0.6251391768455505,0.5965563058853149,293.2069091796875,297.1499938964844,293.1499938964844,0.0136952409520745,-3663.158203125,303.3635559082031,0.3991955816745758,0.050000000745058,0.2437776923179626,290.9219970703125,291.1499938964844,260.8678894042969,259.26104736328125,279.1040344238281,293.5478515625,290.9218139648437,1.0,0.3810245990753174,0.0,1.0,1.0,1.0,-1.6143982410430908,0.7136664390563965,0.9007318615913392,0.3405033349990845,0.0,0.0,0.7639066576957703,117.98731231689452,140.0,-68.67808532714844,-19167.69921875,562.8432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6293334960937,309.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17252.935546875,18000.0,0.0,0.0,0.4040134847164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953012228012085,0.9530216455459596,-9.41697544476483e-06,0.0,0.0004100223304703,0.0,0.0,112.79216766357422,0.0,0.0,0.0,0.5519044995307922,4.0,0.0,1.0
647760,293.13726806640625,297.1499938964844,293.1499938964844,0.101855993270874,-2328.90087890625,304.14581298828125,0.6257625818252563,0.1578443050384521,0.1459217071533203,293.8497314453125,297.1499938964844,293.1499938964844,0.0021670011337846,-174.77577209472656,293.7784118652344,0.395252376794815,0.050000000745058,0.0515967197716236,293.27227783203125,297.1499938964844,293.1499938964844,0.3558386862277984,-4894.97021484375,304.1535949707031,0.8689345717430115,0.4346096813678741,0.3065233826637268,293.3175048828125,297.1499938964844,293.1499938964844,0.551142692565918,-9376.91015625,304.082763671875,0.9836952686309814,0.6194747686386108,0.5903228521347046,293.21002197265625,297.1499938964844,293.1499938964844,0.013722276315093,-3668.028564453125,303.3458557128906,0.395252376794815,0.050000000745058,0.2447526305913925,290.9359130859375,291.1499938964844,260.8828430175781,259.2737121582031,279.11871337890625,293.5543212890625,290.9390563964844,1.0,0.3847021460533142,0.0,1.0,1.0,1.0,-1.607222557067871,0.7102872133255005,0.8969354033470154,0.3385728895664215,0.0,0.0,0.7769156694412231,123.04723358154295,143.0,-12.079523086547852,-19146.43359375,572.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3323059082031,309.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17285.9609375,18000.0,0.0,0.0,0.4043238162994385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864630699157716,0.9864729046821594,-9.818410035222769e-06,0.0,0.0004103372630197,0.0,0.0,122.66566467285156,0.0,0.0,0.0,0.5668909549713135,4.0,0.0,1.0
647820,293.1402282714844,297.1499938964844,293.1499938964844,0.1016726344823837,-2324.87109375,304.1474914550781,0.6186215877532959,0.1575655341148376,0.1459702253341674,293.86212158203125,297.1499938964844,293.1499938964844,0.0019567776471376,-157.66024780273438,293.5209045410156,0.3890632092952728,0.050000000745058,0.0519126206636428,293.27056884765625,297.1499938964844,293.1499938964844,0.3526743352413177,-4859.16650390625,304.1575927734375,0.8569474220275879,0.4318633675575256,0.3048559725284576,293.3326416015625,297.1499938964844,293.1499938964844,0.5439013838768005,-9258.73828125,304.1166381835937,0.9688296914100648,0.6121224761009216,0.5826748013496399,293.2160949707031,297.1499938964844,293.1499938964844,0.0137311583384871,-3671.0576171875,303.30963134765625,0.3890632092952728,0.050000000745058,0.2462511211633682,290.9655456542969,291.1499938964844,260.9149169921875,259.30078125,279.1467590332031,293.5695495605469,290.967041015625,1.0,0.3905209898948669,4.52906679129228e-05,1.0,1.0,1.0,-1.5982728004455566,0.7060714960098267,0.8922012448310852,0.3361779153347015,0.0,0.0,0.799256443977356,130.86724853515625,146.0,21.395828247070312,-19053.048828125,587.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7812194824219,309.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17436.671875,18000.0,0.0,0.0,0.4062340855598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038835525512695,1.0388460159301758,-1.0496601134946104e-05,0.0,0.0004122759564779,0.0,0.0,139.56727600097656,0.0,0.0,0.0,0.5910028219223022,4.0,0.0,1.0
647880,293.1402282714844,297.1499938964844,293.1499938964844,0.1016726344823837,-2324.87109375,304.1474914550781,0.6186215877532959,0.1575655341148376,0.1459702253341674,293.86212158203125,297.1499938964844,293.1499938964844,0.0019567776471376,-157.66024780273438,293.5209045410156,0.3890632092952728,0.050000000745058,0.0519126206636428,293.27056884765625,297.1499938964844,293.1499938964844,0.3526743352413177,-4859.16650390625,304.1575927734375,0.8569474220275879,0.4318633675575256,0.3048559725284576,293.3326416015625,297.1499938964844,293.1499938964844,0.5439013838768005,-9258.73828125,304.1166381835937,0.9688296914100648,0.6121224761009216,0.5826748013496399,293.2160949707031,297.1499938964844,293.1499938964844,0.0137311583384871,-3671.0576171875,303.30963134765625,0.3890632092952728,0.050000000745058,0.2462511211633682,290.9655456542969,291.1499938964844,260.9149169921875,259.30078125,279.1467590332031,293.5695495605469,290.967041015625,1.0,0.3905209898948669,4.52906679129228e-05,1.0,1.0,1.0,-1.5982728004455566,0.7060714960098267,0.8922012448310852,0.3361779153347015,0.0,0.0,0.799256443977356,130.86724853515625,146.0,21.395828247070312,-19053.048828125,587.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7812194824219,309.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17436.671875,18000.0,0.0,0.0,0.4062340855598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038835525512695,1.0388460159301758,-1.0496601134946104e-05,0.0,0.0004122759564779,0.0,0.0,139.56727600097656,0.0,0.0,0.0,0.5910028219223022,4.0,0.0,1.0
647940,293.1423645019531,297.1499938964844,293.1499938964844,0.1015685945749282,-2322.556640625,304.14849853515625,0.6133350133895874,0.1573807299137115,0.1460102796554565,293.87530517578125,297.1499938964844,293.1499938964844,0.0017396220937371,-140.07455444335938,293.248291015625,0.3843207061290741,0.050000000745058,0.0521534867584705,293.2685852050781,297.1499938964844,293.1499938964844,0.3497572839260101,-4826.64111328125,304.159912109375,0.8481983542442322,0.4292051792144775,0.3031698763370514,293.3360595703125,297.1499938964844,293.1499938964844,0.5388408303260803,-9179.0380859375,304.1359558105469,0.95734703540802,0.606787919998169,0.5775939226150513,293.2212829589844,297.1499938964844,293.1499938964844,0.0137209212407469,-3671.945556640625,303.2731628417969,0.3843207061290741,0.050000000745058,0.2473936975002288,290.9833679199219,291.1499938964844,260.95001220703125,259.330322265625,279.1747436523437,293.58502197265625,290.98468017578125,1.0,0.3949362933635711,0.0039172051474452,1.0,1.0,1.0,-1.591856598854065,0.7030506730079651,0.8888059854507446,0.3344630897045135,0.0,0.0,0.8202548623085022,136.83889770507812,134.0,24.34482765197754,-18961.119140625,599.6342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,309.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.5859375,18000.0,0.0,0.0,0.4093190133571625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0838501453399658,1.083861231803894,-1.1093328794231638e-05,0.0,0.0004154067719355,0.0,0.0,155.2398223876953,0.0,0.0,0.0,0.6118654608726501,4.0,0.0,1.0
648000,293.1423645019531,297.1499938964844,293.1499938964844,0.1015685945749282,-2322.556640625,304.14849853515625,0.6133350133895874,0.1573807299137115,0.1460102796554565,293.87530517578125,297.1499938964844,293.1499938964844,0.0017396220937371,-140.07455444335938,293.248291015625,0.3843207061290741,0.050000000745058,0.0521534867584705,293.2685852050781,297.1499938964844,293.1499938964844,0.3497572839260101,-4826.64111328125,304.159912109375,0.8481983542442322,0.4292051792144775,0.3031698763370514,293.3360595703125,297.1499938964844,293.1499938964844,0.5388408303260803,-9179.0380859375,304.1359558105469,0.95734703540802,0.606787919998169,0.5775939226150513,293.2212829589844,297.1499938964844,293.1499938964844,0.0137209212407469,-3671.945556640625,303.2731628417969,0.3843207061290741,0.050000000745058,0.2473936975002288,290.9833679199219,291.1499938964844,260.95001220703125,259.330322265625,279.1747436523437,293.58502197265625,290.98468017578125,1.0,0.3949362933635711,0.0039172051474452,1.0,1.0,1.0,-1.591856598854065,0.7030506730079651,0.8888059854507446,0.3344630897045135,0.0,0.0,0.8202548623085022,136.83889770507812,134.0,24.34482765197754,-18961.119140625,599.6342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,309.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.5859375,18000.0,0.0,0.0,0.4093190133571625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0838501453399658,1.083861231803894,-1.1093328794231638e-05,0.0,0.0004154067719355,0.0,0.0,155.2398223876953,0.0,0.0,0.0,0.6118654608726501,4.0,0.0,1.0
648060,293.13873291015625,297.1499938964844,293.1499938964844,0.1019539088010788,-2329.421142578125,304.1483154296875,0.614540696144104,0.1583149582147598,0.1466314941644668,293.88232421875,297.1499938964844,293.1499938964844,0.0015248742420226,-122.70734405517578,292.98828125,0.3846001029014587,0.050000000745058,0.0521389581263065,293.26141357421875,297.1499938964844,293.1499938964844,0.3474264144897461,-4801.0048828125,304.16046142578125,0.8475068211555481,0.4276661574840545,0.3019331693649292,293.330810546875,297.1499938964844,293.1499938964844,0.5346502065658569,-9115.935546875,304.1474609375,0.955660879611969,0.6031421422958374,0.5738584995269775,293.2193603515625,297.1499938964844,293.1499938964844,0.0136502897366881,-3661.2021484375,303.25494384765625,0.3846001029014587,0.050000000745058,0.2473247796297073,291.0002136230469,291.1499938964844,260.98883056640625,259.36309814453125,279.1996765136719,293.59344482421875,291.0015563964844,1.0,0.3935356438159942,0.0101256500929594,1.0,1.0,1.0,-1.5865329504013062,0.7005462050437927,0.8859868049621582,0.3330380320549011,0.0,0.0,0.8390950560569763,136.365478515625,122.0,24.42354202270508,-18886.560546875,594.8246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,308.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17574.494140625,18000.0,0.0,0.0,0.4130993187427521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228076219558716,1.1228193044662476,-1.1630034350673668e-05,0.0,0.0004192432970739,0.0,0.0,169.78863525390625,0.0,0.0,0.0,0.630035400390625,4.0,0.0,1.0
648120,293.13873291015625,297.1499938964844,293.1499938964844,0.1019539088010788,-2329.421142578125,304.1483154296875,0.614540696144104,0.1583149582147598,0.1466314941644668,293.88232421875,297.1499938964844,293.1499938964844,0.0015248742420226,-122.70734405517578,292.98828125,0.3846001029014587,0.050000000745058,0.0521389581263065,293.26141357421875,297.1499938964844,293.1499938964844,0.3474264144897461,-4801.0048828125,304.16046142578125,0.8475068211555481,0.4276661574840545,0.3019331693649292,293.330810546875,297.1499938964844,293.1499938964844,0.5346502065658569,-9115.935546875,304.1474609375,0.955660879611969,0.6031421422958374,0.5738584995269775,293.2193603515625,297.1499938964844,293.1499938964844,0.0136502897366881,-3661.2021484375,303.25494384765625,0.3846001029014587,0.050000000745058,0.2473247796297073,291.0002136230469,291.1499938964844,260.98883056640625,259.36309814453125,279.1996765136719,293.59344482421875,291.0015563964844,1.0,0.3935356438159942,0.0101256500929594,1.0,1.0,1.0,-1.5865329504013062,0.7005462050437927,0.8859868049621582,0.3330380320549011,0.0,0.0,0.8390950560569763,136.365478515625,122.0,24.42354202270508,-18886.560546875,594.8246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,308.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17574.494140625,18000.0,0.0,0.0,0.4130993187427521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228076219558716,1.1228193044662476,-1.1630034350673668e-05,0.0,0.0004192432970739,0.0,0.0,169.78863525390625,0.0,0.0,0.0,0.630035400390625,4.0,0.0,1.0
648180,293.1376342773437,297.1499938964844,293.1499938964844,0.1020596101880073,-2330.9560546875,304.1487121582031,0.6189185976982117,0.1588261872529983,0.1469836682081222,293.8907775878906,297.1499938964844,293.1499938964844,0.0012997828889638,-104.50442504882812,292.7277526855469,0.3880750238895416,0.050000000745058,0.0519618466496467,293.2569885253906,297.1499938964844,293.1499938964844,0.3446626961231231,-4770.3515625,304.1615905761719,0.8514488935470581,0.4257462322711944,0.3005106449127197,293.32696533203125,297.1499938964844,293.1499938964844,0.5298813581466675,-9046.83984375,304.1562194824219,0.9599458575248718,0.5993469953536987,0.5701403617858887,293.2183837890625,297.1499938964844,293.1499938964844,0.0134888878092169,-3635.907958984375,303.2351989746094,0.3880750238895416,0.050000000745058,0.2464846223592758,291.02313232421875,291.1499938964844,261.0317687988281,259.3995361328125,279.2274475097656,293.6019287109375,291.0253601074219,1.0,0.3886606097221374,0.01923762075603,1.0,1.0,1.0,-1.5795637369155884,0.6972665786743164,0.8822972178459167,0.3311813473701477,0.0,0.0,0.854600727558136,131.7434539794922,110.0,32.88883972167969,-18814.23828125,577.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812438964844,308.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17650.076171875,18000.0,0.0,0.0,0.4171461760997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155238151550293,1.1552501916885376,-1.2095751117158215e-05,0.0,0.0004233503423165,0.0,0.0,182.67002868652344,0.0,0.0,0.0,0.645228922367096,4.0,0.0,1.0
648240,293.1376342773437,297.1499938964844,293.1499938964844,0.1020596101880073,-2330.9560546875,304.1487121582031,0.6189185976982117,0.1588261872529983,0.1469836682081222,293.8907775878906,297.1499938964844,293.1499938964844,0.0012997828889638,-104.50442504882812,292.7277526855469,0.3880750238895416,0.050000000745058,0.0519618466496467,293.2569885253906,297.1499938964844,293.1499938964844,0.3446626961231231,-4770.3515625,304.1615905761719,0.8514488935470581,0.4257462322711944,0.3005106449127197,293.32696533203125,297.1499938964844,293.1499938964844,0.5298813581466675,-9046.83984375,304.1562194824219,0.9599458575248718,0.5993469953536987,0.5701403617858887,293.2183837890625,297.1499938964844,293.1499938964844,0.0134888878092169,-3635.907958984375,303.2351989746094,0.3880750238895416,0.050000000745058,0.2464846223592758,291.02313232421875,291.1499938964844,261.0317687988281,259.3995361328125,279.2274475097656,293.6019287109375,291.0253601074219,1.0,0.3886606097221374,0.01923762075603,1.0,1.0,1.0,-1.5795637369155884,0.6972665786743164,0.8822972178459167,0.3311813473701477,0.0,0.0,0.854600727558136,131.7434539794922,110.0,32.88883972167969,-18814.23828125,577.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812438964844,308.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17650.076171875,18000.0,0.0,0.0,0.4171461760997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155238151550293,1.1552501916885376,-1.2095751117158215e-05,0.0,0.0004233503423165,0.0,0.0,182.67002868652344,0.0,0.0,0.0,0.645228922367096,4.0,0.0,1.0
648300,293.1373291015625,297.1499938964844,293.1499938964844,0.1019927486777305,-2329.4384765625,304.1490783691406,0.6218690276145935,0.1590424627065658,0.1470627188682556,293.8952941894531,297.1499938964844,293.1499938964844,0.0011854047188535,-95.25218200683594,292.5997314453125,0.3906453251838684,0.050000000745058,0.0518337674438953,293.2550964355469,297.1499938964844,293.1499938964844,0.3430640399456024,-4752.52978515625,304.1623840332031,0.8546944260597229,0.4247598350048065,0.2997336387634277,293.3251037597656,297.1499938964844,293.1499938964844,0.5271772742271423,-9008.376953125,304.15997314453125,0.9635921716690063,0.5974678993225098,0.5682437419891357,293.2181396484375,297.1499938964844,293.1499938964844,0.0133856823667883,-3619.21875,303.22515869140625,0.3906453251838684,0.050000000745058,0.2458770722150802,291.03887939453125,291.1499938964844,261.0546875,259.41900634765625,279.2425231933594,293.6065979003906,291.0415344238281,1.0,0.385288655757904,0.0249959118664264,1.0,1.0,1.0,-1.5755658149719238,0.6953871250152588,0.8801787495613098,0.3301131427288055,0.0,0.0,0.8604379892349243,128.4217987060547,110.0,39.36545944213867,-18778.634765625,566.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857238769531,308.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17698.384765625,18000.0,0.0,0.0,0.4191398620605469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682531833648682,1.168265461921692,-1.2290311133256182e-05,0.0,0.0004253736697137,0.0,0.0,188.07174682617188,0.0,0.0,0.0,0.6513469219207764,4.0,0.0,1.0
648360,293.1370544433594,297.1499938964844,293.1499938964844,0.1018801853060722,-2327.039306640625,304.1494445800781,0.6252785921096802,0.1592553406953811,0.1471153050661087,293.8999328613281,297.1499938964844,293.1499938964844,0.0010702696163207,-85.94170379638672,292.4732666015625,0.3935275375843048,0.050000000745058,0.0516865625977516,293.2532958984375,297.1499938964844,293.1499938964844,0.3413671553134918,-4733.58203125,304.1632385253906,0.8587110638618469,0.4237799644470215,0.2989424467086792,293.3232421875,297.1499938964844,293.1499938964844,0.5243111848831177,-8967.9609375,304.1633605957031,0.9680135250091552,0.5956161022186279,0.5663495659828186,293.2179870605469,297.1499938964844,293.1499938964844,0.0132717518135905,-3600.472412109375,303.2151184082031,0.3935275375843048,0.050000000745058,0.2451788038015365,291.0572814941406,291.1499938964844,261.0784912109375,259.4393005371094,279.2582397460937,293.6115417480469,291.0603332519531,1.0,0.3814469277858734,0.0315880067646503,1.0,1.0,1.0,-1.571390151977539,0.693425178527832,0.8779650330543518,0.3289962112903595,0.0,0.0,0.8647871613502502,124.612548828125,98.0,46.13169479370117,-18743.787109375,553.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5146789550781,308.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17752.0546875,18000.0,0.0,0.0,0.4210540950298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1788280010223389,1.1788405179977417,-1.2453167073545046e-05,0.0,0.0004273163795005,0.0,0.0,192.5772399902344,0.0,0.0,0.0,0.6563271880149841,4.0,0.0,1.0
648420,293.13653564453125,297.1499938964844,293.1499938964844,0.1015619710087776,-2320.432861328125,304.1501770019531,0.6334704756736755,0.1596879214048385,0.1471815407276153,293.9094543457031,297.1499938964844,293.1499938964844,0.0008389872382394,-67.26111602783203,292.224609375,0.3999997973442077,0.050000000745058,0.0513500645756721,293.2498779296875,297.1499938964844,293.1499938964844,0.3377613425254822,-4693.259765625,304.1648254394531,0.8689723610877991,0.4218612015247345,0.2973524034023285,293.31939697265625,297.1499938964844,293.1499938964844,0.51820969581604,-8882.74609375,304.1690368652344,0.9786210656166076,0.5920067429542542,0.5626033544540405,293.2178039550781,297.1499938964844,293.1499938964844,0.0130215426906943,-3558.332275390625,303.1952819824219,0.3999997973442077,0.050000000745058,0.2435826063156128,291.1007385253906,291.1499938964844,261.128662109375,259.4821472167969,279.2913513183594,293.6222229003906,291.1044311523437,1.0,0.3726565241813659,0.0473680570721626,1.0,1.0,1.0,-1.562743067741394,0.6893656253814697,0.8733775019645691,0.3266804218292236,0.0,0.0,0.8685318231582642,115.9231414794922,86.0,58.63142395019531,-18675.44140625,524.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4415588378906,308.6965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17871.126953125,18000.0,0.0,0.0,0.4245005249977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192037582397461,1.192050218582153,-1.2670273463299964e-05,0.0,0.000430814048741,0.0,0.0,198.43728637695312,0.0,0.0,0.0,0.6625604033470154,4.0,0.0,1.0
648480,293.13653564453125,297.1499938964844,293.1499938964844,0.1015619710087776,-2320.432861328125,304.1501770019531,0.6334704756736755,0.1596879214048385,0.1471815407276153,293.9094543457031,297.1499938964844,293.1499938964844,0.0008389872382394,-67.26111602783203,292.224609375,0.3999997973442077,0.050000000745058,0.0513500645756721,293.2498779296875,297.1499938964844,293.1499938964844,0.3377613425254822,-4693.259765625,304.1648254394531,0.8689723610877991,0.4218612015247345,0.2973524034023285,293.31939697265625,297.1499938964844,293.1499938964844,0.51820969581604,-8882.74609375,304.1690368652344,0.9786210656166076,0.5920067429542542,0.5626033544540405,293.2178039550781,297.1499938964844,293.1499938964844,0.0130215426906943,-3558.332275390625,303.1952819824219,0.3999997973442077,0.050000000745058,0.2435826063156128,291.1007385253906,291.1499938964844,261.128662109375,259.4821472167969,279.2913513183594,293.6222229003906,291.1044311523437,1.0,0.3726565241813659,0.0473680570721626,1.0,1.0,1.0,-1.562743067741394,0.6893656253814697,0.8733775019645691,0.3266804218292236,0.0,0.0,0.8685318231582642,115.9231414794922,86.0,58.63142395019531,-18675.44140625,524.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4415588378906,308.6965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17871.126953125,18000.0,0.0,0.0,0.4245005249977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192037582397461,1.192050218582153,-1.2670273463299964e-05,0.0,0.000430814048741,0.0,0.0,198.43728637695312,0.0,0.0,0.0,0.6625604033470154,4.0,0.0,1.0
648540,293.1360168457031,297.1499938964844,293.1499938964844,0.1011677905917167,-2312.34814453125,304.1507568359375,0.6437243819236755,0.1601365506649017,0.1472250372171402,293.9190979003906,297.1499938964844,293.1499938964844,0.0006076632998883,-48.62611389160156,291.98004150390625,0.407554417848587,0.050000000745058,0.0509757921099662,293.2465515136719,297.1499938964844,293.1499938964844,0.3339900076389313,-4651.04296875,304.1661682128906,0.8822394013404846,0.4200059771537781,0.2957773208618164,293.3153686523437,297.1499938964844,293.1499938964844,0.511805534362793,-8794.107421875,304.17333984375,0.9907549619674684,0.5885283350944519,0.5589408278465271,293.2177124023437,297.1499938964844,293.1499938964844,0.0127545660361647,-3512.163330078125,303.1759033203125,0.407554417848587,0.050000000745058,0.2418072074651718,291.1504821777344,291.1499938964844,261.18194580078125,259.5277404785156,279.3263854980469,293.6337280273437,291.154541015625,1.0,0.3627380728721618,0.066750481724739,1.0,1.0,1.0,-1.5539265871047974,0.6852307915687561,0.8686957955360413,0.3243162035942077,0.0,0.0,0.865185022354126,106.27487182617188,74.0,67.52957153320312,-18604.798828125,493.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4511413574219,308.7264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.4272421300411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193848729133606,1.1938613653182983,-1.2726010027108714e-05,0.0,0.0004335964622441,0.0,0.0,199.52935791015625,0.0,0.0,0.0,0.6634225845336914,4.0,0.0,1.0
648600,293.1360168457031,297.1499938964844,293.1499938964844,0.1011677905917167,-2312.34814453125,304.1507568359375,0.6437243819236755,0.1601365506649017,0.1472250372171402,293.9190979003906,297.1499938964844,293.1499938964844,0.0006076632998883,-48.62611389160156,291.98004150390625,0.407554417848587,0.050000000745058,0.0509757921099662,293.2465515136719,297.1499938964844,293.1499938964844,0.3339900076389313,-4651.04296875,304.1661682128906,0.8822394013404846,0.4200059771537781,0.2957773208618164,293.3153686523437,297.1499938964844,293.1499938964844,0.511805534362793,-8794.107421875,304.17333984375,0.9907549619674684,0.5885283350944519,0.5589408278465271,293.2177124023437,297.1499938964844,293.1499938964844,0.0127545660361647,-3512.163330078125,303.1759033203125,0.407554417848587,0.050000000745058,0.2418072074651718,291.1504821777344,291.1499938964844,261.18194580078125,259.5277404785156,279.3263854980469,293.6337280273437,291.154541015625,1.0,0.3627380728721618,0.066750481724739,1.0,1.0,1.0,-1.5539265871047974,0.6852307915687561,0.8686957955360413,0.3243162035942077,0.0,0.0,0.865185022354126,106.27487182617188,74.0,67.52957153320312,-18604.798828125,493.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4511413574219,308.7264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.4272421300411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193848729133606,1.1938613653182983,-1.2726010027108714e-05,0.0,0.0004335964622441,0.0,0.0,199.52935791015625,0.0,0.0,0.0,0.6634225845336914,4.0,0.0,1.0
648660,293.1353759765625,297.1499938964844,293.1499938964844,0.1007538959383964,-2303.853271484375,304.15118408203125,0.6555975675582886,0.1606188267469406,0.1472940444946289,293.9286804199219,297.1499938964844,293.1499938964844,0.0003169613482896,-5.326603889465332,291.7385559082031,0.4161704480648041,0.050000000745058,0.050607606768608,293.2431640625,297.1499938964844,293.1499938964844,0.3301700353622436,-4608.2421875,304.1671447753906,0.8973587155342102,0.4182420670986175,0.2942599058151245,293.3093566894531,297.1499938964844,293.1499938964844,0.4993822872638702,-8617.3671875,304.1874694824219,0.9990000128746032,0.5855451226234436,0.5493431687355042,293.217529296875,297.1499938964844,293.1499938964844,0.0124934809282422,-3465.74169921875,303.1571960449219,0.4161704480648041,0.050000000745058,0.2400606870651245,291.2042236328125,291.1499938964844,261.2380065917969,259.5757751464844,279.3681640625,293.6472473144531,291.2094116210937,1.0,0.3517670333385467,0.0904727503657341,1.0,1.0,1.0,-1.5382121801376345,0.6778227090835571,0.8603895306587219,0.3202530145645141,0.0,0.0,0.8544589877128601,96.65515899658205,62.0,78.44686889648438,-18472.439453125,459.5195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342712402344,308.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18141.76953125,18000.0,0.0,0.0,0.4290644526481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834625005722046,1.183475136756897,-1.2607782991835847e-05,0.0,0.0004354458651505,0.0,0.0,195.46365356445312,0.0,0.0,0.0,0.6585332155227661,4.0,0.0,1.0
