time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1353759765625,297.1499938964844,293.1499938964844,0.1007538959383964,-2303.853271484375,304.15118408203125,0.6555975675582886,0.1606188267469406,0.1472940444946289,293.9286804199219,297.1499938964844,293.1499938964844,0.0003169613482896,-5.326603889465332,291.7385559082031,0.4161704480648041,0.050000000745058,0.050607606768608,293.2431640625,297.1499938964844,293.1499938964844,0.3301700353622436,-4608.2421875,304.1671447753906,0.8973587155342102,0.4182420670986175,0.2942599058151245,293.3093566894531,297.1499938964844,293.1499938964844,0.4993822872638702,-8617.3671875,304.1874694824219,0.9990000128746032,0.5855451226234436,0.5493431687355042,293.217529296875,297.1499938964844,293.1499938964844,0.0124934809282422,-3465.74169921875,303.1571960449219,0.4161704480648041,0.050000000745058,0.2400606870651245,291.2042236328125,291.1499938964844,261.2380065917969,259.5757751464844,279.3681640625,293.6472473144531,291.2094116210937,1.0,0.3517670333385467,0.0904727503657341,1.0,1.0,1.0,-1.5382121801376345,0.6778227090835571,0.8603895306587219,0.3202530145645141,0.0,0.0,0.8544589877128601,96.65515899658205,62.0,78.44686889648438,-18472.439453125,459.5195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342712402344,308.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18141.76953125,18000.0,0.0,0.0,0.4290644526481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834625005722046,1.183475136756897,-1.2607782991835847e-05,0.0,0.0004354458651505,0.0,0.0,195.46365356445312,0.0,0.0,0.0,0.6585332155227661,4.0,0.0,1.0
648780,293.1342468261719,297.1499938964844,293.1499938964844,0.100070334970951,-2289.665771484375,304.1519470214844,0.6677939891815186,0.1612187922000885,0.1475030332803726,293.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9615478515625,0.4252281188964844,0.050000000745058,0.0502923913300037,293.2399597167969,297.1499938964844,293.1499938964844,0.3252356052398681,-4552.064453125,304.169677734375,0.912566900253296,0.4165346622467041,0.2928446829319,293.2779846191406,297.1499938964844,293.1499938964844,0.4662914574146271,-8143.3671875,304.22998046875,0.9990000128746032,0.5878036022186279,0.5214157700538635,293.2167358398437,297.1499938964844,293.1499938964844,0.0122178951278328,-3412.077392578125,303.1437072753906,0.4252281188964844,0.050000000745058,0.238565444946289,291.30108642578125,291.1499938964844,261.2965087890625,259.6259765625,279.4341125488281,293.6793518066406,291.3102111816406,1.0,0.3390686213970184,0.1220169365406036,1.0,1.0,1.0,-1.5009933710098269,0.6603959202766418,0.8405974507331848,0.3103890717029571,0.0,0.0,0.8283587098121643,87.97572326660156,50.0,129.17774963378906,-18151.37890625,416.6043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7305603027344,308.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18406.791015625,18000.0,0.0,0.0,0.4292156994342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153083324432373,1.1530956029891968,-1.2236678230692632e-05,0.0,0.0004355993878562,0.0,0.0,183.59393310546875,0.0,0.0,0.0,0.6441760659217834,4.0,0.0,1.0
648840,293.1342468261719,297.1499938964844,293.1499938964844,0.100070334970951,-2289.665771484375,304.1519470214844,0.6677939891815186,0.1612187922000885,0.1475030332803726,293.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9615478515625,0.4252281188964844,0.050000000745058,0.0502923913300037,293.2399597167969,297.1499938964844,293.1499938964844,0.3252356052398681,-4552.064453125,304.169677734375,0.912566900253296,0.4165346622467041,0.2928446829319,293.2779846191406,297.1499938964844,293.1499938964844,0.4662914574146271,-8143.3671875,304.22998046875,0.9990000128746032,0.5878036022186279,0.5214157700538635,293.2167358398437,297.1499938964844,293.1499938964844,0.0122178951278328,-3412.077392578125,303.1437072753906,0.4252281188964844,0.050000000745058,0.238565444946289,291.30108642578125,291.1499938964844,261.2965087890625,259.6259765625,279.4341125488281,293.6793518066406,291.3102111816406,1.0,0.3390686213970184,0.1220169365406036,1.0,1.0,1.0,-1.5009933710098269,0.6603959202766418,0.8405974507331848,0.3103890717029571,0.0,0.0,0.8283587098121643,87.97572326660156,50.0,129.17774963378906,-18151.37890625,416.6043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7305603027344,308.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18406.791015625,18000.0,0.0,0.0,0.4292156994342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153083324432373,1.1530956029891968,-1.2236678230692632e-05,0.0,0.0004355993878562,0.0,0.0,183.59393310546875,0.0,0.0,0.0,0.6441760659217834,4.0,0.0,1.0
648900,293.13336181640625,297.1499938964844,293.1499938964844,0.099696010351181,-2281.8544921875,304.1522521972656,0.6750361323356628,0.1615880131721496,0.1476547122001648,293.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779663085937,0.4308403730392456,0.050000000745058,0.0501273013651371,293.2385559082031,297.1499938964844,293.1499938964844,0.3225278258323669,-4521.14111328125,304.1710205078125,0.9221304059028624,0.4156717956066131,0.2921260297298431,293.2524108886719,297.1499938964844,293.1499938964844,0.448002427816391,-7881.68017578125,304.2486572265625,0.9990000128746032,0.591196596622467,0.5061739087104797,293.2159118652344,297.1499938964844,293.1499938964844,0.0120747908949851,-3383.199951171875,303.1390075683594,0.4308403730392456,0.050000000745058,0.2377823293209076,291.3582458496094,291.1499938964844,261.3265686035156,259.6517639160156,279.4745788574219,293.7065734863281,291.3676452636719,1.0,0.3321999311447143,0.141249731183052,1.0,1.0,1.0,-1.480877161026001,0.6510010957717896,0.8298761248588562,0.3050677180290222,0.0,0.0,0.8087649941444397,83.42637634277344,50.0,144.26263427734375,-17948.84375,394.5100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,309.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18596.708984375,18000.0,0.0,0.0,0.4284314513206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250613927841189,1.1250733137130735,-1.1891971553268377e-05,0.0,0.0004348034563008,0.0,0.0,173.0077667236328,0.0,0.0,0.0,0.6311207413673401,4.0,0.0,1.0
648960,293.13232421875,297.1499938964844,293.1499938964844,0.0993556231260299,-2274.684814453125,304.1524658203125,0.6831121444702148,0.1620047092437744,0.147847831249237,293.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611022949219,0.437335193157196,0.050000000745058,0.0499588176608085,293.2372131347656,297.1499938964844,293.1499938964844,0.3198224604129791,-4490.25830078125,304.172119140625,0.9328651428222656,0.4148093163967132,0.2914035320281982,293.220947265625,297.1499938964844,293.1499938964844,0.4289052486419678,-7607.97900390625,304.2654113769531,0.9990000128746032,0.5960678458213806,0.4901300072669983,293.21466064453125,297.1499938964844,293.1499938964844,0.0119354194030165,-3354.655517578125,303.1356811523437,0.437335193157196,0.050000000745058,0.2369831204414367,291.4153137207031,291.1499938964844,261.35711669921875,259.6780090332031,279.5245666503906,293.74920654296875,291.4246520996094,1.0,0.3250131607055664,0.1636777967214584,1.0,1.0,1.0,-1.4598201513290403,0.6411858797073364,0.8186342716217041,0.2995045483112335,0.0,0.0,0.7853552103042603,78.77996063232422,53.0,151.30233764648438,-17708.484375,372.2229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613098144531,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18803.615234375,18000.0,0.0,0.0,0.4269699156284332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08727765083313,1.0872890949249268,-1.1431161510699894e-05,0.0,0.0004333201795816,0.0,0.0,159.354248046875,0.0,0.0,0.0,0.6136755347251892,4.0,0.0,1.0
649020,293.1305847167969,297.1499938964844,293.1499938964844,0.099045343697071,-2267.73486328125,304.1521301269531,0.6953698396682739,0.1628070175647735,0.1483787298202514,293.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6641845703125,0.4474015831947326,0.050000000745058,0.0497346967458725,293.2350158691406,297.1499938964844,293.1499938964844,0.3153361976146698,-4439.57373046875,304.1720886230469,0.9477900862693788,0.4130491018295288,0.2900250256061554,293.1512756347656,297.1499938964844,293.1499938964844,0.4014315605163574,-7219.31396484375,304.2719116210937,0.9990000128746032,0.6083994507789612,0.4679327309131622,293.21063232421875,297.1499938964844,293.1499938964844,0.0117434170097112,-3314.5478515625,303.1314697265625,0.4474015831947326,0.050000000745058,0.2359199970960617,291.5018615722656,291.1499938964844,261.41949462890625,259.7315979003906,279.63250732421875,293.862548828125,291.5056457519531,1.0,0.3155929744243622,0.2173289358615875,1.0,1.0,1.0,-1.4305999279022217,0.6276333928108215,0.8029665946960449,0.291690468788147,0.0,0.0,0.731879711151123,72.58381652832031,56.0,109.6649398803711,-17213.935546875,342.8282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,309.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19174.701171875,18000.0,0.0,0.0,0.4218474328517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9831262230873108,0.9831364154815674,-1.0205637408944312e-05,0.0,0.0004281215078663,0.0,0.0,125.46680450439452,0.0,0.0,0.0,0.5666110515594482,4.0,0.0,1.0
649080,293.1305847167969,297.1499938964844,293.1499938964844,0.099045343697071,-2267.73486328125,304.1521301269531,0.6953698396682739,0.1628070175647735,0.1483787298202514,293.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6641845703125,0.4474015831947326,0.050000000745058,0.0497346967458725,293.2350158691406,297.1499938964844,293.1499938964844,0.3153361976146698,-4439.57373046875,304.1720886230469,0.9477900862693788,0.4130491018295288,0.2900250256061554,293.1512756347656,297.1499938964844,293.1499938964844,0.4014315605163574,-7219.31396484375,304.2719116210937,0.9990000128746032,0.6083994507789612,0.4679327309131622,293.21063232421875,297.1499938964844,293.1499938964844,0.0117434170097112,-3314.5478515625,303.1314697265625,0.4474015831947326,0.050000000745058,0.2359199970960617,291.5018615722656,291.1499938964844,261.41949462890625,259.7315979003906,279.63250732421875,293.862548828125,291.5056457519531,1.0,0.3155929744243622,0.2173289358615875,1.0,1.0,1.0,-1.4305999279022217,0.6276333928108215,0.8029665946960449,0.291690468788147,0.0,0.0,0.731879711151123,72.58381652832031,56.0,109.6649398803711,-17213.935546875,342.8282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,309.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19174.701171875,18000.0,0.0,0.0,0.4218474328517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9831262230873108,0.9831364154815674,-1.0205637408944312e-05,0.0,0.0004281215078663,0.0,0.0,125.46680450439452,0.0,0.0,0.0,0.5666110515594482,4.0,0.0,1.0
649140,293.1307983398437,297.1499938964844,293.1499938964844,0.0993266403675079,-2273.07177734375,304.15093994140625,0.7036252617835999,0.1632607877254486,0.1487503945827484,293.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9366455078125,0.4545306861400604,0.050000000745058,0.04959686845541,293.23309326171875,297.1499938964844,293.1499938964844,0.3132562041282654,-4417.6083984375,304.1681213378906,0.9568822383880616,0.4112851321697235,0.2886983752250671,293.0898132324219,297.1499938964844,293.1499938964844,0.3849671483039856,-6992.4208984375,304.2583312988281,0.9990000128746032,0.6208516955375671,0.4537423849105835,293.2048645019531,297.1499938964844,293.1499938964844,0.0116803860291838,-3303.665771484375,303.12664794921875,0.4545306861400604,0.050000000745058,0.2352661937475204,291.5059509277344,291.1499938964844,261.4833374023437,259.78643798828125,279.72125244140625,293.9518737792969,291.5025939941406,1.0,0.3094473779201507,0.2791619896888733,1.0,1.0,1.0,-1.4114642143249512,0.6187766194343567,0.7926875352859497,0.2865922451019287,0.0,0.0,0.6832113265991211,68.75938415527344,74.0,12.916529655456545,-16704.53515625,324.6985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709533691406,309.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.0703125,18000.0,0.0,0.0,0.4137838184833526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660560250282288,0.8660649657249451,-8.896777217159979e-06,0.0,0.0004199379764031,0.0,0.0,93.4402313232422,0.0,0.0,0.0,0.5153818130493164,4.0,0.0,1.0
649200,293.1307983398437,297.1499938964844,293.1499938964844,0.0993266403675079,-2273.07177734375,304.15093994140625,0.7036252617835999,0.1632607877254486,0.1487503945827484,293.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9366455078125,0.4545306861400604,0.050000000745058,0.04959686845541,293.23309326171875,297.1499938964844,293.1499938964844,0.3132562041282654,-4417.6083984375,304.1681213378906,0.9568822383880616,0.4112851321697235,0.2886983752250671,293.0898132324219,297.1499938964844,293.1499938964844,0.3849671483039856,-6992.4208984375,304.2583312988281,0.9990000128746032,0.6208516955375671,0.4537423849105835,293.2048645019531,297.1499938964844,293.1499938964844,0.0116803860291838,-3303.665771484375,303.12664794921875,0.4545306861400604,0.050000000745058,0.2352661937475204,291.5059509277344,291.1499938964844,261.4833374023437,259.78643798828125,279.72125244140625,293.9518737792969,291.5025939941406,1.0,0.3094473779201507,0.2791619896888733,1.0,1.0,1.0,-1.4114642143249512,0.6187766194343567,0.7926875352859497,0.2865922451019287,0.0,0.0,0.6832113265991211,68.75938415527344,74.0,12.916529655456545,-16704.53515625,324.6985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709533691406,309.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.0703125,18000.0,0.0,0.0,0.4137838184833526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660560250282288,0.8660649657249451,-8.896777217159979e-06,0.0,0.0004199379764031,0.0,0.0,93.4402313232422,0.0,0.0,0.0,0.5153818130493164,4.0,0.0,1.0
649260,293.1317138671875,297.1499938964844,293.1499938964844,0.1003247946500778,-2293.0498046875,304.14892578125,0.7019791007041931,0.1635654419660568,0.1490714401006698,293.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.4524631202220917,0.050000000745058,0.0496353805065155,293.23162841796875,297.1499938964844,293.1499938964844,0.3137716650962829,-4426.36083984375,304.1611328125,0.9524123668670654,0.4094786942005157,0.2874835729598999,293.05279541015625,297.1499938964844,293.1499938964844,0.3893025815486908,-7076.84814453125,304.2142639160156,0.9990000128746032,0.6299579739570618,0.4577465057373047,293.1998291015625,297.1499938964844,293.1499938964844,0.0117663070559501,-3326.71923828125,303.1146545410156,0.4524631202220917,0.050000000745058,0.235448881983757,291.4237365722656,291.1499938964844,261.5482788085937,259.8422241210937,279.7554016113281,293.9677124023437,291.4130554199219,1.0,0.3117005527019501,0.3416742384433746,1.0,1.0,1.0,-1.415448784828186,0.6206784844398499,0.7947703003883362,0.2874715626239776,0.0,0.0,0.6511275172233582,69.797607421875,92.0,-101.99559783935548,-16413.630859375,329.0246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6328125,309.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18864.021484375,18000.0,0.0,0.0,0.4033377468585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731671929359436,0.773175060749054,-7.896148417785298e-06,0.0,0.0004093365569133,0.0,0.0,72.12877655029297,0.0,0.0,0.0,0.4758649170398712,4.0,0.0,1.0
649320,293.1317138671875,297.1499938964844,293.1499938964844,0.1003247946500778,-2293.0498046875,304.14892578125,0.7019791007041931,0.1635654419660568,0.1490714401006698,293.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.4524631202220917,0.050000000745058,0.0496353805065155,293.23162841796875,297.1499938964844,293.1499938964844,0.3137716650962829,-4426.36083984375,304.1611328125,0.9524123668670654,0.4094786942005157,0.2874835729598999,293.05279541015625,297.1499938964844,293.1499938964844,0.3893025815486908,-7076.84814453125,304.2142639160156,0.9990000128746032,0.6299579739570618,0.4577465057373047,293.1998291015625,297.1499938964844,293.1499938964844,0.0117663070559501,-3326.71923828125,303.1146545410156,0.4524631202220917,0.050000000745058,0.235448881983757,291.4237365722656,291.1499938964844,261.5482788085937,259.8422241210937,279.7554016113281,293.9677124023437,291.4130554199219,1.0,0.3117005527019501,0.3416742384433746,1.0,1.0,1.0,-1.415448784828186,0.6206784844398499,0.7947703003883362,0.2874715626239776,0.0,0.0,0.6511275172233582,69.797607421875,92.0,-101.99559783935548,-16413.630859375,329.0246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6328125,309.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18864.021484375,18000.0,0.0,0.0,0.4033377468585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731671929359436,0.773175060749054,-7.896148417785298e-06,0.0,0.0004093365569133,0.0,0.0,72.12877655029297,0.0,0.0,0.0,0.4758649170398712,4.0,0.0,1.0
649380,293.13250732421875,297.1499938964844,293.1499938964844,0.1018202155828476,-2322.796875,304.1468200683594,0.6927175521850586,0.163866639137268,0.1495230942964553,293.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.4433018863201141,0.050000000745058,0.0498214066028595,293.2306213378906,297.1499938964844,293.1499938964844,0.3156583309173584,-4450.76513671875,304.15435791015625,0.93662428855896,0.407614916563034,0.2863375246524811,293.0540771484375,297.1499938964844,293.1499938964844,0.4106285870075226,-7409.81103515625,304.1571960449219,0.9990000128746032,0.6322349905967712,0.4766319096088409,293.197265625,297.1499938964844,293.1499938964844,0.0119414646178483,-3369.507568359375,303.09381103515625,0.4433018863201141,0.050000000745058,0.2363312989473343,291.295654296875,291.1499938964844,261.614013671875,259.898681640625,279.7651062011719,293.9591064453125,291.2847900390625,1.0,0.3201862573623657,0.4040066599845886,1.0,1.0,1.0,-1.4385608434677124,0.631447434425354,0.8071134090423584,0.293427973985672,0.0,0.0,0.6402199864387512,74.90676879882812,110.0,-158.39906311035156,-16439.5390625,352.2952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0637512207031,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18387.263671875,18000.0,0.0,0.0,0.3921685516834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284748554229736,0.7284822463989258,-7.3807941589620896e-06,0.0,0.0003980012261308,0.0,0.0,62.78038024902344,0.0,0.0,0.0,0.4566992521286011,4.0,0.0,1.0
649440,293.13250732421875,297.1499938964844,293.1499938964844,0.1018202155828476,-2322.796875,304.1468200683594,0.6927175521850586,0.163866639137268,0.1495230942964553,293.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.4433018863201141,0.050000000745058,0.0498214066028595,293.2306213378906,297.1499938964844,293.1499938964844,0.3156583309173584,-4450.76513671875,304.15435791015625,0.93662428855896,0.407614916563034,0.2863375246524811,293.0540771484375,297.1499938964844,293.1499938964844,0.4106285870075226,-7409.81103515625,304.1571960449219,0.9990000128746032,0.6322349905967712,0.4766319096088409,293.197265625,297.1499938964844,293.1499938964844,0.0119414646178483,-3369.507568359375,303.09381103515625,0.4433018863201141,0.050000000745058,0.2363312989473343,291.295654296875,291.1499938964844,261.614013671875,259.898681640625,279.7651062011719,293.9591064453125,291.2847900390625,1.0,0.3201862573623657,0.4040066599845886,1.0,1.0,1.0,-1.4385608434677124,0.631447434425354,0.8071134090423584,0.293427973985672,0.0,0.0,0.6402199864387512,74.90676879882812,110.0,-158.39906311035156,-16439.5390625,352.2952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0637512207031,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18387.263671875,18000.0,0.0,0.0,0.3921685516834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284748554229736,0.7284822463989258,-7.3807941589620896e-06,0.0,0.0003980012261308,0.0,0.0,62.78038024902344,0.0,0.0,0.0,0.4566992521286011,4.0,0.0,1.0
649500,293.1331787109375,297.1499938964844,293.1499938964844,0.1025781258940696,-2337.787109375,304.1460266113281,0.6861616373062134,0.1639577746391296,0.1497565954923629,293.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.4372687637805938,0.050000000745058,0.0499605871737003,293.2303466796875,297.1499938964844,293.1499938964844,0.3166406154632568,-4463.13818359375,304.1517639160156,0.9256954193115234,0.4066476821899414,0.2857778072357178,293.06854248046875,297.1499938964844,293.1499938964844,0.4260012805461883,-7642.45361328125,304.1279602050781,0.9990000128746032,0.6306178569793701,0.4902870953083038,293.1974182128906,297.1499938964844,293.1499938964844,0.01203931029886,-3392.89990234375,303.0798645019531,0.4372687637805938,0.050000000745058,0.2369915246963501,291.23193359375,291.1499938964844,261.64703369140625,259.92706298828125,279.7577514648437,293.9384155273437,291.22149658203125,1.0,0.3262656927108764,0.4338602125644684,1.0,1.0,1.0,-1.4555182456970217,0.6393540501594543,0.8161641955375671,0.2978354394435882,0.0,0.0,0.6411500573158264,78.7293930053711,110.0,-166.70916748046875,-16554.01953125,369.9742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1908264160156,309.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18184.107421875,18000.0,0.0,0.0,0.3869328200817108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218143343925476,0.7218216061592102,-7.276192263816483e-06,0.0,0.000392687623389,0.0,0.0,61.268680572509766,0.0,0.0,0.0,0.4536084830760956,4.0,0.0,1.0
649560,293.1337890625,297.1499938964844,293.1499938964844,0.1033116728067398,-2352.23779296875,304.1454162597656,0.6787986159324646,0.1640483886003494,0.1499894261360168,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4308420121669769,0.050000000745058,0.0501274242997169,293.2302551269531,297.1499938964844,293.1499938964844,0.3175514340400696,-4474.49560546875,304.1498107910156,0.9136976599693298,0.4056487083435058,0.2852179110050201,293.0916748046875,297.1499938964844,293.1499938964844,0.4439328610897064,-7909.462890625,304.0993957519531,0.9990000128746032,0.6271187663078308,0.5061702728271484,293.1986389160156,297.1499938964844,293.1499938964844,0.0121388835832476,-3416.51904296875,303.063232421875,0.4308420121669769,0.050000000745058,0.2377829253673553,291.1712951660156,291.1499938964844,261.68017578125,259.9554748535156,279.7440490722656,293.9094543457031,291.1617126464844,1.0,0.3333306908607483,0.4625598788261413,1.0,1.0,1.0,-1.4753403663635254,0.6486091613769531,0.8267312049865723,0.3030044734477997,0.0,0.0,0.6458199620246887,83.3080825805664,128.0,-166.0872344970703,-16722.73046875,391.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2460327148437,309.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.3822323083877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242071032524109,0.7242143750190735,-7.256066510308301e-06,0.0,0.0003879172145389,0.0,0.0,61.43069839477539,0.0,0.0,0.0,0.4542354643344879,4.0,0.0,1.0
649620,293.135009765625,297.1499938964844,293.1499938964844,0.1047867387533187,-2381.0400390625,304.1445007324219,0.6631321310997009,0.1642143726348877,0.150555208325386,294.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.4180894196033478,0.050000000745058,0.0505352951586246,293.23052978515625,297.1499938964844,293.1499938964844,0.3191207647323608,-4493.85595703125,304.1473083496094,0.8901019096374512,0.4035627841949463,0.2840896248817444,293.16192626953125,297.1499938964844,293.1499938964844,0.4860846102237701,-8523.3515625,304.0461730957031,0.9990000128746032,0.6144153475761414,0.5430471897125244,293.204345703125,297.1499938964844,293.1499938964844,0.0123373605310916,-3463.51025390625,303.0209655761719,0.4180894196033478,0.050000000745058,0.2397176772356033,291.060302734375,291.1499938964844,261.7464294433594,260.0123596191406,279.6987609863281,293.8266906738281,291.052001953125,1.0,0.3497811555862427,0.5153332352638245,1.0,1.0,1.0,-1.5217435359954834,0.6703341603279114,0.8514093160629272,0.3151520192623138,0.0,0.0,0.6653152108192444,94.48722839355467,131.0,-154.60726928710938,-17179.158203125,444.6627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.125244140625,309.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17683.38671875,18000.0,0.0,0.0,0.3751973807811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525558471679688,0.7525632977485657,-7.438186003128067e-06,0.0,0.0003807776374742,0.0,0.0,66.22222137451172,0.0,0.0,0.0,0.4653497338294983,4.0,0.0,1.0
649680,293.135009765625,297.1499938964844,293.1499938964844,0.1047867387533187,-2381.0400390625,304.1445007324219,0.6631321310997009,0.1642143726348877,0.150555208325386,294.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.4180894196033478,0.050000000745058,0.0505352951586246,293.23052978515625,297.1499938964844,293.1499938964844,0.3191207647323608,-4493.85595703125,304.1473083496094,0.8901019096374512,0.4035627841949463,0.2840896248817444,293.16192626953125,297.1499938964844,293.1499938964844,0.4860846102237701,-8523.3515625,304.0461730957031,0.9990000128746032,0.6144153475761414,0.5430471897125244,293.204345703125,297.1499938964844,293.1499938964844,0.0123373605310916,-3463.51025390625,303.0209655761719,0.4180894196033478,0.050000000745058,0.2397176772356033,291.060302734375,291.1499938964844,261.7464294433594,260.0123596191406,279.6987609863281,293.8266906738281,291.052001953125,1.0,0.3497811555862427,0.5153332352638245,1.0,1.0,1.0,-1.5217435359954834,0.6703341603279114,0.8514093160629272,0.3151520192623138,0.0,0.0,0.6653152108192444,94.48722839355467,131.0,-154.60726928710938,-17179.158203125,444.6627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.125244140625,309.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17683.38671875,18000.0,0.0,0.0,0.3751973807811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525558471679688,0.7525632977485657,-7.438186003128067e-06,0.0,0.0003807776374742,0.0,0.0,66.22222137451172,0.0,0.0,0.0,0.4653497338294983,4.0,0.0,1.0
649740,293.1383056640625,297.1499938964844,293.1499938964844,0.1057082414627075,-2399.02294921875,304.14483642578125,0.6508198976516724,0.1639293283224105,0.150771290063858,294.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4090171754360199,0.050000000745058,0.0509083867073059,293.2310485839844,297.1499938964844,293.1499938964844,0.3197648823261261,-4501.8701171875,304.147216796875,0.8718309998512268,0.401417076587677,0.2828780114650726,293.2501525878906,297.1499938964844,293.1499938964844,0.5194026827812195,-8986.9267578125,304.0269470214844,0.9979769587516784,0.5962416529655457,0.5698040723800659,293.2132568359375,297.1499938964844,293.1499938964844,0.0124701419845223,-3497.296630859375,302.9698181152344,0.4090171754360199,0.050000000745058,0.2414874583482742,290.9786682128906,291.1499938964844,261.8125,260.0689697265625,279.6658935546875,293.7511901855469,290.9748229980469,1.0,0.3626569509506225,0.527945339679718,1.0,1.0,1.0,-1.555371880531311,0.6860202550888062,0.8693516254425049,0.3243420422077179,0.0,0.0,0.6942623257637024,104.5833969116211,134.0,-109.50900268554688,-17594.884765625,490.3196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72088623046875,309.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17429.7421875,18000.0,0.0,0.0,0.3720694482326507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070977926254272,0.8071056604385376,-7.897389878053218e-06,0.0,0.0003776031953748,0.0,0.0,76.87537384033203,0.0,0.0,0.0,0.4878925681114197,4.0,0.0,1.0
649800,293.1383056640625,297.1499938964844,293.1499938964844,0.1057082414627075,-2399.02294921875,304.14483642578125,0.6508198976516724,0.1639293283224105,0.150771290063858,294.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4090171754360199,0.050000000745058,0.0509083867073059,293.2310485839844,297.1499938964844,293.1499938964844,0.3197648823261261,-4501.8701171875,304.147216796875,0.8718309998512268,0.401417076587677,0.2828780114650726,293.2501525878906,297.1499938964844,293.1499938964844,0.5194026827812195,-8986.9267578125,304.0269470214844,0.9979769587516784,0.5962416529655457,0.5698040723800659,293.2132568359375,297.1499938964844,293.1499938964844,0.0124701419845223,-3497.296630859375,302.9698181152344,0.4090171754360199,0.050000000745058,0.2414874583482742,290.9786682128906,291.1499938964844,261.8125,260.0689697265625,279.6658935546875,293.7511901855469,290.9748229980469,1.0,0.3626569509506225,0.527945339679718,1.0,1.0,1.0,-1.555371880531311,0.6860202550888062,0.8693516254425049,0.3243420422077179,0.0,0.0,0.6942623257637024,104.5833969116211,134.0,-109.50900268554688,-17594.884765625,490.3196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72088623046875,309.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17429.7421875,18000.0,0.0,0.0,0.3720694482326507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070977926254272,0.8071056604385376,-7.897389878053218e-06,0.0,0.0003776031953748,0.0,0.0,76.87537384033203,0.0,0.0,0.0,0.4878925681114197,4.0,0.0,1.0
649860,293.1429748535156,297.1499938964844,293.1499938964844,0.1054112613201141,-2392.839599609375,304.1470947265625,0.6378669738769531,0.1632826775312423,0.1506842225790023,294.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.3997537791728973,0.050000000745058,0.0513629987835884,293.2318420410156,297.1499938964844,293.1499938964844,0.3175112605094909,-4475.11279296875,304.1520080566406,0.8531525135040283,0.399204820394516,0.2817060649394989,293.2990417480469,297.1499938964844,293.1499938964844,0.507784903049469,-8793.890625,304.08648681640625,0.974768340587616,0.583674967288971,0.5563221573829651,293.2225341796875,297.1499938964844,293.1499938964844,0.0125141842290759,-3506.881591796875,302.9239501953125,0.3997537791728973,0.050000000745058,0.2436439543962478,291.00372314453125,291.1499938964844,261.87799072265625,260.12506103515625,279.7027893066406,293.7495422363281,291.0075378417969,1.0,0.3713600039482116,0.5265944600105286,1.0,1.0,1.0,-1.54071307182312,0.6791716814041138,0.8615413308143616,0.3203502893447876,0.0,0.0,0.7133409380912781,115.812255859375,137.0,12.06993579864502,-17578.45703125,511.2015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2034606933594,309.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17509.39453125,18000.0,0.0,0.0,0.3719971477985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601816892623901,0.8601901531219482,-8.452853762719315e-06,0.0,0.0003775297955144,0.0,0.0,89.02824401855469,0.0,0.0,0.0,0.5106373429298401,4.0,0.0,1.0
649920,293.1429748535156,297.1499938964844,293.1499938964844,0.1054112613201141,-2392.839599609375,304.1470947265625,0.6378669738769531,0.1632826775312423,0.1506842225790023,294.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.3997537791728973,0.050000000745058,0.0513629987835884,293.2318420410156,297.1499938964844,293.1499938964844,0.3175112605094909,-4475.11279296875,304.1520080566406,0.8531525135040283,0.399204820394516,0.2817060649394989,293.2990417480469,297.1499938964844,293.1499938964844,0.507784903049469,-8793.890625,304.08648681640625,0.974768340587616,0.583674967288971,0.5563221573829651,293.2225341796875,297.1499938964844,293.1499938964844,0.0125141842290759,-3506.881591796875,302.9239501953125,0.3997537791728973,0.050000000745058,0.2436439543962478,291.00372314453125,291.1499938964844,261.87799072265625,260.12506103515625,279.7027893066406,293.7495422363281,291.0075378417969,1.0,0.3713600039482116,0.5265944600105286,1.0,1.0,1.0,-1.54071307182312,0.6791716814041138,0.8615413308143616,0.3203502893447876,0.0,0.0,0.7133409380912781,115.812255859375,137.0,12.06993579864502,-17578.45703125,511.2015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2034606933594,309.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17509.39453125,18000.0,0.0,0.0,0.3719971477985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601816892623901,0.8601901531219482,-8.452853762719315e-06,0.0,0.0003775297955144,0.0,0.0,89.02824401855469,0.0,0.0,0.0,0.5106373429298401,4.0,0.0,1.0
649980,293.1470031738281,297.1499938964844,293.1499938964844,0.1049016714096069,-2382.814208984375,304.1488952636719,0.6296125054359436,0.162642702460289,0.1503892242908477,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.3935386538505554,0.050000000745058,0.0516863763332366,293.2334289550781,297.1499938964844,293.1499938964844,0.3148016333580017,-4443.5634765625,304.1557922363281,0.8411098122596741,0.3968116044998169,0.2803038954734802,293.3133850097656,297.1499938964844,293.1499938964844,0.5011347532272339,-8684.5849609375,304.1181945800781,0.9580217599868774,0.5769549608230591,0.5493952631950378,293.230712890625,297.1499938964844,293.1499938964844,0.0125004388391971,-3506.35205078125,302.8788146972656,0.3935386538505554,0.050000000745058,0.2451779097318649,291.0357666015625,291.1499938964844,261.9425964355469,260.1803283691406,279.748046875,293.771484375,291.0376281738281,1.0,0.3776786923408508,0.5252435207366943,1.0,1.0,1.0,-1.5325872898101809,0.6753801107406616,0.8572071194648743,0.3181358873844147,0.0,0.0,0.7261515855789185,123.8444366455078,125.0,31.436111450195312,-17465.02734375,527.2830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328186035156,309.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17654.80078125,18000.0,0.0,0.0,0.3734578788280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931096792221069,0.8931185007095337,-8.836315828375518e-06,0.0,0.0003790122573263,0.0,0.0,97.41373443603516,0.0,0.0,0.0,0.5253888964653015,4.0,0.0,1.0
650040,293.1470031738281,297.1499938964844,293.1499938964844,0.1049016714096069,-2382.814208984375,304.1488952636719,0.6296125054359436,0.162642702460289,0.1503892242908477,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.3935386538505554,0.050000000745058,0.0516863763332366,293.2334289550781,297.1499938964844,293.1499938964844,0.3148016333580017,-4443.5634765625,304.1557922363281,0.8411098122596741,0.3968116044998169,0.2803038954734802,293.3133850097656,297.1499938964844,293.1499938964844,0.5011347532272339,-8684.5849609375,304.1181945800781,0.9580217599868774,0.5769549608230591,0.5493952631950378,293.230712890625,297.1499938964844,293.1499938964844,0.0125004388391971,-3506.35205078125,302.8788146972656,0.3935386538505554,0.050000000745058,0.2451779097318649,291.0357666015625,291.1499938964844,261.9425964355469,260.1803283691406,279.748046875,293.771484375,291.0376281738281,1.0,0.3776786923408508,0.5252435207366943,1.0,1.0,1.0,-1.5325872898101809,0.6753801107406616,0.8572071194648743,0.3181358873844147,0.0,0.0,0.7261515855789185,123.8444366455078,125.0,31.436111450195312,-17465.02734375,527.2830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328186035156,309.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17654.80078125,18000.0,0.0,0.0,0.3734578788280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931096792221069,0.8931185007095337,-8.836315828375518e-06,0.0,0.0003790122573263,0.0,0.0,97.41373443603516,0.0,0.0,0.0,0.5253888964653015,4.0,0.0,1.0
650100,293.1484375,297.1499938964844,293.1499938964844,0.1046409308910369,-2377.77490234375,304.1495666503906,0.6280633211135864,0.1623973250389099,0.1501970738172531,294.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.3924381136894226,0.050000000745058,0.0517430491745471,293.23419189453125,297.1499938964844,293.1499938964844,0.3134072422981262,-4427.48681640625,304.15728759765625,0.8386106491088867,0.3956035673618316,0.2795067727565765,293.3158264160156,297.1499938964844,293.1499938964844,0.4985820055007934,-8643.70703125,304.1285705566406,0.9541907906532288,0.5744060277938843,0.5468651652336121,293.2341003417969,297.1499938964844,293.1499938964844,0.0124589679762721,-3500.295166015625,302.8568115234375,0.3924381136894226,0.050000000745058,0.2454467564821243,291.04742431640625,291.1499938964844,261.9744873046875,260.20758056640625,279.77117919921875,293.783935546875,291.0493469238281,1.0,0.3781473636627197,0.5245680212974548,1.0,1.0,1.0,-1.528753638267517,0.6735878586769104,0.8551657795906067,0.3171057105064392,0.0,0.0,0.7318222522735596,125.20667266845705,125.0,32.96395492553711,-17406.1875,528.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,308.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17689.427734375,18000.0,0.0,0.0,0.3745527565479278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073487520217896,0.9073577523231506,-8.999826604849659e-06,0.0,0.0003801234415732,0.0,0.0,101.15668487548828,0.0,0.0,0.0,0.5317326784133911,4.0,0.0,1.0
650160,293.14947509765625,297.1499938964844,293.1499938964844,0.1043677404522895,-2372.51171875,304.150146484375,0.6279224157333374,0.1622130423784256,0.1499992907047271,294.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.3925392925739288,0.050000000745058,0.0517379008233547,293.23486328125,297.1499938964844,293.1499938964844,0.3119301199913025,-4410.50439453125,304.1586303710937,0.8379775285720825,0.3944066762924194,0.2786679863929748,293.3167419433594,297.1499938964844,293.1499938964844,0.4961172938346863,-8605.251953125,304.1369323730469,0.95296448469162,0.5721228122711182,0.5445999503135681,293.2369689941406,297.1499938964844,293.1499938964844,0.0123947253450751,-3490.0986328125,302.835693359375,0.3925392925739288,0.050000000745058,0.2454223334789276,291.0597229003906,291.1499938964844,262.0060119628906,260.2344970703125,279.7943420410156,293.7965393066406,291.0617370605469,1.0,0.3774133920669555,0.5242011547088623,1.0,1.0,1.0,-1.5247544050216677,0.6717199087142944,0.853034496307373,0.316027820110321,0.0,0.0,0.7366098165512085,125.0003662109375,113.0,34.36161804199219,-17345.853515625,525.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455505371094,308.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17725.244140625,18000.0,0.0,0.0,0.3758054375648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198964238166808,0.9199056029319764,-9.147154742095154e-06,0.0,0.0003813947259914,0.0,0.0,104.55025482177734,0.0,0.0,0.0,0.5373356938362122,4.0,0.0,1.0
650220,293.1506042480469,297.1499938964844,293.1499938964844,0.1038302779197692,-2362.166015625,304.1509704589844,0.6305502653121948,0.161993607878685,0.1496313214302063,294.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.3951359689235687,0.050000000745058,0.0516036823391914,293.23590087890625,297.1499938964844,293.1499938964844,0.3088304996490478,-4374.9873046875,304.1609191894531,0.840492844581604,0.3920471370220184,0.2769227027893066,293.3161315917969,297.1499938964844,293.1499938964844,0.4912228584289551,-8531.3681640625,304.1493225097656,0.9557949304580688,0.5680142045021057,0.5404835343360901,293.241455078125,297.1499938964844,293.1499938964844,0.0122239170596003,-3461.7138671875,302.7957458496094,0.3951359689235687,0.050000000745058,0.244785651564598,291.0855712890625,291.1499938964844,262.0678405761719,260.2872009277344,279.84002685546875,293.8211364746094,291.08770751953125,1.0,0.3731536567211151,0.5234673619270325,1.0,1.0,1.0,-1.5163503885269165,0.6677952408790588,0.8485550880432129,0.3137682676315307,0.0,0.0,0.7434954643249512,121.44307708740234,101.0,36.50768280029297,-17223.830078125,511.2337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,308.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17804.796875,18000.0,0.0,0.0,0.3785448372364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392629265785216,0.9392722845077516,-9.383787983097136e-06,0.0,0.0003841748984996,0.0,0.0,109.99457550048828,0.0,0.0,0.0,0.5460428595542908,4.0,0.0,1.0
650280,293.1506042480469,297.1499938964844,293.1499938964844,0.1038302779197692,-2362.166015625,304.1509704589844,0.6305502653121948,0.161993607878685,0.1496313214302063,294.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.3951359689235687,0.050000000745058,0.0516036823391914,293.23590087890625,297.1499938964844,293.1499938964844,0.3088304996490478,-4374.9873046875,304.1609191894531,0.840492844581604,0.3920471370220184,0.2769227027893066,293.3161315917969,297.1499938964844,293.1499938964844,0.4912228584289551,-8531.3681640625,304.1493225097656,0.9557949304580688,0.5680142045021057,0.5404835343360901,293.241455078125,297.1499938964844,293.1499938964844,0.0122239170596003,-3461.7138671875,302.7957458496094,0.3951359689235687,0.050000000745058,0.244785651564598,291.0855712890625,291.1499938964844,262.0678405761719,260.2872009277344,279.84002685546875,293.8211364746094,291.08770751953125,1.0,0.3731536567211151,0.5234673619270325,1.0,1.0,1.0,-1.5163503885269165,0.6677952408790588,0.8485550880432129,0.3137682676315307,0.0,0.0,0.7434954643249512,121.44307708740234,101.0,36.50768280029297,-17223.830078125,511.2337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,308.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17804.796875,18000.0,0.0,0.0,0.3785448372364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392629265785216,0.9392722845077516,-9.383787983097136e-06,0.0,0.0003841748984996,0.0,0.0,109.99457550048828,0.0,0.0,0.0,0.5460428595542908,4.0,0.0,1.0
650340,293.15087890625,297.1499938964844,293.1499938964844,0.103301428258419,-2351.973388671875,304.1515197753906,0.6361880302429199,0.1619222462177276,0.149302065372467,294.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.3998916447162628,0.050000000745058,0.0513561889529228,293.23663330078125,297.1499938964844,293.1499938964844,0.3055708706378937,-4337.7197265625,304.1626892089844,0.8469213843345642,0.3897221684455871,0.2751203179359436,293.3138427734375,297.1499938964844,293.1499938964844,0.4862111210823059,-8458.12109375,304.1578063964844,0.9636512994766236,0.5642711520195007,0.5366552472114563,293.2445373535156,297.1499938964844,293.1499938964844,0.0120167303830385,-3425.93212890625,302.75848388671875,0.3998916447162628,0.050000000745058,0.2436116486787796,291.1137084960937,291.1499938964844,262.1277770996094,260.3382263183594,279.8844909667969,293.8445739746094,291.1160888671875,1.0,0.3662310242652893,0.5227335691452026,1.0,1.0,1.0,-1.5074889659881592,0.6636585593223572,0.8438304662704468,0.3113924860954284,0.0,0.0,0.7464803457260132,115.0101318359375,89.0,39.37841033935547,-17103.658203125,489.44622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,308.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.267578125,18000.0,0.0,0.0,0.3812550008296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950477421283722,0.950486958026886,-9.532486728858204e-06,0.0,0.0003869253559969,0.0,0.0,113.32076263427734,0.0,0.0,0.0,0.5511329174041748,4.0,0.0,1.0
650400,293.15087890625,297.1499938964844,293.1499938964844,0.103301428258419,-2351.973388671875,304.1515197753906,0.6361880302429199,0.1619222462177276,0.149302065372467,294.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.3998916447162628,0.050000000745058,0.0513561889529228,293.23663330078125,297.1499938964844,293.1499938964844,0.3055708706378937,-4337.7197265625,304.1626892089844,0.8469213843345642,0.3897221684455871,0.2751203179359436,293.3138427734375,297.1499938964844,293.1499938964844,0.4862111210823059,-8458.12109375,304.1578063964844,0.9636512994766236,0.5642711520195007,0.5366552472114563,293.2445373535156,297.1499938964844,293.1499938964844,0.0120167303830385,-3425.93212890625,302.75848388671875,0.3998916447162628,0.050000000745058,0.2436116486787796,291.1137084960937,291.1499938964844,262.1277770996094,260.3382263183594,279.8844909667969,293.8445739746094,291.1160888671875,1.0,0.3662310242652893,0.5227335691452026,1.0,1.0,1.0,-1.5074889659881592,0.6636585593223572,0.8438304662704468,0.3113924860954284,0.0,0.0,0.7464803457260132,115.0101318359375,89.0,39.37841033935547,-17103.658203125,489.44622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,308.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.267578125,18000.0,0.0,0.0,0.3812550008296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950477421283722,0.950486958026886,-9.532486728858204e-06,0.0,0.0003869253559969,0.0,0.0,113.32076263427734,0.0,0.0,0.0,0.5511329174041748,4.0,0.0,1.0
650460,293.1506042480469,297.1499938964844,293.1499938964844,0.1027825996279716,-2341.952392578125,304.1518859863281,0.6444250345230103,0.1619541198015213,0.1490077972412109,294.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4062408804893493,0.050000000745058,0.0510384887456893,293.2371520996094,297.1499938964844,293.1499938964844,0.302198976278305,-4299.20166015625,304.1640625,0.8566820621490479,0.3874171376228332,0.2732822299003601,293.3106384277344,297.1499938964844,293.1499938964844,0.4810923635959625,-8384.8466796875,304.1636657714844,0.974833071231842,0.560768723487854,0.5330038070678711,293.24664306640625,297.1499938964844,293.1499938964844,0.0117901032790541,-3385.64208984375,302.7232666015625,0.4062408804893493,0.050000000745058,0.2421046197414398,291.1439514160156,291.1499938964844,262.1854858398437,260.38726806640625,279.92755126953125,293.86688232421875,291.1464233398437,1.0,0.3574974834918976,0.522000253200531,1.0,1.0,1.0,-1.4983550310134888,0.6593963503837585,0.8389586210250854,0.3089503645896911,0.0,0.0,0.7452828288078308,106.79570770263672,77.0,41.81037902832031,-16984.220703125,463.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.841796875,18000.0,0.0,0.0,0.3835927546024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527831673622132,0.952792763710022,-9.580975529388525e-06,0.0,0.0003892978711519,0.0,0.0,114.16633605957033,0.0,0.0,0.0,0.552239716053009,4.0,0.0,1.0
