time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.1506042480469,297.1499938964844,293.1499938964844,0.1027825996279716,-2341.952392578125,304.1518859863281,0.6444250345230103,0.1619541198015213,0.1490077972412109,294.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4062408804893493,0.050000000745058,0.0510384887456893,293.2371520996094,297.1499938964844,293.1499938964844,0.302198976278305,-4299.20166015625,304.1640625,0.8566820621490479,0.3874171376228332,0.2732822299003601,293.3106384277344,297.1499938964844,293.1499938964844,0.4810923635959625,-8384.8466796875,304.1636657714844,0.974833071231842,0.560768723487854,0.5330038070678711,293.24664306640625,297.1499938964844,293.1499938964844,0.0117901032790541,-3385.64208984375,302.7232666015625,0.4062408804893493,0.050000000745058,0.2421046197414398,291.1439514160156,291.1499938964844,262.1854858398437,260.38726806640625,279.92755126953125,293.86688232421875,291.1464233398437,1.0,0.3574974834918976,0.522000253200531,1.0,1.0,1.0,-1.4983550310134888,0.6593963503837585,0.8389586210250854,0.3089503645896911,0.0,0.0,0.7452828288078308,106.79570770263672,77.0,41.81037902832031,-16984.220703125,463.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.841796875,18000.0,0.0,0.0,0.3835927546024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527831673622132,0.952792763710022,-9.580975529388525e-06,0.0,0.0003892978711519,0.0,0.0,114.16633605957033,0.0,0.0,0.0,0.552239716053009,4.0,0.0,1.0
650580,293.1499938964844,297.1499938964844,293.1499938964844,0.1022878065705299,-2332.3828125,304.1520690917969,0.6553746461868286,0.1620601117610931,0.1487449407577514,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4144108593463897,0.050000000745058,0.0506776124238967,293.2375793457031,297.1499938964844,293.1499938964844,0.2987877428531647,-4260.255859375,304.1650695800781,0.869779109954834,0.3851227462291717,0.2714209854602813,293.3069152832031,297.1499938964844,293.1499938964844,0.4759801924228668,-8312.6630859375,304.1676025390625,0.9880449175834656,0.5574547052383423,0.5294954180717468,293.2480773925781,297.1499938964844,293.1499938964844,0.0115557825192809,-3343.047607421875,302.6893615722656,0.4144108593463897,0.050000000745058,0.2403927892446518,291.1744384765625,291.1499938964844,262.2406616210937,260.4339904785156,279.9691467285156,293.88848876953125,291.1768493652344,1.0,0.3474687039852142,0.5212669372558594,1.0,1.0,1.0,-1.4891047477722168,0.6550817489624023,0.8340230584144592,0.3064845204353332,0.0,0.0,0.7399774789810181,97.4873046875,65.0,42.09588241577149,-16862.064453125,434.4079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550048828125,308.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.306640625,18000.0,0.0,0.0,0.3852901458740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945891797542572,0.9459012746810912,-9.523788321530446e-06,0.0,0.0003910205268766,0.0,0.0,112.40062713623048,0.0,0.0,0.0,0.5492327809333801,4.0,0.0,1.0
650640,293.1499938964844,297.1499938964844,293.1499938964844,0.1022878065705299,-2332.3828125,304.1520690917969,0.6553746461868286,0.1620601117610931,0.1487449407577514,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4144108593463897,0.050000000745058,0.0506776124238967,293.2375793457031,297.1499938964844,293.1499938964844,0.2987877428531647,-4260.255859375,304.1650695800781,0.869779109954834,0.3851227462291717,0.2714209854602813,293.3069152832031,297.1499938964844,293.1499938964844,0.4759801924228668,-8312.6630859375,304.1676025390625,0.9880449175834656,0.5574547052383423,0.5294954180717468,293.2480773925781,297.1499938964844,293.1499938964844,0.0115557825192809,-3343.047607421875,302.6893615722656,0.4144108593463897,0.050000000745058,0.2403927892446518,291.1744384765625,291.1499938964844,262.2406616210937,260.4339904785156,279.9691467285156,293.88848876953125,291.1768493652344,1.0,0.3474687039852142,0.5212669372558594,1.0,1.0,1.0,-1.4891047477722168,0.6550817489624023,0.8340230584144592,0.3064845204353332,0.0,0.0,0.7399774789810181,97.4873046875,65.0,42.09588241577149,-16862.064453125,434.4079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550048828125,308.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.306640625,18000.0,0.0,0.0,0.3852901458740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945891797542572,0.9459012746810912,-9.523788321530446e-06,0.0,0.0003910205268766,0.0,0.0,112.40062713623048,0.0,0.0,0.0,0.5492327809333801,4.0,0.0,1.0
650700,293.1496276855469,297.1499938964844,293.1499938964844,0.1020558625459671,-2327.897216796875,304.1521301269531,0.6619901657104492,0.162134513258934,0.1486243456602096,294.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4194328188896179,0.050000000745058,0.0504866689443588,293.2377624511719,297.1499938964844,293.1499938964844,0.2970938682556152,-4240.9287109375,304.1654052734375,0.8776804208755493,0.383977323770523,0.2704843580722809,293.3049011230469,297.1499938964844,293.1499938964844,0.4734717607498169,-8277.515625,304.1689453125,0.995046854019165,0.5558593273162842,0.5277905464172363,293.24859619140625,297.1499938964844,293.1499938964844,0.0114384237676858,-3321.443359375,302.6726989746094,0.4194328188896179,0.050000000745058,0.2394870221614837,291.1889953613281,291.1499938964844,262.2671813964844,260.4563903808594,279.9894104003906,293.89910888671875,291.1912841796875,1.0,0.3420737683773041,0.520900309085846,1.0,1.0,1.0,-1.4844722747802734,0.6529216170310974,0.8315507173538208,0.3052526414394378,0.0,0.0,0.7359181642532349,92.5674285888672,65.0,41.051048278808594,-16798.73046875,419.4653015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77783203125,308.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.509765625,18000.0,0.0,0.0,0.3858320116996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391029477119446,0.939112424850464,-9.456754014536273e-06,0.0,0.0003915704437531,0.0,0.0,110.5867156982422,0.0,0.0,0.0,0.5462415218353271,4.0,0.0,1.0
650760,293.149169921875,297.1499938964844,293.1499938964844,0.1018452420830726,-2323.81103515625,304.152099609375,0.6688249707221985,0.1622307747602462,0.1485277712345123,294.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.4247703850269317,0.050000000745058,0.0503070503473281,293.2378845214844,297.1499938964844,293.1499938964844,0.2954185009002685,-4221.81201171875,304.1656494140625,0.8857323527336121,0.3828409612178802,0.2695577442646026,293.3020935058594,297.1499938964844,293.1499938964844,0.4677300155162811,-8193.8125,304.17626953125,0.9990000128746032,0.5544453263282776,0.5226776599884033,293.2489624023437,297.1499938964844,293.1499938964844,0.0113276448100805,-3300.845703125,302.65631103515625,0.4247703850269317,0.050000000745058,0.2386349886655807,291.20318603515625,291.1499938964844,262.2929382324219,260.4781188964844,280.0127258300781,293.9112854003906,291.205810546875,1.0,0.3363589644432068,0.5205530524253845,1.0,1.0,1.0,-1.4759596586227417,0.6489148139953613,0.8270448446273804,0.3031150102615356,0.0,0.0,0.7309595942497253,87.86835479736328,53.0,42.4466438293457,-16706.3125,403.1183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,308.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.265625,18000.0,0.0,0.0,0.3861334323883056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302308559417723,0.9302402138710022,-9.36616379476618e-06,0.0,0.0003918763250112,0.0,0.0,108.2176284790039,0.0,0.0,0.0,0.5423281192779541,4.0,0.0,1.0
650820,293.14752197265625,297.1499938964844,293.1499938964844,0.1011994555592536,-2310.81298828125,304.1524963378906,0.6820959448814392,0.1625792831182479,0.1485011279582977,294.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.4355625808238983,0.050000000745058,0.0500029362738132,293.2381591796875,297.1499938964844,293.1499938964844,0.2910900413990021,-4171.5087890625,304.1676940917969,0.900783896446228,0.3805617988109588,0.2677594125270843,293.27252197265625,297.1499938964844,293.1499938964844,0.4361152350902557,-7733.44140625,304.2200927734375,0.9990000128746032,0.5565146803855896,0.4943597614765167,293.248779296875,297.1499938964844,293.1499938964844,0.0110987769439816,-3253.847900390625,302.6307983398437,0.4355625808238983,0.050000000745058,0.2371923923492431,291.271484375,291.1499938964844,262.3420104980469,260.5193786621094,280.0956726074219,293.97998046875,291.2789306640625,1.0,0.3234106600284576,0.5198585987091064,1.0,1.0,1.0,-1.4376004934310913,0.6310315132141113,0.8065689206123352,0.2930808365345001,0.0,0.0,0.7108741402626038,79.48604583740234,41.0,93.29560089111328,-16337.36328125,363.0294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,308.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18389.314453125,18000.0,0.0,0.0,0.3854584991931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898857057094574,0.8988661170005798,-9.06496734387474e-06,0.0,0.0003911913663614,0.0,0.0,100.2398910522461,0.0,0.0,0.0,0.5284712910652161,4.0,0.0,1.0
650880,293.14752197265625,297.1499938964844,293.1499938964844,0.1011994555592536,-2310.81298828125,304.1524963378906,0.6820959448814392,0.1625792831182479,0.1485011279582977,294.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.4355625808238983,0.050000000745058,0.0500029362738132,293.2381591796875,297.1499938964844,293.1499938964844,0.2910900413990021,-4171.5087890625,304.1676940917969,0.900783896446228,0.3805617988109588,0.2677594125270843,293.27252197265625,297.1499938964844,293.1499938964844,0.4361152350902557,-7733.44140625,304.2200927734375,0.9990000128746032,0.5565146803855896,0.4943597614765167,293.248779296875,297.1499938964844,293.1499938964844,0.0110987769439816,-3253.847900390625,302.6307983398437,0.4355625808238983,0.050000000745058,0.2371923923492431,291.271484375,291.1499938964844,262.3420104980469,260.5193786621094,280.0956726074219,293.97998046875,291.2789306640625,1.0,0.3234106600284576,0.5198585987091064,1.0,1.0,1.0,-1.4376004934310913,0.6310315132141113,0.8065689206123352,0.2930808365345001,0.0,0.0,0.7108741402626038,79.48604583740234,41.0,93.29560089111328,-16337.36328125,363.0294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,308.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18389.314453125,18000.0,0.0,0.0,0.3854584991931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898857057094574,0.8988661170005798,-9.06496734387474e-06,0.0,0.0003911913663614,0.0,0.0,100.2398910522461,0.0,0.0,0.0,0.5284712910652161,4.0,0.0,1.0
650940,293.1446838378906,297.1499938964844,293.1499938964844,0.1005857735872268,-2298.156005859375,304.1526794433594,0.6989231705665588,0.16321562230587,0.1487049907445907,294.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.4501760601997375,0.050000000745058,0.0496794804930686,293.2387084960937,297.1499938964844,293.1499938964844,0.2862420082092285,-4114.908203125,304.1698608398437,0.9209335446357728,0.3782181143760681,0.2659021914005279,293.2128295898437,297.1499938964844,293.1499938964844,0.3996824026107788,-7203.0283203125,304.2572326660156,0.9990000128746032,0.5654528141021729,0.4622806906700134,293.2461242675781,297.1499938964844,293.1499938964844,0.010867272503674,-3203.529541015625,302.6147155761719,0.4501760601997375,0.050000000745058,0.2356580644845962,291.3598022460937,291.1499938964844,262.38751220703125,260.5574645996094,280.2242126464844,294.1280212402344,291.3672180175781,1.0,0.3089742958545685,0.5191640853881836,1.0,1.0,1.0,-1.394877552986145,0.6111875176429749,0.7836900949478149,0.2819550335407257,0.0,0.0,0.6769787669181824,70.5602798461914,44.0,114.60710144042967,-15810.28515625,321.4682006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,308.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18695.83203125,18000.0,0.0,0.0,0.3823384344577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357507586479187,0.8357592225074768,-8.469562999380287e-06,0.0,0.0003880249278154,0.0,0.0,85.36829376220703,0.0,0.0,0.0,0.5014453530311584,4.0,0.0,1.0
651000,293.1446838378906,297.1499938964844,293.1499938964844,0.1005857735872268,-2298.156005859375,304.1526794433594,0.6989231705665588,0.16321562230587,0.1487049907445907,294.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.4501760601997375,0.050000000745058,0.0496794804930686,293.2387084960937,297.1499938964844,293.1499938964844,0.2862420082092285,-4114.908203125,304.1698608398437,0.9209335446357728,0.3782181143760681,0.2659021914005279,293.2128295898437,297.1499938964844,293.1499938964844,0.3996824026107788,-7203.0283203125,304.2572326660156,0.9990000128746032,0.5654528141021729,0.4622806906700134,293.2461242675781,297.1499938964844,293.1499938964844,0.010867272503674,-3203.529541015625,302.6147155761719,0.4501760601997375,0.050000000745058,0.2356580644845962,291.3598022460937,291.1499938964844,262.38751220703125,260.5574645996094,280.2242126464844,294.1280212402344,291.3672180175781,1.0,0.3089742958545685,0.5191640853881836,1.0,1.0,1.0,-1.394877552986145,0.6111875176429749,0.7836900949478149,0.2819550335407257,0.0,0.0,0.6769787669181824,70.5602798461914,44.0,114.60710144042967,-15810.28515625,321.4682006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,308.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18695.83203125,18000.0,0.0,0.0,0.3823384344577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357507586479187,0.8357592225074768,-8.469562999380287e-06,0.0,0.0003880249278154,0.0,0.0,85.36829376220703,0.0,0.0,0.0,0.5014453530311584,4.0,0.0,1.0
651060,293.15643310546875,297.1499938964844,293.1499938964844,0.0992099344730377,-2271.936279296875,304.1542053222656,0.7092701196670532,0.1610182225704193,0.1474524885416031,294.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027404785156,0.4621539115905761,0.050000000745058,0.049464538693428,293.2394714355469,297.1499938964844,293.1499938964844,0.2826444506645202,-4073.725830078125,304.1690979003906,0.9365664720535278,0.3758189678192138,0.264087826013565,293.14044189453125,297.1499938964844,293.1499938964844,0.3738807141780853,-6832.30224609375,304.2635803222656,0.9990000128746032,0.5785428285598755,0.4396659135818481,293.2404479980469,297.1499938964844,293.1499938964844,0.0107298279181122,-3174.562744140625,302.6025390625,0.4621539115905761,0.050000000745058,0.2346384674310684,291.4036865234375,291.1499938964844,262.4291076660156,260.59210205078125,280.2745361328125,294.154296875,291.4031066894531,1.0,0.2990739047527313,0.5188659429550171,1.0,1.0,1.0,-1.362558364868164,0.5962498784065247,0.7663084268569946,0.2735148966312408,0.0,0.0,0.6390306353569031,64.5758285522461,47.0,50.10403060913086,-15295.28515625,293.2514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630615234375,308.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18826.8125,18000.0,0.0,0.0,0.3762708902359009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751305341720581,0.7513130307197571,-7.685352102271281e-06,0.0,0.0003818671102635,0.0,0.0,67.74409484863281,0.0,0.0,0.0,0.4664745926856994,4.0,0.0,1.0
651120,293.15643310546875,297.1499938964844,293.1499938964844,0.0992099344730377,-2271.936279296875,304.1542053222656,0.7092701196670532,0.1610182225704193,0.1474524885416031,294.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027404785156,0.4621539115905761,0.050000000745058,0.049464538693428,293.2394714355469,297.1499938964844,293.1499938964844,0.2826444506645202,-4073.725830078125,304.1690979003906,0.9365664720535278,0.3758189678192138,0.264087826013565,293.14044189453125,297.1499938964844,293.1499938964844,0.3738807141780853,-6832.30224609375,304.2635803222656,0.9990000128746032,0.5785428285598755,0.4396659135818481,293.2404479980469,297.1499938964844,293.1499938964844,0.0107298279181122,-3174.562744140625,302.6025390625,0.4621539115905761,0.050000000745058,0.2346384674310684,291.4036865234375,291.1499938964844,262.4291076660156,260.59210205078125,280.2745361328125,294.154296875,291.4031066894531,1.0,0.2990739047527313,0.5188659429550171,1.0,1.0,1.0,-1.362558364868164,0.5962498784065247,0.7663084268569946,0.2735148966312408,0.0,0.0,0.6390306353569031,64.5758285522461,47.0,50.10403060913086,-15295.28515625,293.2514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630615234375,308.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18826.8125,18000.0,0.0,0.0,0.3762708902359009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751305341720581,0.7513130307197571,-7.685352102271281e-06,0.0,0.0003818671102635,0.0,0.0,67.74409484863281,0.0,0.0,0.0,0.4664745926856994,4.0,0.0,1.0
651180,293.169189453125,297.1499938964844,293.1499938964844,0.0970777049660682,-2232.56005859375,304.1562805175781,0.7125334739685059,0.1582498997449875,0.1446128785610199,294.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.4697429835796356,0.050000000745058,0.0493346601724624,293.2402648925781,297.1499938964844,293.1499938964844,0.2806974649429321,-4052.631103515625,304.1659545898437,0.9459569454193116,0.3733876943588257,0.262310117483139,293.0790710449219,297.1499938964844,293.1499938964844,0.3584860861301422,-6616.2333984375,304.2511291503906,0.9990000128746032,0.5912589430809021,0.4254157245159149,293.2351379394531,297.1499938964844,293.1499938964844,0.0106758596375584,-3167.13916015625,302.5834045410156,0.4697429835796356,0.050000000745058,0.2340223789215088,291.3818054199219,291.1499938964844,262.46649169921875,260.6229553222656,280.30242919921875,294.1506042480469,291.3786315917969,1.0,0.2923641800880432,0.5185678601264954,1.0,1.0,1.0,-1.3390096426010132,0.5853825211524963,0.7536270618438721,0.2674286663532257,0.0,0.0,0.609280526638031,60.90255355834961,50.0,-14.991332054138184,-14884.6904296875,274.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.281982421875,309.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18666.455078125,18000.0,0.0,0.0,0.3675945997238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792495250701904,0.6792565584182739,-7.0231353674898855e-06,0.0,0.0003730618045665,0.0,0.0,54.62608337402344,0.0,0.0,0.0,0.4373080134391784,4.0,0.0,1.0
651240,293.169189453125,297.1499938964844,293.1499938964844,0.0970777049660682,-2232.56005859375,304.1562805175781,0.7125334739685059,0.1582498997449875,0.1446128785610199,294.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.4697429835796356,0.050000000745058,0.0493346601724624,293.2402648925781,297.1499938964844,293.1499938964844,0.2806974649429321,-4052.631103515625,304.1659545898437,0.9459569454193116,0.3733876943588257,0.262310117483139,293.0790710449219,297.1499938964844,293.1499938964844,0.3584860861301422,-6616.2333984375,304.2511291503906,0.9990000128746032,0.5912589430809021,0.4254157245159149,293.2351379394531,297.1499938964844,293.1499938964844,0.0106758596375584,-3167.13916015625,302.5834045410156,0.4697429835796356,0.050000000745058,0.2340223789215088,291.3818054199219,291.1499938964844,262.46649169921875,260.6229553222656,280.30242919921875,294.1506042480469,291.3786315917969,1.0,0.2923641800880432,0.5185678601264954,1.0,1.0,1.0,-1.3390096426010132,0.5853825211524963,0.7536270618438721,0.2674286663532257,0.0,0.0,0.609280526638031,60.90255355834961,50.0,-14.991332054138184,-14884.6904296875,274.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.281982421875,309.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18666.455078125,18000.0,0.0,0.0,0.3675945997238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792495250701904,0.6792565584182739,-7.0231353674898855e-06,0.0,0.0003730618045665,0.0,0.0,54.62608337402344,0.0,0.0,0.0,0.4373080134391784,4.0,0.0,1.0
651300,293.1723022460937,297.1499938964844,293.1499938964844,0.0964373424649238,-2220.96728515625,304.1562805175781,0.7137525677680969,0.1573931872844696,0.1436514407396316,294.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.4721781015396118,0.050000000745058,0.049290120601654,293.24072265625,297.1499938964844,293.1499938964844,0.279923528432846,-4044.41259765625,304.1644592285156,0.9489367604255676,0.3721535503864288,0.2614248991012573,293.05450439453125,297.1499938964844,293.1499938964844,0.3531978726387024,-6543.5458984375,304.2423400878906,0.9990000128746032,0.5969844460487366,0.4204172790050506,293.2328186035156,297.1499938964844,293.1499938964844,0.0106613570824265,-3166.49267578125,302.5726623535156,0.4721781015396118,0.050000000745058,0.2338110953569412,291.36334228515625,291.1499938964844,262.4835205078125,260.63690185546875,280.3181457519531,294.1563415527344,291.3594970703125,1.0,0.2899934351444244,0.5184187889099121,1.0,1.0,1.0,-1.3304837942123413,0.5814512372016907,0.7490326166152954,0.2652395665645599,0.0,0.0,0.5968911051750183,59.637603759765625,50.0,-34.692630767822266,-14720.44140625,268.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53778076171875,309.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18575.478515625,18000.0,0.0,0.0,0.362513393163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497862935066223,0.6497930288314819,-6.764776571799303e-06,0.0,0.0003679050132632,0.0,0.0,49.81056213378906,0.0,0.0,0.0,0.4256444871425628,4.0,0.0,1.0
651360,293.17340087890625,297.1499938964844,293.1499938964844,0.0960662811994552,-2214.472900390625,304.15582275390625,0.7147988080978394,0.1568886935710907,0.1429923474788665,294.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.473963588476181,0.050000000745058,0.0492566972970962,293.2412414550781,297.1499938964844,293.1499938964844,0.2792342901229858,-4037.16064453125,304.1630859375,0.9509186148643494,0.3709048628807068,0.2605380117893219,293.0343017578125,297.1499938964844,293.1499938964844,0.3492650985717773,-6490.720703125,304.23272705078125,0.9990000128746032,0.6021660566329956,0.4166268408298492,293.2306823730469,297.1499938964844,293.1499938964844,0.0106528252363204,-3167.298828125,302.5613708496094,0.473963588476181,0.050000000745058,0.2336525619029998,291.3416442871094,291.1499938964844,262.49932861328125,260.6498107910156,280.3329162597656,294.1632995605469,291.3373413085937,1.0,0.2881851494312286,0.5182654857635498,1.0,1.0,1.0,-1.3238459825515747,0.5783901810646057,0.7454557418823242,0.2635447084903717,0.0,0.0,0.5862820744514465,58.68539810180664,68.0,-48.85417556762695,-14581.9306640625,263.8359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77886962890625,309.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18487.01171875,18000.0,0.0,0.0,0.357078343629837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246141791343689,0.6246207356452942,-6.549968020408414e-06,0.0,0.0003623891388997,0.0,0.0,45.93684387207031,0.0,0.0,0.0,0.4158262312412262,4.0,0.0,1.0
651420,293.171630859375,297.1499938964844,293.1499938964844,0.0963236168026924,-2220.54833984375,304.1534118652344,0.7097107768058777,0.1566507220268249,0.1426757574081421,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.4701184034347534,0.050000000745058,0.0493279695510864,293.2426147460937,297.1499938964844,293.1499938964844,0.2784791588783264,-4030.1484375,304.1599426269531,0.9418072700500488,0.3683179020881653,0.2588142156600952,293.0142822265625,297.1499938964844,293.1499938964844,0.3573323786258697,-6628.15234375,304.19110107421875,0.9990000128746032,0.6092242002487183,0.424658864736557,293.2275085449219,297.1499938964844,293.1499938964844,0.0106936478987336,-3182.48486328125,302.53424072265625,0.4701184034347534,0.050000000745058,0.2339906394481659,291.2772216796875,291.1499938964844,262.5272827148437,260.6723022460937,280.3486022949219,294.1767272949219,291.2692565917969,1.0,0.2919711172580719,0.5179589986801147,1.0,1.0,1.0,-1.3315160274505615,0.5819450616836548,0.749570906162262,0.2654504776000976,0.0,0.0,0.5730892419815063,60.61008071899414,86.0,-91.37686157226562,-14483.9375,271.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1742858886719,309.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.921875,18000.0,0.0,0.0,0.3457669615745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588805615901947,0.5888118743896484,-6.2419944697467145e-06,0.0,0.0003509095113258,0.0,0.0,40.73019790649414,0.0,0.0,0.0,0.4020324647426605,4.0,0.0,1.0
651480,293.171630859375,297.1499938964844,293.1499938964844,0.0963236168026924,-2220.54833984375,304.1534118652344,0.7097107768058777,0.1566507220268249,0.1426757574081421,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.4701184034347534,0.050000000745058,0.0493279695510864,293.2426147460937,297.1499938964844,293.1499938964844,0.2784791588783264,-4030.1484375,304.1599426269531,0.9418072700500488,0.3683179020881653,0.2588142156600952,293.0142822265625,297.1499938964844,293.1499938964844,0.3573323786258697,-6628.15234375,304.19110107421875,0.9990000128746032,0.6092242002487183,0.424658864736557,293.2275085449219,297.1499938964844,293.1499938964844,0.0106936478987336,-3182.48486328125,302.53424072265625,0.4701184034347534,0.050000000745058,0.2339906394481659,291.2772216796875,291.1499938964844,262.5272827148437,260.6723022460937,280.3486022949219,294.1767272949219,291.2692565917969,1.0,0.2919711172580719,0.5179589986801147,1.0,1.0,1.0,-1.3315160274505615,0.5819450616836548,0.749570906162262,0.2654504776000976,0.0,0.0,0.5730892419815063,60.61008071899414,86.0,-91.37686157226562,-14483.9375,271.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1742858886719,309.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.921875,18000.0,0.0,0.0,0.3457669615745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588805615901947,0.5888118743896484,-6.2419944697467145e-06,0.0,0.0003509095113258,0.0,0.0,40.73019790649414,0.0,0.0,0.0,0.4020324647426605,4.0,0.0,1.0
651540,293.16754150390625,297.1499938964844,293.1499938964844,0.0972611531615257,-2239.638671875,304.15069580078125,0.6974794268608093,0.1569241732358932,0.1429278403520584,294.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4581593573093414,0.050000000745058,0.0495324730873107,293.2442932128906,297.1499938964844,293.1499938964844,0.2783749103546142,-4030.8447265625,304.1568298339844,0.9210016131401062,0.3656293749809265,0.2571141719818115,293.027587890625,297.1499938964844,293.1499938964844,0.3809074163436889,-6995.76611328125,304.13800048828125,0.9990000128746032,0.6100400686264038,0.4469170868396759,293.2269287109375,297.1499938964844,293.1499938964844,0.0107869496569037,-3210.587158203125,302.4975280761719,0.4581593573093414,0.050000000745058,0.2349607348442077,291.18682861328125,291.1499938964844,262.54998779296875,260.6902160644531,280.3480224609375,294.1841125488281,291.1788330078125,1.0,0.3017555475234985,0.5176525115966797,1.0,1.0,1.0,-1.3578990697860718,0.5941274762153625,0.7637715935707092,0.2722195386886596,0.0,0.0,0.574195384979248,66.21501159667969,104.0,-116.45358276367188,-14633.0869140625,295.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.369873046875,309.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.21484375,18000.0,0.0,0.0,0.3352434635162353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804463624954224,0.5804525017738342,-6.127979304437758e-06,0.0,0.0003402294823899,0.0,0.0,39.34597396850586,0.0,0.0,0.0,0.398357480764389,4.0,0.0,1.0
651600,293.16754150390625,297.1499938964844,293.1499938964844,0.0972611531615257,-2239.638671875,304.15069580078125,0.6974794268608093,0.1569241732358932,0.1429278403520584,294.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4581593573093414,0.050000000745058,0.0495324730873107,293.2442932128906,297.1499938964844,293.1499938964844,0.2783749103546142,-4030.8447265625,304.1568298339844,0.9210016131401062,0.3656293749809265,0.2571141719818115,293.027587890625,297.1499938964844,293.1499938964844,0.3809074163436889,-6995.76611328125,304.13800048828125,0.9990000128746032,0.6100400686264038,0.4469170868396759,293.2269287109375,297.1499938964844,293.1499938964844,0.0107869496569037,-3210.587158203125,302.4975280761719,0.4581593573093414,0.050000000745058,0.2349607348442077,291.18682861328125,291.1499938964844,262.54998779296875,260.6902160644531,280.3480224609375,294.1841125488281,291.1788330078125,1.0,0.3017555475234985,0.5176525115966797,1.0,1.0,1.0,-1.3578990697860718,0.5941274762153625,0.7637715935707092,0.2722195386886596,0.0,0.0,0.574195384979248,66.21501159667969,104.0,-116.45358276367188,-14633.0869140625,295.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.369873046875,309.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.21484375,18000.0,0.0,0.0,0.3352434635162353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804463624954224,0.5804525017738342,-6.127979304437758e-06,0.0,0.0003402294823899,0.0,0.0,39.34597396850586,0.0,0.0,0.0,0.398357480764389,4.0,0.0,1.0
651660,293.1693115234375,297.1499938964844,293.1499938964844,0.0977609083056449,-2250.271240234375,304.1496887207031,0.6796029806137085,0.1560988277196884,0.1426897048950195,294.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.4418010711669922,0.050000000745058,0.0498550496995449,293.2558288574219,297.1499938964844,293.1499938964844,0.276759535074234,-4013.196533203125,304.1573181152344,0.8940452933311462,0.3608799874782562,0.2543260753154754,293.0860290527344,297.1499938964844,293.1499938964844,0.4162779152393341,-7529.64013671875,304.0830993652344,0.9990000128746032,0.6013469099998474,0.4799319803714752,293.2415466308594,297.1499938964844,293.1499938964844,0.0108282100409269,-3231.4296875,302.4190979003906,0.4418010711669922,0.050000000745058,0.2364908903837204,291.1021423339844,291.1499938964844,262.57000732421875,260.7056884765625,280.345947265625,294.20361328125,291.0953674316406,1.0,0.3160132467746734,0.5169176459312439,1.0,1.0,1.0,-1.3961181640625,0.6118267774581909,0.7842913866043091,0.2820813357830047,0.0,0.0,0.5863667726516724,75.01856994628906,122.0,-114.34050750732422,-14947.5478515625,332.6304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3031311035156,309.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.55078125,18000.0,0.0,0.0,0.3270742893218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956511497497559,0.5956572890281677,-6.190510703163454e-06,0.0,0.0003319388197269,0.0,0.0,41.1012077331543,0.0,0.0,0.0,0.4034726619720459,4.0,0.0,1.0
651720,293.1693115234375,297.1499938964844,293.1499938964844,0.0977609083056449,-2250.271240234375,304.1496887207031,0.6796029806137085,0.1560988277196884,0.1426897048950195,294.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.4418010711669922,0.050000000745058,0.0498550496995449,293.2558288574219,297.1499938964844,293.1499938964844,0.276759535074234,-4013.196533203125,304.1573181152344,0.8940452933311462,0.3608799874782562,0.2543260753154754,293.0860290527344,297.1499938964844,293.1499938964844,0.4162779152393341,-7529.64013671875,304.0830993652344,0.9990000128746032,0.6013469099998474,0.4799319803714752,293.2415466308594,297.1499938964844,293.1499938964844,0.0108282100409269,-3231.4296875,302.4190979003906,0.4418010711669922,0.050000000745058,0.2364908903837204,291.1021423339844,291.1499938964844,262.57000732421875,260.7056884765625,280.345947265625,294.20361328125,291.0953674316406,1.0,0.3160132467746734,0.5169176459312439,1.0,1.0,1.0,-1.3961181640625,0.6118267774581909,0.7842913866043091,0.2820813357830047,0.0,0.0,0.5863667726516724,75.01856994628906,122.0,-114.34050750732422,-14947.5478515625,332.6304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3031311035156,309.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.55078125,18000.0,0.0,0.0,0.3270742893218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956511497497559,0.5956572890281677,-6.190510703163454e-06,0.0,0.0003319388197269,0.0,0.0,41.1012077331543,0.0,0.0,0.0,0.4034726619720459,4.0,0.0,1.0
651780,293.1606750488281,297.1499938964844,293.1499938964844,0.0992223694920539,-2278.8330078125,304.14727783203125,0.6625782251358032,0.1573287546634674,0.1436626315116882,294.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.4259279668331146,0.050000000745058,0.0502712875604629,293.2608642578125,297.1499938964844,293.1499938964844,0.2754509747028351,-3999.209716796875,304.15704345703125,0.8675243854522705,0.3571710586547851,0.2519283294677734,293.16949462890625,297.1499938964844,293.1499938964844,0.4597589671611786,-8167.60693359375,304.0331115722656,0.9990000128746032,0.5861003398895264,0.5194417834281921,293.2553405761719,297.1499938964844,293.1499938964844,0.010898420587182,-3257.454345703125,302.3379211425781,0.4259279668331146,0.050000000745058,0.23846535384655,291.0234680175781,291.1499938964844,262.5899963378906,260.7211303710937,280.3348999023437,294.2191467285156,291.0170288085937,1.0,0.3334756791591644,0.5161827206611633,1.0,1.0,1.0,-1.4447007179260254,0.6344267725944519,0.8102739453315735,0.2946562469005584,0.0,0.0,0.6084889769554138,86.39451599121094,125.0,-110.23445892333984,-15380.041015625,383.4989929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9671936035156,309.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17653.5859375,18000.0,0.0,0.0,0.3224092721939087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310791969299316,0.6310855746269226,-6.41078668195405e-06,0.0,0.000327204412315,0.0,0.0,45.80224609375,0.0,0.0,0.0,0.4164848327636719,4.0,0.0,1.0
651840,293.1606750488281,297.1499938964844,293.1499938964844,0.0992223694920539,-2278.8330078125,304.14727783203125,0.6625782251358032,0.1573287546634674,0.1436626315116882,294.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.4259279668331146,0.050000000745058,0.0502712875604629,293.2608642578125,297.1499938964844,293.1499938964844,0.2754509747028351,-3999.209716796875,304.15704345703125,0.8675243854522705,0.3571710586547851,0.2519283294677734,293.16949462890625,297.1499938964844,293.1499938964844,0.4597589671611786,-8167.60693359375,304.0331115722656,0.9990000128746032,0.5861003398895264,0.5194417834281921,293.2553405761719,297.1499938964844,293.1499938964844,0.010898420587182,-3257.454345703125,302.3379211425781,0.4259279668331146,0.050000000745058,0.23846535384655,291.0234680175781,291.1499938964844,262.5899963378906,260.7211303710937,280.3348999023437,294.2191467285156,291.0170288085937,1.0,0.3334756791591644,0.5161827206611633,1.0,1.0,1.0,-1.4447007179260254,0.6344267725944519,0.8102739453315735,0.2946562469005584,0.0,0.0,0.6084889769554138,86.39451599121094,125.0,-110.23445892333984,-15380.041015625,383.4989929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9671936035156,309.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17653.5859375,18000.0,0.0,0.0,0.3224092721939087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310791969299316,0.6310855746269226,-6.41078668195405e-06,0.0,0.000327204412315,0.0,0.0,45.80224609375,0.0,0.0,0.0,0.4164848327636719,4.0,0.0,1.0
651900,293.1552429199219,297.1499938964844,293.1499938964844,0.100507766008377,-2303.40625,304.1454467773437,0.6570687890052795,0.1582705676555633,0.1447971761226654,294.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934997558594,0.4201678037643432,0.050000000745058,0.0504608117043972,293.2624206542969,297.1499938964844,293.1499938964844,0.2749451696872711,-3993.967041015625,304.1566772460937,0.8570989966392517,0.3554628491401672,0.2508530914783478,293.2184143066406,297.1499938964844,293.1499938964844,0.4796583354473114,-8451.5302734375,304.0183410644531,0.9990000128746032,0.5762510895729065,0.5364698171615601,293.2624206542969,297.1499938964844,293.1499938964844,0.0109222289174795,-3268.47412109375,302.29473876953125,0.4201678037643432,0.050000000745058,0.239364355802536,290.984130859375,291.1499938964844,262.6000061035156,260.7288818359375,280.2976379394531,294.1692810058594,290.9776916503906,1.0,0.3407908678054809,0.5158153176307678,1.0,1.0,1.0,-1.4665261507034302,0.6445894837379456,0.8219366669654846,0.3003983497619629,0.0,0.0,0.6234794855117798,91.58242797851562,125.0,-109.53337097167967,-15619.0283203125,407.5315246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70556640625,309.0150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17545.255859375,18000.0,0.0,0.0,0.3216436505317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569133400917053,0.6569198966026306,-6.588344604097074e-06,0.0,0.0003264273982495,0.0,0.0,49.528564453125,0.0,0.0,0.0,0.4263181984424591,4.0,0.0,1.0
651960,293.1540832519531,297.1499938964844,293.1499938964844,0.1013736724853515,-2319.950439453125,304.14471435546875,0.6503877639770508,0.1584343910217285,0.1454742401838302,294.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.4143196642398834,0.050000000745058,0.0506814420223236,293.2635192871094,297.1499938964844,293.1499938964844,0.2743864357471466,-3987.99853515625,304.156494140625,0.846328616142273,0.3538208603858948,0.2498474866151809,293.2654724121094,297.1499938964844,293.1499938964844,0.4881265759468078,-8561.6328125,304.02789306640625,0.9938039183616638,0.5661349892616272,0.5416136384010315,293.2696228027344,297.1499938964844,293.1499938964844,0.0109492093324661,-3279.713134765625,302.2503662109375,0.4143196642398834,0.050000000745058,0.2404109388589859,290.94940185546875,291.1499938964844,262.6099853515625,260.7366027832031,280.26580810546875,294.1108093261719,290.94586181640625,1.0,0.3470859825611114,0.5151883959770203,1.0,1.0,1.0,-1.4738600254058838,0.6479254961013794,0.8259344696998596,0.3025926053524017,0.0,0.0,0.6404101252555847,97.31067657470705,113.0,-90.1643295288086,-15784.87109375,425.7343444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3942565917969,308.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17432.62890625,18000.0,0.0,0.0,0.3219529688358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883029937744141,0.6883097887039185,-6.819290319981519e-06,0.0,0.0003267413412686,0.0,0.0,54.39194869995117,0.0,0.0,0.0,0.4385562837123871,4.0,0.0,1.0
652020,293.1574401855469,297.1499938964844,293.1499938964844,0.1008686050772667,-2309.558349609375,304.1473999023437,0.6415897607803345,0.1576583534479141,0.1453097909688949,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.40798419713974,0.050000000745058,0.0509566739201545,293.2655029296875,297.1499938964844,293.1499938964844,0.2705546021461487,-3942.276611328125,304.1607971191406,0.8334047198295593,0.3505436778068542,0.2477840632200241,293.3128967285156,297.1499938964844,293.1499938964844,0.4753500521183014,-8350.46875,304.0889892578125,0.9752904772758484,0.5534871816635132,0.5277072191238403,293.2827453613281,297.1499938964844,293.1499938964844,0.0108590181916952,-3263.471923828125,302.17791748046875,0.40798419713974,0.050000000745058,0.2417165338993072,290.9924621582031,291.1499938964844,262.6300048828125,260.7520446777344,280.2810363769531,294.1019897460937,290.9971923828125,1.0,0.3511304855346679,0.5139346122741699,1.0,1.0,1.0,-1.4563852548599243,0.6397512555122375,0.816633939743042,0.2980838716030121,0.0,0.0,0.6596513390541077,103.9695053100586,101.0,32.17485427856445,-15780.66015625,432.9562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553405761719,308.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17536.927734375,18000.0,0.0,0.0,0.3246590793132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423676252365112,0.7423749566078186,-7.312576599360909e-06,0.0,0.0003294876951258,0.0,0.0,64.0697021484375,0.0,0.0,0.0,0.4604536592960357,4.0,0.0,1.0
652080,293.1574401855469,297.1499938964844,293.1499938964844,0.1008686050772667,-2309.558349609375,304.1473999023437,0.6415897607803345,0.1576583534479141,0.1453097909688949,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.40798419713974,0.050000000745058,0.0509566739201545,293.2655029296875,297.1499938964844,293.1499938964844,0.2705546021461487,-3942.276611328125,304.1607971191406,0.8334047198295593,0.3505436778068542,0.2477840632200241,293.3128967285156,297.1499938964844,293.1499938964844,0.4753500521183014,-8350.46875,304.0889892578125,0.9752904772758484,0.5534871816635132,0.5277072191238403,293.2827453613281,297.1499938964844,293.1499938964844,0.0108590181916952,-3263.471923828125,302.17791748046875,0.40798419713974,0.050000000745058,0.2417165338993072,290.9924621582031,291.1499938964844,262.6300048828125,260.7520446777344,280.2810363769531,294.1019897460937,290.9971923828125,1.0,0.3511304855346679,0.5139346122741699,1.0,1.0,1.0,-1.4563852548599243,0.6397512555122375,0.816633939743042,0.2980838716030121,0.0,0.0,0.6596513390541077,103.9695053100586,101.0,32.17485427856445,-15780.66015625,432.9562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553405761719,308.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17536.927734375,18000.0,0.0,0.0,0.3246590793132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423676252365112,0.7423749566078186,-7.312576599360909e-06,0.0,0.0003294876951258,0.0,0.0,64.0697021484375,0.0,0.0,0.0,0.4604536592960357,4.0,0.0,1.0
652140,293.1607666015625,297.1499938964844,293.1499938964844,0.099858671426773,-2289.987548828125,304.14990234375,0.6402223706245422,0.1567873060703277,0.144494742155075,294.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.4078287184238434,0.050000000745058,0.0509640127420425,293.2673645019531,297.1499938964844,293.1499938964844,0.2665353715419769,-3894.687744140625,304.1638488769531,0.8307299017906189,0.3472391664981842,0.24548901617527,293.3269348144531,297.1499938964844,293.1499938964844,0.4676815569400787,-8226.2275390625,304.1215515136719,0.9705354571342468,0.5464735627174377,0.5201767683029175,293.2923889160156,297.1499938964844,293.1499938964844,0.0106968991458415,-3232.70263671875,302.11083984375,0.4078287184238434,0.050000000745058,0.2417513281106948,291.0336608886719,291.1499938964844,262.6499938964844,260.7674865722656,280.3203125,294.1416015625,291.0366516113281,1.0,0.3494879007339477,0.5126808285713196,1.0,1.0,1.0,-1.4436606168746948,0.6337947845458984,0.8098658323287964,0.2948434352874756,0.0,0.0,0.6721841096878052,103.93254852294922,89.0,47.730934143066406,-15647.0029296875,426.0569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,308.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17682.119140625,18000.0,0.0,0.0,0.3287490308284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774304211139679,0.7743118405342102,-7.639547220605891e-06,0.0,0.0003336384543217,0.0,0.0,70.48334503173828,0.0,0.0,0.0,0.4741392433643341,4.0,0.0,1.0
652200,293.1607666015625,297.1499938964844,293.1499938964844,0.099858671426773,-2289.987548828125,304.14990234375,0.6402223706245422,0.1567873060703277,0.144494742155075,294.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.4078287184238434,0.050000000745058,0.0509640127420425,293.2673645019531,297.1499938964844,293.1499938964844,0.2665353715419769,-3894.687744140625,304.1638488769531,0.8307299017906189,0.3472391664981842,0.24548901617527,293.3269348144531,297.1499938964844,293.1499938964844,0.4676815569400787,-8226.2275390625,304.1215515136719,0.9705354571342468,0.5464735627174377,0.5201767683029175,293.2923889160156,297.1499938964844,293.1499938964844,0.0106968991458415,-3232.70263671875,302.11083984375,0.4078287184238434,0.050000000745058,0.2417513281106948,291.0336608886719,291.1499938964844,262.6499938964844,260.7674865722656,280.3203125,294.1416015625,291.0366516113281,1.0,0.3494879007339477,0.5126808285713196,1.0,1.0,1.0,-1.4436606168746948,0.6337947845458984,0.8098658323287964,0.2948434352874756,0.0,0.0,0.6721841096878052,103.93254852294922,89.0,47.730934143066406,-15647.0029296875,426.0569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,308.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17682.119140625,18000.0,0.0,0.0,0.3287490308284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774304211139679,0.7743118405342102,-7.639547220605891e-06,0.0,0.0003336384543217,0.0,0.0,70.48334503173828,0.0,0.0,0.0,0.4741392433643341,4.0,0.0,1.0
652260,293.1621398925781,297.1499938964844,293.1499938964844,0.098965436220169,-2272.759033203125,304.1513977050781,0.6438633799552917,0.1562318056821823,0.14377461373806,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.4113110303878784,0.050000000745058,0.0508076883852481,293.2687072753906,297.1499938964844,293.1499938964844,0.2625158429145813,-3847.256103515625,304.1658935546875,0.8340603709220886,0.3439967036247253,0.2431080490350723,293.32928466796875,297.1499938964844,293.1499938964844,0.4618126451969147,-8134.45654296875,304.1405639648437,0.9744411110877992,0.5415031313896179,0.5150051712989807,293.298583984375,297.1499938964844,293.1499938964844,0.0105040036141872,-3194.9814453125,302.0494384765625,0.4113110303878784,0.050000000745058,0.2410098016262054,291.0686950683594,291.1499938964844,262.6700134277344,260.7829284667969,280.363525390625,294.1899719238281,291.0715637207031,1.0,0.3441005051136017,0.5120213627815247,1.0,1.0,1.0,-1.4326512813568115,0.6286343932151794,0.8040168881416321,0.2920810878276825,0.0,0.0,0.6806675791740417,99.78440856933594,77.0,49.019039154052734,-15515.03125,410.1174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,308.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17775.564453125,18000.0,0.0,0.0,0.333382099866867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976859211921692,0.7976937890052795,-7.88387842476368e-06,0.0,0.0003383404400665,0.0,0.0,75.44351959228516,0.0,0.0,0.0,0.4841534197330475,4.0,0.0,1.0
