time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1621398925781,297.1499938964844,293.1499938964844,0.098965436220169,-2272.759033203125,304.1513977050781,0.6438633799552917,0.1562318056821823,0.14377461373806,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.4113110303878784,0.050000000745058,0.0508076883852481,293.2687072753906,297.1499938964844,293.1499938964844,0.2625158429145813,-3847.256103515625,304.1658935546875,0.8340603709220886,0.3439967036247253,0.2431080490350723,293.32928466796875,297.1499938964844,293.1499938964844,0.4618126451969147,-8134.45654296875,304.1405639648437,0.9744411110877992,0.5415031313896179,0.5150051712989807,293.298583984375,297.1499938964844,293.1499938964844,0.0105040036141872,-3194.9814453125,302.0494384765625,0.4113110303878784,0.050000000745058,0.2410098016262054,291.0686950683594,291.1499938964844,262.6700134277344,260.7829284667969,280.363525390625,294.1899719238281,291.0715637207031,1.0,0.3441005051136017,0.5120213627815247,1.0,1.0,1.0,-1.4326512813568115,0.6286343932151794,0.8040168881416321,0.2920810878276825,0.0,0.0,0.6806675791740417,99.78440856933594,77.0,49.019039154052734,-15515.03125,410.1174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,308.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17775.564453125,18000.0,0.0,0.0,0.333382099866867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976859211921692,0.7976937890052795,-7.88387842476368e-06,0.0,0.0003383404400665,0.0,0.0,75.44351959228516,0.0,0.0,0.0,0.4841534197330475,4.0,0.0,1.0
652380,293.1620788574219,297.1499938964844,293.1499938964844,0.0982134267687797,-2258.2412109375,304.1521911621094,0.6514691710472107,0.1559389382600784,0.1432129889726638,294.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.4177153408527374,0.050000000745058,0.0505499802529811,293.2695617675781,297.1499938964844,293.1499938964844,0.2584908306598663,-3799.790771484375,304.16729736328125,0.8418607115745544,0.3408144414424896,0.2406959533691406,293.3271484375,297.1499938964844,293.1499938964844,0.4564536213874817,-8053.63232421875,304.1524963378906,0.9836323261260986,0.5373874306678772,0.5107271671295166,293.30230712890625,297.1499938964844,293.1499938964844,0.0102949552237987,-3152.913330078125,301.9928894042969,0.4177153408527374,0.050000000745058,0.2397873401641845,291.10211181640625,291.1499938964844,262.69000244140625,260.7983703613281,280.4059753417969,294.2372436523437,291.1049499511719,1.0,0.3361789584159851,0.511361837387085,1.0,1.0,1.0,-1.4221689701080322,0.6237156987190247,0.7984532117843628,0.2894844710826874,0.0,0.0,0.6848140358924866,93.08065032958984,65.0,47.66484832763672,-15387.4287109375,388.4747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544921875,308.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.1640625,18000.0,0.0,0.0,0.3379817008972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115487694740295,0.8115568161010742,-8.040967259148601e-06,0.0,0.0003430084616411,0.0,0.0,78.56791687011719,0.0,0.0,0.0,0.4901862442493438,4.0,0.0,1.0
652440,293.1620788574219,297.1499938964844,293.1499938964844,0.0982134267687797,-2258.2412109375,304.1521911621094,0.6514691710472107,0.1559389382600784,0.1432129889726638,294.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.4177153408527374,0.050000000745058,0.0505499802529811,293.2695617675781,297.1499938964844,293.1499938964844,0.2584908306598663,-3799.790771484375,304.16729736328125,0.8418607115745544,0.3408144414424896,0.2406959533691406,293.3271484375,297.1499938964844,293.1499938964844,0.4564536213874817,-8053.63232421875,304.1524963378906,0.9836323261260986,0.5373874306678772,0.5107271671295166,293.30230712890625,297.1499938964844,293.1499938964844,0.0102949552237987,-3152.913330078125,301.9928894042969,0.4177153408527374,0.050000000745058,0.2397873401641845,291.10211181640625,291.1499938964844,262.69000244140625,260.7983703613281,280.4059753417969,294.2372436523437,291.1049499511719,1.0,0.3361789584159851,0.511361837387085,1.0,1.0,1.0,-1.4221689701080322,0.6237156987190247,0.7984532117843628,0.2894844710826874,0.0,0.0,0.6848140358924866,93.08065032958984,65.0,47.66484832763672,-15387.4287109375,388.4747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544921875,308.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.1640625,18000.0,0.0,0.0,0.3379817008972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115487694740295,0.8115568161010742,-8.040967259148601e-06,0.0,0.0003430084616411,0.0,0.0,78.56791687011719,0.0,0.0,0.0,0.4901862442493438,4.0,0.0,1.0
652500,293.1616516113281,297.1499938964844,293.1499938964844,0.0978769958019256,-2251.73291015625,304.15240478515625,0.6566781997680664,0.1558649092912674,0.142980009317398,294.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4220675826072693,0.050000000745058,0.0503957644104957,293.2698669433594,297.1499938964844,293.1499938964844,0.2564749419689178,-3776.002197265625,304.1678161621094,0.8473041653633118,0.3392400741577148,0.2394841760396957,293.3252868652344,297.1499938964844,293.1499938964844,0.4538426697254181,-8015.07080078125,304.1567687988281,0.9895049929618835,0.535510241985321,0.50876384973526,293.303466796875,297.1499938964844,293.1499938964844,0.01018728595227,-3130.805908203125,301.966064453125,0.4220675826072693,0.050000000745058,0.2390558123588562,291.1187438964844,291.1499938964844,262.70001220703125,260.8060607910156,280.426513671875,294.2596130371094,291.12158203125,1.0,0.3315125405788421,0.5110320448875427,1.0,1.0,1.0,-1.4170143604278564,0.6212949752807617,0.7957193851470947,0.2882198691368103,0.0,0.0,0.6852272152900696,89.0889663696289,65.0,47.28096389770508,-15326.08203125,376.26312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4609680175781,307.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.427734375,18000.0,0.0,0.0,0.340121179819107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148669600486755,0.8148750066757202,-8.084879482339602e-06,0.0,0.0003451797529123,0.0,0.0,79.3732681274414,0.0,0.0,0.0,0.4916671216487884,4.0,0.0,1.0
652560,293.1611022949219,297.1499938964844,293.1499938964844,0.0975614115595817,-2245.6181640625,304.15252685546875,0.6628512144088745,0.1558278053998947,0.1427721828222274,294.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.427308976650238,0.050000000745058,0.0502295605838298,293.2701110839844,297.1499938964844,293.1499938964844,0.254459023475647,-3752.1943359375,304.1682434082031,0.8538070917129517,0.3376734852790832,0.2382697165012359,293.3231201171875,297.1499938964844,293.1499938964844,0.4512560367584228,-7977.265625,304.1602478027344,0.9959142804145812,0.5337148308753967,0.5068760514259338,293.3043212890625,297.1499938964844,293.1499938964844,0.0100787142291665,-3108.23583984375,301.9399719238281,0.427308976650238,0.050000000745058,0.2382674068212509,291.1353759765625,291.1499938964844,262.7099914550781,260.81378173828125,280.4465637207031,294.2810363769531,291.1382141113281,1.0,0.3264699578285217,0.5107364654541016,1.0,1.0,1.0,-1.4118947982788086,0.6188892722129822,0.7930054664611816,0.2869722843170166,0.0,0.0,0.6845338940620422,84.79483032226562,53.0,46.95262145996094,-15265.6474609375,363.4247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4078063964844,307.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.615234375,18000.0,0.0,0.0,0.3420886397361755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157287836074829,0.8157368898391724,-8.104763765004463e-06,0.0,0.0003471764794085,0.0,0.0,79.64588928222656,0.0,0.0,0.0,0.4921004772186279,4.0,0.0,1.0
652620,293.162109375,297.1499938964844,293.1499938964844,0.0967942923307418,-2230.58935546875,304.15301513671875,0.6750679016113281,0.1553608924150467,0.1423438787460327,294.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4382898509502411,0.050000000745058,0.0499364174902439,293.2703552246094,297.1499938964844,293.1499938964844,0.2501747012138366,-3701.233642578125,304.1693420410156,0.8666223883628845,0.3345813751220703,0.2358961403369903,293.3085327148437,297.1499938964844,293.1499938964844,0.4301932156085968,-7667.77197265625,304.1932678222656,0.9990000128746032,0.5322234630584717,0.4879027903079986,293.304931640625,297.1499938964844,293.1499938964844,0.009872724302113,-3063.23193359375,301.8929748535156,0.4382898509502411,0.050000000745058,0.2368768751621246,291.18243408203125,291.1499938964844,262.7300109863281,260.8291931152344,280.4938049316406,294.3161926269531,291.18902587890625,1.0,0.3148720264434814,0.5101451873779297,1.0,1.0,1.0,-1.3834404945373535,0.6055484414100647,0.7778920531272888,0.2800199389457702,0.0,0.0,0.6775907278060913,76.9024887084961,41.0,74.29312133789062,-15027.9560546875,331.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4001159667969,307.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.125,18000.0,0.0,0.0,0.3451997637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086283206939697,0.8086363673210144,-8.064465873758309e-06,0.0,0.0003503338666632,0.0,0.0,78.31842041015625,0.0,0.0,0.0,0.4891619384288788,4.0,0.0,1.0
652680,293.162109375,297.1499938964844,293.1499938964844,0.0967942923307418,-2230.58935546875,304.15301513671875,0.6750679016113281,0.1553608924150467,0.1423438787460327,294.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4382898509502411,0.050000000745058,0.0499364174902439,293.2703552246094,297.1499938964844,293.1499938964844,0.2501747012138366,-3701.233642578125,304.1693420410156,0.8666223883628845,0.3345813751220703,0.2358961403369903,293.3085327148437,297.1499938964844,293.1499938964844,0.4301932156085968,-7667.77197265625,304.1932678222656,0.9990000128746032,0.5322234630584717,0.4879027903079986,293.304931640625,297.1499938964844,293.1499938964844,0.009872724302113,-3063.23193359375,301.8929748535156,0.4382898509502411,0.050000000745058,0.2368768751621246,291.18243408203125,291.1499938964844,262.7300109863281,260.8291931152344,280.4938049316406,294.3161926269531,291.18902587890625,1.0,0.3148720264434814,0.5101451873779297,1.0,1.0,1.0,-1.3834404945373535,0.6055484414100647,0.7778920531272888,0.2800199389457702,0.0,0.0,0.6775907278060913,76.9024887084961,41.0,74.29312133789062,-15027.9560546875,331.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4001159667969,307.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.125,18000.0,0.0,0.0,0.3451997637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086283206939697,0.8086363673210144,-8.064465873758309e-06,0.0,0.0003503338666632,0.0,0.0,78.31842041015625,0.0,0.0,0.0,0.4891619384288788,4.0,0.0,1.0
652740,293.17919921875,297.1499938964844,293.1499938964844,0.0938068181276321,-2173.35107421875,304.1570739746094,0.6849607229232788,0.1516222953796386,0.1394985169172287,294.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.4518506824970245,0.050000000745058,0.0496475286781787,293.27069091796875,297.1499938964844,293.1499938964844,0.2452573478221893,-3642.11962890625,304.17108154296875,0.8816912174224854,0.3314653038978576,0.2335240691900253,293.262939453125,297.1499938964844,293.1499938964844,0.397984892129898,-7192.31396484375,304.2323608398437,0.9990000128746032,0.5373920202255249,0.4589546918869018,293.3033447265625,297.1499938964844,293.1499938964844,0.0096614100039005,-3013.288330078125,301.8578491210937,0.4518506824970245,0.050000000745058,0.2355065047740936,291.2614440917969,291.1499938964844,262.75,260.8446044921875,280.5361328125,294.3254089355469,291.2685241699219,1.0,0.3012478053569793,0.5095539093017578,1.0,1.0,1.0,-1.340746283531189,0.5856517553329468,0.755094587802887,0.2694646716117859,0.0,0.0,0.6574845910072327,68.89688110351562,29.0,101.06212615966795,-14640.1669921875,293.9253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599975585937,308.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18363.1640625,18000.0,0.0,0.0,0.346339613199234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763020992279053,0.7763099074363708,-7.812376679794397e-06,0.0,0.0003514906857162,0.0,0.0,71.96873474121094,0.0,0.0,0.0,0.4758688807487488,4.0,0.0,1.0
652800,293.17919921875,297.1499938964844,293.1499938964844,0.0938068181276321,-2173.35107421875,304.1570739746094,0.6849607229232788,0.1516222953796386,0.1394985169172287,294.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.4518506824970245,0.050000000745058,0.0496475286781787,293.27069091796875,297.1499938964844,293.1499938964844,0.2452573478221893,-3642.11962890625,304.17108154296875,0.8816912174224854,0.3314653038978576,0.2335240691900253,293.262939453125,297.1499938964844,293.1499938964844,0.397984892129898,-7192.31396484375,304.2323608398437,0.9990000128746032,0.5373920202255249,0.4589546918869018,293.3033447265625,297.1499938964844,293.1499938964844,0.0096614100039005,-3013.288330078125,301.8578491210937,0.4518506824970245,0.050000000745058,0.2355065047740936,291.2614440917969,291.1499938964844,262.75,260.8446044921875,280.5361328125,294.3254089355469,291.2685241699219,1.0,0.3012478053569793,0.5095539093017578,1.0,1.0,1.0,-1.340746283531189,0.5856517553329468,0.755094587802887,0.2694646716117859,0.0,0.0,0.6574845910072327,68.89688110351562,29.0,101.06212615966795,-14640.1669921875,293.9253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599975585937,308.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18363.1640625,18000.0,0.0,0.0,0.346339613199234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763020992279053,0.7763099074363708,-7.812376679794397e-06,0.0,0.0003514906857162,0.0,0.0,71.96873474121094,0.0,0.0,0.0,0.4758688807487488,4.0,0.0,1.0
652860,293.203369140625,297.1499938964844,293.1499938964844,0.0890425816178321,-2082.932861328125,304.16265869140625,0.6937302350997925,0.1459788680076599,0.1343888640403747,294.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.4691348373889923,0.050000000745058,0.0493458956480026,293.27105712890625,297.1499938964844,293.1499938964844,0.2404920160770416,-3584.8310546875,304.1719665527344,0.900849997997284,0.3283336460590362,0.2311270833015442,293.19464111328125,297.1499938964844,293.1499938964844,0.3622599244117737,-6665.05078125,304.2642517089844,0.9990000128746032,0.5483394861221313,0.4266349077224731,293.3002319335937,297.1499938964844,293.1499938964844,0.0094627672806382,-2965.764892578125,301.8268737792969,0.4691348373889923,0.050000000745058,0.2340756803750991,291.334228515625,291.1499938964844,262.7699890136719,260.8599853515625,280.5547790527344,294.2833251953125,291.33966064453125,1.0,0.2858732044696808,0.5092613101005554,1.0,1.0,1.0,-1.2908625602722168,0.5624516606330872,0.7284109592437744,0.2573730945587158,0.0,0.0,0.6278480291366577,60.48638916015625,32.0,95.88449096679688,-14146.763671875,254.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964538574219,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18575.55078125,18000.0,0.0,0.0,0.3447153568267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197770476341248,0.7197843790054321,-7.346882284764433e-06,0.0,0.0003498422447592,0.0,0.0,61.480167388916016,0.0,0.0,0.0,0.4530409574508667,4.0,0.0,1.0
652920,293.203369140625,297.1499938964844,293.1499938964844,0.0890425816178321,-2082.932861328125,304.16265869140625,0.6937302350997925,0.1459788680076599,0.1343888640403747,294.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.4691348373889923,0.050000000745058,0.0493458956480026,293.27105712890625,297.1499938964844,293.1499938964844,0.2404920160770416,-3584.8310546875,304.1719665527344,0.900849997997284,0.3283336460590362,0.2311270833015442,293.19464111328125,297.1499938964844,293.1499938964844,0.3622599244117737,-6665.05078125,304.2642517089844,0.9990000128746032,0.5483394861221313,0.4266349077224731,293.3002319335937,297.1499938964844,293.1499938964844,0.0094627672806382,-2965.764892578125,301.8268737792969,0.4691348373889923,0.050000000745058,0.2340756803750991,291.334228515625,291.1499938964844,262.7699890136719,260.8599853515625,280.5547790527344,294.2833251953125,291.33966064453125,1.0,0.2858732044696808,0.5092613101005554,1.0,1.0,1.0,-1.2908625602722168,0.5624516606330872,0.7284109592437744,0.2573730945587158,0.0,0.0,0.6278480291366577,60.48638916015625,32.0,95.88449096679688,-14146.763671875,254.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964538574219,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18575.55078125,18000.0,0.0,0.0,0.3447153568267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197770476341248,0.7197843790054321,-7.346882284764433e-06,0.0,0.0003498422447592,0.0,0.0,61.480167388916016,0.0,0.0,0.0,0.4530409574508667,4.0,0.0,1.0
652980,293.20782470703125,297.1499938964844,293.1499938964844,0.0860469043254852,-2026.7193603515625,304.1632080078125,0.7020937204360962,0.1436845362186432,0.1311204731464386,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.4803104698657989,0.050000000745058,0.0491345301270484,293.2716369628906,297.1499938964844,293.1499938964844,0.2365795671939849,-3538.27392578125,304.1711120605469,0.9167584180831908,0.3251474499702453,0.2287686914205551,293.131103515625,297.1499938964844,293.1499938964844,0.3355287313461303,-6272.478515625,304.2700500488281,0.9990000128746032,0.560122013092041,0.4024395942687988,293.29718017578125,297.1499938964844,293.1499938964844,0.0093169156461954,-2932.589111328125,301.7906799316406,0.4803104698657989,0.050000000745058,0.2330730557441711,291.37158203125,291.1499938964844,262.7900085449219,260.8753967285156,280.5586242675781,294.2255554199219,291.3721618652344,1.0,0.2749660909175873,0.508968710899353,1.0,1.0,1.0,-1.2535969018936155,0.5451348423957825,0.7084619998931885,0.24856998026371,0.0,0.0,0.5951919555664062,54.58123016357422,35.0,48.3408317565918,-13686.56640625,228.1955718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,308.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18637.490234375,18000.0,0.0,0.0,0.3399968445301056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512143611907959,0.6512211561203003,-6.790082807128783e-06,0.0,0.0003450535587035,0.0,0.0,50.11336517333984,0.0,0.0,0.0,0.4262141287326813,4.0,0.0,1.0
653040,293.20782470703125,297.1499938964844,293.1499938964844,0.0860469043254852,-2026.7193603515625,304.1632080078125,0.7020937204360962,0.1436845362186432,0.1311204731464386,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.4803104698657989,0.050000000745058,0.0491345301270484,293.2716369628906,297.1499938964844,293.1499938964844,0.2365795671939849,-3538.27392578125,304.1711120605469,0.9167584180831908,0.3251474499702453,0.2287686914205551,293.131103515625,297.1499938964844,293.1499938964844,0.3355287313461303,-6272.478515625,304.2700500488281,0.9990000128746032,0.560122013092041,0.4024395942687988,293.29718017578125,297.1499938964844,293.1499938964844,0.0093169156461954,-2932.589111328125,301.7906799316406,0.4803104698657989,0.050000000745058,0.2330730557441711,291.37158203125,291.1499938964844,262.7900085449219,260.8753967285156,280.5586242675781,294.2255554199219,291.3721618652344,1.0,0.2749660909175873,0.508968710899353,1.0,1.0,1.0,-1.2535969018936155,0.5451348423957825,0.7084619998931885,0.24856998026371,0.0,0.0,0.5951919555664062,54.58123016357422,35.0,48.3408317565918,-13686.56640625,228.1955718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,308.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18637.490234375,18000.0,0.0,0.0,0.3399968445301056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512143611907959,0.6512211561203003,-6.790082807128783e-06,0.0,0.0003450535587035,0.0,0.0,50.11336517333984,0.0,0.0,0.0,0.4262141287326813,4.0,0.0,1.0
653100,293.2061462402344,297.1499938964844,293.1499938964844,0.0855743214488029,-2018.15625,304.1616516113281,0.7068238854408264,0.1432791203260421,0.1305638402700424,294.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.4842914640903473,0.050000000745058,0.0490568168461322,293.2720031738281,297.1499938964844,293.1499938964844,0.2350460439920425,-3520.332275390625,304.1700439453125,0.9232126474380492,0.323536217212677,0.2275948375463485,293.1053771972656,297.1499938964844,293.1499938964844,0.3255669176578522,-6127.03173828125,304.26629638671875,0.9990000128746032,0.5654224753379822,0.3931702971458435,293.2955322265625,297.1499938964844,293.1499938964844,0.0092661269009113,-2922.4541015625,301.76971435546875,0.4842914640903473,0.050000000745058,0.2327044159173965,291.3705749511719,291.1499938964844,262.79998779296875,260.8830871582031,280.5634155273437,294.205810546875,291.369384765625,1.0,0.2708128690719604,0.5088224411010742,1.0,1.0,1.0,-1.2398550510406494,0.5387070178985596,0.7011480331420898,0.2455044686794281,0.0,0.0,0.5805399417877197,52.418094635009766,35.0,19.40369415283203,-13489.87109375,218.7198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465759277344,308.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18595.11328125,18000.0,0.0,0.0,0.3365765810012817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190605759620667,0.6190670728683472,-6.532473435072461e-06,0.0,0.0003415824321564,0.0,0.0,45.27490234375,0.0,0.0,0.0,0.4139158427715301,4.0,0.0,1.0
653160,293.2041320800781,297.1499938964844,293.1499938964844,0.0852992460131645,-2013.3602294921875,304.1600341796875,0.7109227776527405,0.1429616808891296,0.1301824450492859,294.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645324707031,0.487543523311615,0.050000000745058,0.0489942580461502,293.2723999023437,297.1499938964844,293.1499938964844,0.2336649149656295,-3504.276123046875,304.1689147949219,0.928415060043335,0.3219144344329834,0.2264248132705688,293.08282470703125,297.1499938964844,293.1499938964844,0.317454069852829,-6009.19775390625,304.2598876953125,0.9990000128746032,0.5704212784767151,0.3855465352535248,293.2938537597656,297.1499938964844,293.1499938964844,0.0092246355488896,-2914.917724609375,301.747802734375,0.487543523311615,0.050000000745058,0.2324076741933822,291.3624572753906,291.1499938964844,262.8099975585937,260.8907775878906,280.5711669921875,294.19219970703125,291.3602294921875,1.0,0.2673980891704559,0.5088135600090027,1.0,1.0,1.0,-1.228408694267273,0.533303439617157,0.695105254650116,0.2431158721446991,0.0,0.0,0.5671642422676086,50.67696380615234,38.0,-3.655627012252808,-13316.705078125,211.09194946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92144775390625,308.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18533.28125,18000.0,0.0,0.0,0.3325554132461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901445746421814,0.5901508927345276,-6.3061634136829525e-06,0.0,0.0003375014639459,0.0,0.0,41.19992446899414,0.0,0.0,0.0,0.4030160009860992,4.0,0.0,1.0
653220,293.2001647949219,297.1499938964844,293.1499938964844,0.0849745348095893,-2008.0615234375,304.1572570800781,0.7165886759757996,0.1423991620540619,0.1295766085386276,294.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.4922545254230499,0.050000000745058,0.0489069037139415,293.2732849121094,297.1499938964844,293.1499938964844,0.2311637997627258,-3475.3193359375,304.1667785644531,0.9350488185882568,0.3186335265636444,0.2240879535675048,293.0465087890625,297.1499938964844,293.1499938964844,0.3059507012367248,-5844.23779296875,304.2423095703125,0.9990000128746032,0.5795066356658936,0.3746412694454193,293.29052734375,297.1499938964844,293.1499938964844,0.0091603370383381,-2904.926025390625,301.7023010253906,0.4922545254230499,0.050000000745058,0.2319933027029037,291.3343200683594,291.1499938964844,262.8299865722656,260.9061584472656,280.5938720703125,294.1793212890625,291.330810546875,1.0,0.2624550759792328,0.5087958574295044,1.0,1.0,1.0,-1.2111815214157104,0.525007426738739,0.6861741542816162,0.2400218099355697,0.0,0.0,0.5443373918533325,48.24357223510742,56.0,-33.97933578491211,-13030.8984375,200.2283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45135498046875,308.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.212890625,18000.0,0.0,0.0,0.3230919539928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420802235603333,0.5420861840248108,-5.946527380729094e-06,0.0,0.0003278972581028,0.0,0.0,35.00560760498047,0.0,0.0,0.0,0.3853354752063751,4.0,0.0,1.0
653280,293.2001647949219,297.1499938964844,293.1499938964844,0.0849745348095893,-2008.0615234375,304.1572570800781,0.7165886759757996,0.1423991620540619,0.1295766085386276,294.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.4922545254230499,0.050000000745058,0.0489069037139415,293.2732849121094,297.1499938964844,293.1499938964844,0.2311637997627258,-3475.3193359375,304.1667785644531,0.9350488185882568,0.3186335265636444,0.2240879535675048,293.0465087890625,297.1499938964844,293.1499938964844,0.3059507012367248,-5844.23779296875,304.2423095703125,0.9990000128746032,0.5795066356658936,0.3746412694454193,293.29052734375,297.1499938964844,293.1499938964844,0.0091603370383381,-2904.926025390625,301.7023010253906,0.4922545254230499,0.050000000745058,0.2319933027029037,291.3343200683594,291.1499938964844,262.8299865722656,260.9061584472656,280.5938720703125,294.1793212890625,291.330810546875,1.0,0.2624550759792328,0.5087958574295044,1.0,1.0,1.0,-1.2111815214157104,0.525007426738739,0.6861741542816162,0.2400218099355697,0.0,0.0,0.5443373918533325,48.24357223510742,56.0,-33.97933578491211,-13030.8984375,200.2283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45135498046875,308.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.212890625,18000.0,0.0,0.0,0.3230919539928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420802235603333,0.5420861840248108,-5.946527380729094e-06,0.0,0.0003278972581028,0.0,0.0,35.00560760498047,0.0,0.0,0.0,0.3853354752063751,4.0,0.0,1.0
653340,293.19683837890625,297.1499938964844,293.1499938964844,0.084966242313385,-2008.95849609375,304.15484619140625,0.7114086747169495,0.141800656914711,0.129110187292099,294.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.4892351627349853,0.050000000745058,0.0489624179899692,293.2745361328125,297.1499938964844,293.1499938964844,0.2292553931474685,-3453.77099609375,304.1643371582031,0.9246780276298524,0.3152564764022827,0.2217998057603836,293.0289001464844,297.1499938964844,293.1499938964844,0.3123504221439361,-5958.2255859375,304.2002258300781,0.9990000128746032,0.5857560038566589,0.3816007375717163,293.2879333496094,297.1499938964844,293.1499938964844,0.0091459974646568,-2908.62060546875,301.6510009765625,0.4892351627349853,0.050000000745058,0.2322566360235214,291.2818603515625,291.1499938964844,262.8500061035156,260.9215087890625,280.6121520996094,294.1897888183594,291.2740783691406,1.0,0.2656792402267456,0.5087781548500061,1.0,1.0,1.0,-1.2165991067886353,0.5272725820541382,0.6893265247344971,0.2419666796922683,0.0,0.0,0.5297004580497742,49.742034912109375,74.0,-77.40345764160156,-12921.7529296875,205.1358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8938903808594,308.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.51953125,18000.0,0.0,0.0,0.3125307559967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085188746452332,0.5085245370864868,-5.701009740732843e-06,0.0,0.0003171789867337,0.0,0.0,31.05527687072754,0.0,0.0,0.0,0.3733140230178833,4.0,0.0,1.0
653400,293.19683837890625,297.1499938964844,293.1499938964844,0.084966242313385,-2008.95849609375,304.15484619140625,0.7114086747169495,0.141800656914711,0.129110187292099,294.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.4892351627349853,0.050000000745058,0.0489624179899692,293.2745361328125,297.1499938964844,293.1499938964844,0.2292553931474685,-3453.77099609375,304.1643371582031,0.9246780276298524,0.3152564764022827,0.2217998057603836,293.0289001464844,297.1499938964844,293.1499938964844,0.3123504221439361,-5958.2255859375,304.2002258300781,0.9990000128746032,0.5857560038566589,0.3816007375717163,293.2879333496094,297.1499938964844,293.1499938964844,0.0091459974646568,-2908.62060546875,301.6510009765625,0.4892351627349853,0.050000000745058,0.2322566360235214,291.2818603515625,291.1499938964844,262.8500061035156,260.9215087890625,280.6121520996094,294.1897888183594,291.2740783691406,1.0,0.2656792402267456,0.5087781548500061,1.0,1.0,1.0,-1.2165991067886353,0.5272725820541382,0.6893265247344971,0.2419666796922683,0.0,0.0,0.5297004580497742,49.742034912109375,74.0,-77.40345764160156,-12921.7529296875,205.1358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8938903808594,308.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.51953125,18000.0,0.0,0.0,0.3125307559967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085188746452332,0.5085245370864868,-5.701009740732843e-06,0.0,0.0003171789867337,0.0,0.0,31.05527687072754,0.0,0.0,0.0,0.3733140230178833,4.0,0.0,1.0
653460,293.1946105957031,297.1499938964844,293.1499938964844,0.0851931273937225,-2014.5657958984373,304.1528625488281,0.6965548992156982,0.1410673409700393,0.1286640167236328,294.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.4797101020812988,0.050000000745058,0.0491463989019393,293.276123046875,297.1499938964844,293.1499938964844,0.2279473096132278,-3439.732666015625,304.1617736816406,0.901932656764984,0.3117783963680267,0.2195337414741516,293.0403137207031,297.1499938964844,293.1499938964844,0.3349041938781738,-6318.89111328125,304.1457824707031,0.9990000128746032,0.5865680575370789,0.4038208723068237,293.2870483398437,297.1499938964844,293.1499938964844,0.0091764591634273,-2925.24560546875,301.5897216796875,0.4797101020812988,0.050000000745058,0.2331293672323227,291.199462890625,291.1499938964844,262.8699951171875,260.9368591308594,280.6275329589844,294.2283020019531,291.19140625,1.0,0.2751950323581695,0.5084569454193115,1.0,1.0,1.0,-1.241276502609253,0.5386022925376892,0.7026742100715637,0.2480276525020599,0.0,0.0,0.5285584926605225,54.760963439941406,77.0,-105.3212432861328,-13042.30859375,224.1713104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551208496094,308.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.201171875,18000.0,0.0,0.0,0.3023466765880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982253611087799,0.4982309639453888,-5.595545644609956e-06,0.0,0.000306843459839,0.0,0.0,29.76280212402344,0.0,0.0,0.0,0.369261234998703,4.0,0.0,1.0
653520,293.1946105957031,297.1499938964844,293.1499938964844,0.0851931273937225,-2014.5657958984373,304.1528625488281,0.6965548992156982,0.1410673409700393,0.1286640167236328,294.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.4797101020812988,0.050000000745058,0.0491463989019393,293.276123046875,297.1499938964844,293.1499938964844,0.2279473096132278,-3439.732666015625,304.1617736816406,0.901932656764984,0.3117783963680267,0.2195337414741516,293.0403137207031,297.1499938964844,293.1499938964844,0.3349041938781738,-6318.89111328125,304.1457824707031,0.9990000128746032,0.5865680575370789,0.4038208723068237,293.2870483398437,297.1499938964844,293.1499938964844,0.0091764591634273,-2925.24560546875,301.5897216796875,0.4797101020812988,0.050000000745058,0.2331293672323227,291.199462890625,291.1499938964844,262.8699951171875,260.9368591308594,280.6275329589844,294.2283020019531,291.19140625,1.0,0.2751950323581695,0.5084569454193115,1.0,1.0,1.0,-1.241276502609253,0.5386022925376892,0.7026742100715637,0.2480276525020599,0.0,0.0,0.5285584926605225,54.760963439941406,77.0,-105.3212432861328,-13042.30859375,224.1713104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551208496094,308.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.201171875,18000.0,0.0,0.0,0.3023466765880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982253611087799,0.4982309639453888,-5.595545644609956e-06,0.0,0.000306843459839,0.0,0.0,29.76280212402344,0.0,0.0,0.0,0.369261234998703,4.0,0.0,1.0
653580,293.1935119628906,297.1499938964844,293.1499938964844,0.0851567089557647,-2014.87646484375,304.1520080566406,0.6830130815505981,0.1401641070842743,0.1280644387006759,294.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4700905382633209,0.050000000745058,0.0493289157748222,293.2778625488281,297.1499938964844,293.1499938964844,0.2261989712715149,-3419.779052734375,304.16082763671875,0.8832300305366516,0.3082345128059387,0.2172119915485382,293.07110595703125,297.1499938964844,293.1499938964844,0.357006698846817,-6660.9306640625,304.1109619140625,0.9990000128746032,0.5831223726272583,0.4247190356254577,293.2882080078125,297.1499938964844,293.1499938964844,0.0091879051178693,-2936.140869140625,301.5260009765625,0.4700905382633209,0.050000000745058,0.2339951395988464,291.1342163085937,291.1499938964844,262.8900146484375,260.95220947265625,280.6508178710937,294.27850341796875,291.1302795410156,1.0,0.2835883200168609,0.5081357359886169,1.0,1.0,1.0,-1.264118194580078,0.5490514636039734,0.71506667137146,0.2538463175296783,0.0,0.0,0.5355409979820251,59.72826385498047,80.0,-82.23743438720703,-13235.7822265625,243.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1798095703125,308.9285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.107421875,18000.0,0.0,0.0,0.2939525842666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062072277069092,0.5062128901481628,-5.613097528112121e-06,0.0,0.0002983245067298,0.0,0.0,30.467586517333984,0.0,0.0,0.0,0.371528685092926,4.0,0.0,1.0
653640,293.1935119628906,297.1499938964844,293.1499938964844,0.0851567089557647,-2014.87646484375,304.1520080566406,0.6830130815505981,0.1401641070842743,0.1280644387006759,294.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4700905382633209,0.050000000745058,0.0493289157748222,293.2778625488281,297.1499938964844,293.1499938964844,0.2261989712715149,-3419.779052734375,304.16082763671875,0.8832300305366516,0.3082345128059387,0.2172119915485382,293.07110595703125,297.1499938964844,293.1499938964844,0.357006698846817,-6660.9306640625,304.1109619140625,0.9990000128746032,0.5831223726272583,0.4247190356254577,293.2882080078125,297.1499938964844,293.1499938964844,0.0091879051178693,-2936.140869140625,301.5260009765625,0.4700905382633209,0.050000000745058,0.2339951395988464,291.1342163085937,291.1499938964844,262.8900146484375,260.95220947265625,280.6508178710937,294.27850341796875,291.1302795410156,1.0,0.2835883200168609,0.5081357359886169,1.0,1.0,1.0,-1.264118194580078,0.5490514636039734,0.71506667137146,0.2538463175296783,0.0,0.0,0.5355409979820251,59.72826385498047,80.0,-82.23743438720703,-13235.7822265625,243.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1798095703125,308.9285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.107421875,18000.0,0.0,0.0,0.2939525842666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062072277069092,0.5062128901481628,-5.613097528112121e-06,0.0,0.0002983245067298,0.0,0.0,30.467586517333984,0.0,0.0,0.0,0.371528685092926,4.0,0.0,1.0
653700,293.193359375,297.1499938964844,293.1499938964844,0.0849900171160698,-2012.049072265625,304.1519470214844,0.6769784688949585,0.1396463364362716,0.1277013421058654,294.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.465176373720169,0.050000000745058,0.0494150407612323,293.2787475585937,297.1499938964844,293.1499938964844,0.2250440567731857,-3406.127685546875,304.16094970703125,0.8749845623970032,0.3064385056495666,0.2160317748785019,293.0885009765625,297.1499938964844,293.1499938964844,0.3671164810657501,-6814.11279296875,304.0997314453125,0.9990000128746032,0.5807064175605774,0.4342308342456817,293.2894287109375,297.1499938964844,293.1499938964844,0.009181123226881,-2937.714111328125,301.49481201171875,0.465176373720169,0.050000000745058,0.2344036847352981,291.1152038574219,291.1499938964844,262.8999938964844,260.9598999023437,280.6631774902344,294.3026733398437,291.11187744140625,1.0,0.2874912023544311,0.5079751014709473,1.0,1.0,1.0,-1.2742775678634644,0.5536922812461853,0.7205852270126343,0.2564849853515625,0.0,0.0,0.5397891402244568,62.066162109375,80.0,-67.33721923828125,-13319.328125,251.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11114501953125,308.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17902.955078125,18000.0,0.0,0.0,0.290642499923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127251148223877,0.5127307176589966,-5.646434601658257e-06,0.0,0.0002949651679955,0.0,0.0,31.13851928710937,0.0,0.0,0.0,0.3736717402935028,4.0,0.0,1.0
653760,293.1933898925781,297.1499938964844,293.1499938964844,0.0847757905721664,-2008.3006591796875,304.1519775390625,0.6713053584098816,0.1390898674726486,0.127298966050148,294.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4601313471794128,0.050000000745058,0.0494990199804306,293.2796630859375,297.1499938964844,293.1499938964844,0.2238324135541916,-3391.73779296875,304.1611633300781,0.8673017621040344,0.3046276271343231,0.2148389220237732,293.1063842773437,297.1499938964844,293.1499938964844,0.3769246935844421,-6960.98095703125,304.0910949707031,0.9990000128746032,0.5779740810394287,0.4433088004589081,293.2909851074219,297.1499938964844,293.1499938964844,0.0091707883402705,-2938.35888671875,301.462890625,0.4601313471794128,0.050000000745058,0.2348020523786544,291.0982666015625,291.1499938964844,262.9100036621094,260.9675598144531,280.67584228515625,294.3264465332031,291.0953063964844,1.0,0.2912128865718841,0.5075852870941162,1.0,1.0,1.0,-1.283838987350464,0.5580554008483887,0.72578364610672,0.2589994370937347,0.0,0.0,0.5449498295783997,64.3424072265625,83.0,-56.52447509765625,-13395.84375,260.6199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99884033203125,308.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.62109375,18000.0,0.0,0.0,0.2879516184329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520681619644165,0.5206873416900635,-5.689782028639456e-06,0.0,0.0002922342973761,0.0,0.0,31.98184585571289,0.0,0.0,0.0,0.3763593435287475,4.0,0.0,1.0
653820,293.19390869140625,297.1499938964844,293.1499938964844,0.0842066705226898,-1998.0582275390625,304.1522827148437,0.6609470844268799,0.1378856599330902,0.1263980269432068,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4511705040931701,0.050000000745058,0.0496609024703502,293.2815246582031,297.1499938964844,293.1499938964844,0.2212068289518356,-3360.318115234375,304.1618347167969,0.8534253239631653,0.300966739654541,0.2124201357364654,293.1423034667969,297.1499938964844,293.1499938964844,0.395585834980011,-7235.908203125,304.0798034667969,0.9990000128746032,0.5717942118644714,0.4603022634983063,293.2947692871094,297.1499938964844,293.1499938964844,0.0091397976502776,-2936.683349609375,301.3978271484375,0.4511705040931701,0.050000000745058,0.2355699390172958,291.0721435546875,291.1499938964844,262.92999267578125,260.98291015625,280.7027893066406,294.37451171875,291.0702819824219,1.0,0.2981685400009155,0.5068055987358093,1.0,1.0,1.0,-1.301369547843933,0.5660426616668701,0.735326886177063,0.2636904418468475,0.0,0.0,0.5571922063827515,68.7211685180664,86.0,-38.40839385986328,-13535.72265625,277.22296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66998291015625,308.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.1875,18000.0,0.0,0.0,0.2844671010971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410211682319641,0.5410270094871521,-5.808636615256546e-06,0.0,0.0002886979491449,0.0,0.0,34.23844909667969,0.0,0.0,0.0,0.3833747208118438,4.0,0.0,1.0
653880,293.19390869140625,297.1499938964844,293.1499938964844,0.0842066705226898,-1998.0582275390625,304.1522827148437,0.6609470844268799,0.1378856599330902,0.1263980269432068,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4511705040931701,0.050000000745058,0.0496609024703502,293.2815246582031,297.1499938964844,293.1499938964844,0.2212068289518356,-3360.318115234375,304.1618347167969,0.8534253239631653,0.300966739654541,0.2124201357364654,293.1423034667969,297.1499938964844,293.1499938964844,0.395585834980011,-7235.908203125,304.0798034667969,0.9990000128746032,0.5717942118644714,0.4603022634983063,293.2947692871094,297.1499938964844,293.1499938964844,0.0091397976502776,-2936.683349609375,301.3978271484375,0.4511705040931701,0.050000000745058,0.2355699390172958,291.0721435546875,291.1499938964844,262.92999267578125,260.98291015625,280.7027893066406,294.37451171875,291.0702819824219,1.0,0.2981685400009155,0.5068055987358093,1.0,1.0,1.0,-1.301369547843933,0.5660426616668701,0.735326886177063,0.2636904418468475,0.0,0.0,0.5571922063827515,68.7211685180664,86.0,-38.40839385986328,-13535.72265625,277.22296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66998291015625,308.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.1875,18000.0,0.0,0.0,0.2844671010971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410211682319641,0.5410270094871521,-5.808636615256546e-06,0.0,0.0002886979491449,0.0,0.0,34.23844909667969,0.0,0.0,0.0,0.3833747208118438,4.0,0.0,1.0
653940,293.1913146972656,297.1499938964844,293.1499938964844,0.0837705880403518,-1990.2591552734373,304.1521911621094,0.652349591255188,0.1372789442539215,0.1257183998823166,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.4436649978160858,0.050000000745058,0.0498143695294857,293.28338623046875,297.1499938964844,293.1499938964844,0.2184018641710281,-3326.562255859375,304.1625671386719,0.8412546515464783,0.2972586750984192,0.2099611461162567,293.17974853515625,297.1499938964844,293.1499938964844,0.4130573272705078,-7488.42333984375,304.07421875,0.9990000128746032,0.5644078850746155,0.4758522808551788,293.2993469238281,297.1499938964844,293.1499938964844,0.0090973563492298,-2931.94189453125,301.3304443359375,0.4436649978160858,0.050000000745058,0.23629792034626,291.0527038574219,291.1499938964844,262.95001220703125,260.99822998046875,280.7165222167969,294.3974304199219,291.0507202148437,1.0,0.3045622706413269,0.5060259699821472,1.0,1.0,1.0,-1.3173266649246216,0.5733029842376709,0.7440236210823059,0.2680404186248779,0.0,0.0,0.5714578032493591,72.86737060546875,89.0,-30.551794052124023,-13663.875,293.04132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.244873046875,308.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17780.392578125,18000.0,0.0,0.0,0.2834713160991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658247470855713,0.5658307075500488,-5.965193395240931e-06,0.0,0.0002876873477362,0.0,0.0,37.175411224365234,0.0,0.0,0.0,0.3922006785869598,4.0,0.0,1.0
654000,293.1913146972656,297.1499938964844,293.1499938964844,0.0837705880403518,-1990.2591552734373,304.1521911621094,0.652349591255188,0.1372789442539215,0.1257183998823166,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.4436649978160858,0.050000000745058,0.0498143695294857,293.28338623046875,297.1499938964844,293.1499938964844,0.2184018641710281,-3326.562255859375,304.1625671386719,0.8412546515464783,0.2972586750984192,0.2099611461162567,293.17974853515625,297.1499938964844,293.1499938964844,0.4130573272705078,-7488.42333984375,304.07421875,0.9990000128746032,0.5644078850746155,0.4758522808551788,293.2993469238281,297.1499938964844,293.1499938964844,0.0090973563492298,-2931.94189453125,301.3304443359375,0.4436649978160858,0.050000000745058,0.23629792034626,291.0527038574219,291.1499938964844,262.95001220703125,260.99822998046875,280.7165222167969,294.3974304199219,291.0507202148437,1.0,0.3045622706413269,0.5060259699821472,1.0,1.0,1.0,-1.3173266649246216,0.5733029842376709,0.7440236210823059,0.2680404186248779,0.0,0.0,0.5714578032493591,72.86737060546875,89.0,-30.551794052124023,-13663.875,293.04132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.244873046875,308.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17780.392578125,18000.0,0.0,0.0,0.2834713160991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658247470855713,0.5658307075500488,-5.965193395240931e-06,0.0,0.0002876873477362,0.0,0.0,37.175411224365234,0.0,0.0,0.0,0.3922006785869598,4.0,0.0,1.0
654060,293.181640625,297.1499938964844,293.1499938964844,0.0844480842351913,-2003.323974609375,304.1502990722656,0.6472069025039673,0.1381872445344925,0.1263791620731353,294.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.4374300241470337,0.050000000745058,0.0499575585126876,293.28521728515625,297.1499938964844,293.1499938964844,0.2155298441648483,-3291.916015625,304.16314697265625,0.8305070400238037,0.2935079038143158,0.2074639350175857,293.2222900390625,297.1499938964844,293.1499938964844,0.4293456971645355,-7719.96875,304.0724182128906,0.9990000128746032,0.555038571357727,0.4899164140224457,293.3048400878906,297.1499938964844,293.1499938964844,0.009045791812241,-2925.135498046875,301.2586975097656,0.4374300241470337,0.050000000745058,0.236977145075798,291.0334777832031,291.1499938964844,262.9700012207031,261.0135498046875,280.7228698730469,294.40655517578125,291.0321350097656,1.0,0.310527503490448,0.5052578449249268,1.0,1.0,1.0,-1.3329920768737793,0.5804411768913269,0.7525508999824524,0.272326648235321,0.0,0.0,0.5883485078811646,76.75218963623047,77.0,-25.37165069580078,-13804.0107421875,308.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674255371094,308.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17724.056640625,18000.0,0.0,0.0,0.2848138809204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963118672370911,0.5963180065155029,-6.1675914366787765e-06,0.0,0.0002890498726628,0.0,0.0,41.03997421264648,0.0,0.0,0.0,0.4033254981040954,4.0,0.0,1.0
