time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.181640625,297.1499938964844,293.1499938964844,0.0844480842351913,-2003.323974609375,304.1502990722656,0.6472069025039673,0.1381872445344925,0.1263791620731353,294.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.4374300241470337,0.050000000745058,0.0499575585126876,293.28521728515625,297.1499938964844,293.1499938964844,0.2155298441648483,-3291.916015625,304.16314697265625,0.8305070400238037,0.2935079038143158,0.2074639350175857,293.2222900390625,297.1499938964844,293.1499938964844,0.4293456971645355,-7719.96875,304.0724182128906,0.9990000128746032,0.555038571357727,0.4899164140224457,293.3048400878906,297.1499938964844,293.1499938964844,0.009045791812241,-2925.135498046875,301.2586975097656,0.4374300241470337,0.050000000745058,0.236977145075798,291.0334777832031,291.1499938964844,262.9700012207031,261.0135498046875,280.7228698730469,294.40655517578125,291.0321350097656,1.0,0.310527503490448,0.5052578449249268,1.0,1.0,1.0,-1.3329920768737793,0.5804411768913269,0.7525508999824524,0.272326648235321,0.0,0.0,0.5883485078811646,76.75218963623047,77.0,-25.37165069580078,-13804.0107421875,308.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674255371094,308.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17724.056640625,18000.0,0.0,0.0,0.2848138809204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963118672370911,0.5963180065155029,-6.1675914366787765e-06,0.0,0.0002890498726628,0.0,0.0,41.03997421264648,0.0,0.0,0.0,0.4033254981040954,4.0,0.0,1.0
654180,293.1712646484375,297.1499938964844,293.1499938964844,0.0854339674115181,-2021.76416015625,304.14862060546875,0.6487741470336914,0.1394955813884735,0.1276022046804428,294.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.4369550347328186,0.050000000745058,0.0499691218137741,293.2867736816406,297.1499938964844,293.1499938964844,0.2120945751667022,-3249.8544921875,304.16455078125,0.8266703486442566,0.2897625565528869,0.2048618793487548,293.2583312988281,297.1499938964844,293.1499938964844,0.4321918785572052,-7748.12646484375,304.0941467285156,0.9990000128746032,0.5458648204803467,0.4910371899604797,293.3105773925781,297.1499938964844,293.1499938964844,0.0089471759274601,-2905.002685546875,301.1892395019531,0.4369550347328186,0.050000000745058,0.2370320111513137,291.03631591796875,291.1499938964844,262.989990234375,261.0288391113281,280.7447509765625,294.4159851074219,291.03875732421875,1.0,0.3103292882442474,0.5044897794723511,1.0,1.0,1.0,-1.3327730894088743,0.5799717903137207,0.7528012990951538,0.2733628451824188,0.0,0.0,0.6038433313369751,77.07194519042969,65.0,8.70380973815918,-13848.0234375,309.1077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,308.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17712.96484375,18000.0,0.0,0.0,0.2881262004375458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290201544761658,0.6290265321731567,-6.408458830264863e-06,0.0,0.0002924114814959,0.0,0.0,45.58024597167969,0.0,0.0,0.0,0.4156257212162018,4.0,0.0,1.0
654240,293.1712646484375,297.1499938964844,293.1499938964844,0.0854339674115181,-2021.76416015625,304.14862060546875,0.6487741470336914,0.1394955813884735,0.1276022046804428,294.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.4369550347328186,0.050000000745058,0.0499691218137741,293.2867736816406,297.1499938964844,293.1499938964844,0.2120945751667022,-3249.8544921875,304.16455078125,0.8266703486442566,0.2897625565528869,0.2048618793487548,293.2583312988281,297.1499938964844,293.1499938964844,0.4321918785572052,-7748.12646484375,304.0941467285156,0.9990000128746032,0.5458648204803467,0.4910371899604797,293.3105773925781,297.1499938964844,293.1499938964844,0.0089471759274601,-2905.002685546875,301.1892395019531,0.4369550347328186,0.050000000745058,0.2370320111513137,291.03631591796875,291.1499938964844,262.989990234375,261.0288391113281,280.7447509765625,294.4159851074219,291.03875732421875,1.0,0.3103292882442474,0.5044897794723511,1.0,1.0,1.0,-1.3327730894088743,0.5799717903137207,0.7528012990951538,0.2733628451824188,0.0,0.0,0.6038433313369751,77.07194519042969,65.0,8.70380973815918,-13848.0234375,309.1077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,308.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17712.96484375,18000.0,0.0,0.0,0.2881262004375458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290201544761658,0.6290265321731567,-6.408458830264863e-06,0.0,0.0002924114814959,0.0,0.0,45.58024597167969,0.0,0.0,0.0,0.4156257212162018,4.0,0.0,1.0
654300,293.1687927246094,297.1499938964844,293.1499938964844,0.0855920314788818,-2024.4637451171875,304.1485900878906,0.6509144902229309,0.139712855219841,0.1279328167438507,294.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4384900033473968,0.050000000745058,0.0499320290982723,293.2874755859375,297.1499938964844,293.1499938964844,0.2100862711668014,-3224.986083984375,304.1655578613281,0.8268876671791077,0.2878951132297516,0.2035339772701263,293.2681884765625,297.1499938964844,293.1499938964844,0.4287837445735931,-7691.37353515625,304.1105041503906,0.9990000128746032,0.5425476431846619,0.487441748380661,293.3131103515625,297.1499938964844,293.1499938964844,0.0088801905512809,-2889.345947265625,301.1579895019531,0.4384900033473968,0.050000000745058,0.2368560433387756,291.0523376464844,291.1499938964844,263.0,261.0364990234375,280.76226806640625,294.4208068847656,291.0557556152344,1.0,0.3084693849086761,0.5041056871414185,1.0,1.0,1.0,-1.3270076513290403,0.5770066976547241,0.7500009536743164,0.2727778851985931,0.0,0.0,0.6087783575057983,76.06407165527344,65.0,28.51811408996582,-13812.2275390625,304.3384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716552734375,307.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.40625,18000.0,0.0,0.0,0.2902245223522186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641768217086792,0.6417747139930725,-6.516432222269941e-06,0.0,0.0002945410087704,0.0,0.0,47.509796142578125,0.0,0.0,0.0,0.4206023514270782,4.0,0.0,1.0
654360,293.1688842773437,297.1499938964844,293.1499938964844,0.0853900387883186,-2020.3233642578125,304.14923095703125,0.6534018516540527,0.1394638270139694,0.127872034907341,294.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.4410184919834137,0.050000000745058,0.0498731695115566,293.2880859375,297.1499938964844,293.1499938964844,0.2079767435789108,-3198.7705078125,304.16656494140625,0.8282431364059448,0.2860310971736908,0.2021920830011367,293.27197265625,297.1499938964844,293.1499938964844,0.4228700995445251,-7598.552734375,304.1284484863281,0.9990000128746032,0.5403057336807251,0.4816809892654419,293.31524658203125,297.1499938964844,293.1499938964844,0.0088071385398507,-2871.64794921875,301.1286315917969,0.4410184919834137,0.050000000745058,0.2365768402814865,291.0732116699219,291.1499938964844,263.010009765625,261.0441589355469,280.78424072265625,294.42559814453125,291.0775146484375,1.0,0.3056117296218872,0.5037854313850403,1.0,1.0,1.0,-1.318006157875061,0.5724499225616455,0.7455561757087708,0.2716531455516815,0.0,0.0,0.611828088760376,74.46121215820312,53.0,45.50450897216797,-13741.201171875,296.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,307.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.486328125,18000.0,0.0,0.0,0.2924255132675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510751247406006,0.6510816812515259,-6.602406756428536e-06,0.0,0.000296774727758,0.0,0.0,48.99076461791992,0.0,0.0,0.0,0.4243238568305969,4.0,0.0,1.0
654420,293.1766967773437,297.1499938964844,293.1499938964844,0.0837180614471435,-1988.0992431640625,304.1523132324219,0.6587256193161011,0.1374187618494033,0.1263515204191208,294.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.448991447687149,0.050000000745058,0.0497035570442676,293.2891540527344,297.1499938964844,293.1499938964844,0.2034802883863449,-3142.5927734375,304.16851806640625,0.8340403437614441,0.2823173403739929,0.1994788199663162,293.2610778808594,297.1499938964844,293.1499938964844,0.4045400619506836,-7319.59619140625,304.16619873046875,0.9990000128746032,0.5393746495246887,0.4646795690059662,293.3179016113281,297.1499938964844,293.1499938964844,0.0086483694612979,-2831.343994140625,301.076904296875,0.448991447687149,0.050000000745058,0.2357722669839859,291.1293334960937,291.1499938964844,263.0299987792969,261.0594482421875,280.8426208496094,294.434814453125,291.13543701171875,1.0,0.2973313629627228,0.5031448006629944,1.0,1.0,1.0,-1.291352391242981,0.5590078234672546,0.7323445677757263,0.2682060599327087,0.0,0.0,0.6110361218452454,69.8336410522461,41.0,75.26618194580078,-13503.751953125,275.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,307.7201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.7578125,18000.0,0.0,0.0,0.2965807616710663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572766304016113,0.6572833061218262,-6.686113920295611e-06,0.0,0.0003009917854797,0.0,0.0,50.14985656738281,0.0,0.0,0.0,0.4270210862159729,4.0,0.0,1.0
654480,293.1766967773437,297.1499938964844,293.1499938964844,0.0837180614471435,-1988.0992431640625,304.1523132324219,0.6587256193161011,0.1374187618494033,0.1263515204191208,294.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.448991447687149,0.050000000745058,0.0497035570442676,293.2891540527344,297.1499938964844,293.1499938964844,0.2034802883863449,-3142.5927734375,304.16851806640625,0.8340403437614441,0.2823173403739929,0.1994788199663162,293.2610778808594,297.1499938964844,293.1499938964844,0.4045400619506836,-7319.59619140625,304.16619873046875,0.9990000128746032,0.5393746495246887,0.4646795690059662,293.3179016113281,297.1499938964844,293.1499938964844,0.0086483694612979,-2831.343994140625,301.076904296875,0.448991447687149,0.050000000745058,0.2357722669839859,291.1293334960937,291.1499938964844,263.0299987792969,261.0594482421875,280.8426208496094,294.434814453125,291.13543701171875,1.0,0.2973313629627228,0.5031448006629944,1.0,1.0,1.0,-1.291352391242981,0.5590078234672546,0.7323445677757263,0.2682060599327087,0.0,0.0,0.6110361218452454,69.8336410522461,41.0,75.26618194580078,-13503.751953125,275.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,307.7201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.7578125,18000.0,0.0,0.0,0.2965807616710663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572766304016113,0.6572833061218262,-6.686113920295611e-06,0.0,0.0003009917854797,0.0,0.0,50.14985656738281,0.0,0.0,0.0,0.4270210862159729,4.0,0.0,1.0
654540,293.1926574707031,297.1499938964844,293.1499938964844,0.0804328173398971,-1925.8045654296875,304.15704345703125,0.6642961502075195,0.1335223764181137,0.1230270341038703,294.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.4611268639564514,0.050000000745058,0.0494822338223457,293.2899780273437,297.1499938964844,293.1499938964844,0.1987238824367523,-3082.800048828125,304.1702575683594,0.8438917994499207,0.2786255180835724,0.1967431008815765,293.2268371582031,297.1499938964844,293.1499938964844,0.3789964020252228,-6936.04736328125,304.20330810546875,0.9990000128746032,0.5434539914131165,0.4415103495121002,293.3182067871094,297.1499938964844,293.1499938964844,0.0084812957793474,-2786.84814453125,301.0350036621094,0.4611268639564514,0.050000000745058,0.2347224056720733,291.20068359375,291.1499938964844,263.04998779296875,261.0747375488281,280.9212951660156,294.4425048828125,291.2080383300781,1.0,0.2861674427986145,0.5025041699409485,1.0,1.0,1.0,-1.2547454833984375,0.5404959321022034,0.7142494916915894,0.2636966705322265,0.0,0.0,0.5996389389038086,63.78726577758789,44.0,97.14599609375,-13142.3056640625,248.26104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56500244140625,307.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.646484375,18000.0,0.0,0.0,0.2995254397392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430164575576782,0.6430230736732483,-6.617137387365801e-06,0.0,0.0003039802541024,0.0,0.0,48.22663879394531,0.0,0.0,0.0,0.421865701675415,4.0,0.0,1.0
654600,293.1926574707031,297.1499938964844,293.1499938964844,0.0804328173398971,-1925.8045654296875,304.15704345703125,0.6642961502075195,0.1335223764181137,0.1230270341038703,294.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.4611268639564514,0.050000000745058,0.0494822338223457,293.2899780273437,297.1499938964844,293.1499938964844,0.1987238824367523,-3082.800048828125,304.1702575683594,0.8438917994499207,0.2786255180835724,0.1967431008815765,293.2268371582031,297.1499938964844,293.1499938964844,0.3789964020252228,-6936.04736328125,304.20330810546875,0.9990000128746032,0.5434539914131165,0.4415103495121002,293.3182067871094,297.1499938964844,293.1499938964844,0.0084812957793474,-2786.84814453125,301.0350036621094,0.4611268639564514,0.050000000745058,0.2347224056720733,291.20068359375,291.1499938964844,263.04998779296875,261.0747375488281,280.9212951660156,294.4425048828125,291.2080383300781,1.0,0.2861674427986145,0.5025041699409485,1.0,1.0,1.0,-1.2547454833984375,0.5404959321022034,0.7142494916915894,0.2636966705322265,0.0,0.0,0.5996389389038086,63.78726577758789,44.0,97.14599609375,-13142.3056640625,248.26104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56500244140625,307.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.646484375,18000.0,0.0,0.0,0.2995254397392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430164575576782,0.6430230736732483,-6.617137387365801e-06,0.0,0.0003039802541024,0.0,0.0,48.22663879394531,0.0,0.0,0.0,0.421865701675415,4.0,0.0,1.0
654660,293.19891357421875,297.1499938964844,293.1499938964844,0.0775525197386741,-1871.9239501953125,304.1593017578125,0.6674560308456421,0.1311294883489608,0.1200718879699707,294.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.4699199795722961,0.050000000745058,0.0493320226669311,293.2909240722656,297.1499938964844,293.1499938964844,0.1943325847387313,-3027.705078125,304.1707763671875,0.8504255414009094,0.274887204170227,0.1940352320671081,293.1888122558594,297.1499938964844,293.1499938964844,0.3600692749023437,-6656.1435546875,304.2164001464844,0.9990000128746032,0.549248456954956,0.4250640273094177,293.3174133300781,297.1499938964844,293.1499938964844,0.008343743160367,-2750.614501953125,300.99298095703125,0.4699199795722961,0.050000000745058,0.2340098768472671,291.2572937011719,291.1499938964844,263.07000732421875,261.09002685546875,280.9634704589844,294.3961486816406,291.2597961425781,1.0,0.2786099314689636,0.5023542046546936,1.0,1.0,1.0,-1.2271630764007568,0.5262914896011353,0.7008715867996216,0.2610830068588257,0.0,0.0,0.5809019207954407,59.676979064941406,47.0,67.8183822631836,-12793.7041015625,229.4538726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6850280761719,307.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18306.09765625,18000.0,0.0,0.0,0.300478994846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094837188720703,0.6094900965690613,-6.395665877789725e-06,0.0,0.000304947985569,0.0,0.0,43.55818557739258,0.0,0.0,0.0,0.4095404148101806,4.0,0.0,1.0
654720,293.19891357421875,297.1499938964844,293.1499938964844,0.0775525197386741,-1871.9239501953125,304.1593017578125,0.6674560308456421,0.1311294883489608,0.1200718879699707,294.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.4699199795722961,0.050000000745058,0.0493320226669311,293.2909240722656,297.1499938964844,293.1499938964844,0.1943325847387313,-3027.705078125,304.1707763671875,0.8504255414009094,0.274887204170227,0.1940352320671081,293.1888122558594,297.1499938964844,293.1499938964844,0.3600692749023437,-6656.1435546875,304.2164001464844,0.9990000128746032,0.549248456954956,0.4250640273094177,293.3174133300781,297.1499938964844,293.1499938964844,0.008343743160367,-2750.614501953125,300.99298095703125,0.4699199795722961,0.050000000745058,0.2340098768472671,291.2572937011719,291.1499938964844,263.07000732421875,261.09002685546875,280.9634704589844,294.3961486816406,291.2597961425781,1.0,0.2786099314689636,0.5023542046546936,1.0,1.0,1.0,-1.2271630764007568,0.5262914896011353,0.7008715867996216,0.2610830068588257,0.0,0.0,0.5809019207954407,59.676979064941406,47.0,67.8183822631836,-12793.7041015625,229.4538726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6850280761719,307.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18306.09765625,18000.0,0.0,0.0,0.300478994846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094837188720703,0.6094900965690613,-6.395665877789725e-06,0.0,0.000304947985569,0.0,0.0,43.55818557739258,0.0,0.0,0.0,0.4095404148101806,4.0,0.0,1.0
654780,293.1972045898437,297.1499938964844,293.1499938964844,0.0765484869480133,-1853.54443359375,304.1578674316406,0.671271800994873,0.1302325278520584,0.1190271154046058,294.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.4749190807342529,0.050000000745058,0.0492390766739845,293.291748046875,297.1499938964844,293.1499938964844,0.1907245367765426,-2982.880859375,304.1698303222656,0.8535087704658508,0.271147608757019,0.1913694441318512,293.162109375,297.1499938964844,293.1499938964844,0.3481778800487518,-6483.759765625,304.2138061523437,0.9990000128746032,0.5536917448043823,0.4145618081092834,293.31640625,297.1499938964844,293.1499938964844,0.0082445256412029,-2727.04345703125,300.94158935546875,0.4749190807342529,0.050000000745058,0.2335689812898636,291.2713317871094,291.1499938964844,263.0899963378906,261.10528564453125,281.0003356933594,294.3632507324219,291.2718200683594,1.0,0.2737152576446533,0.5022042393684387,1.0,1.0,1.0,-1.209459662437439,0.5169047117233276,0.6925549507141113,0.2601782083511352,0.0,0.0,0.5635773539543152,57.14913177490234,50.0,27.70362091064453,-12531.0634765625,217.98057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,307.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.984375,18000.0,0.0,0.0,0.2994059324264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574826717376709,0.5748328566551208,-6.145266979729058e-06,0.0,0.0003038589784409,0.0,0.0,38.91954803466797,0.0,0.0,0.0,0.3967600166797638,4.0,0.0,1.0
654840,293.1972045898437,297.1499938964844,293.1499938964844,0.0765484869480133,-1853.54443359375,304.1578674316406,0.671271800994873,0.1302325278520584,0.1190271154046058,294.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.4749190807342529,0.050000000745058,0.0492390766739845,293.291748046875,297.1499938964844,293.1499938964844,0.1907245367765426,-2982.880859375,304.1698303222656,0.8535087704658508,0.271147608757019,0.1913694441318512,293.162109375,297.1499938964844,293.1499938964844,0.3481778800487518,-6483.759765625,304.2138061523437,0.9990000128746032,0.5536917448043823,0.4145618081092834,293.31640625,297.1499938964844,293.1499938964844,0.0082445256412029,-2727.04345703125,300.94158935546875,0.4749190807342529,0.050000000745058,0.2335689812898636,291.2713317871094,291.1499938964844,263.0899963378906,261.10528564453125,281.0003356933594,294.3632507324219,291.2718200683594,1.0,0.2737152576446533,0.5022042393684387,1.0,1.0,1.0,-1.209459662437439,0.5169047117233276,0.6925549507141113,0.2601782083511352,0.0,0.0,0.5635773539543152,57.14913177490234,50.0,27.70362091064453,-12531.0634765625,217.98057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,307.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.984375,18000.0,0.0,0.0,0.2994059324264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574826717376709,0.5748328566551208,-6.145266979729058e-06,0.0,0.0003038589784409,0.0,0.0,38.91954803466797,0.0,0.0,0.0,0.3967600166797638,4.0,0.0,1.0
654900,293.1960754394531,297.1499938964844,293.1499938964844,0.0762105733156204,-1847.4517822265625,304.15704345703125,0.6724558472633362,0.1298587918281555,0.1186490729451179,294.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4764552414417267,0.050000000745058,0.049209639430046,293.2922058105469,297.1499938964844,293.1499938964844,0.1890332400798797,-2961.8916015625,304.1693115234375,0.8538471460342407,0.2692645192146301,0.1900399625301361,293.1520080566406,297.1499938964844,293.1499938964844,0.3442609310150146,-6428.28857421875,304.2093200683594,0.9990000128746032,0.5555258989334106,0.411179780960083,293.3158874511719,297.1499938964844,293.1499938964844,0.0082024922594428,-2717.557373046875,300.91461181640625,0.4764552414417267,0.050000000745058,0.233429342508316,291.2723083496094,291.1499938964844,263.1000061035156,261.1129150390625,281.01776123046875,294.3522644042969,291.27203369140625,1.0,0.2720904648303985,0.5021292567253113,1.0,1.0,1.0,-1.2031466960906982,0.5134661197662354,0.6896806359291077,0.2601104378700256,0.0,0.0,0.5553064942359924,56.34855651855469,50.0,13.222824096679688,-12425.6474609375,214.1638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,307.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18286.583984375,18000.0,0.0,0.0,0.2981970012187958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585443377494812,0.5585503578186035,-6.029991254763445e-06,0.0,0.0003026320482604,0.0,0.0,36.85904693603516,0.0,0.0,0.0,0.3908339142799377,4.0,0.0,1.0
654960,293.1947631835937,297.1499938964844,293.1499938964844,0.0759397894144058,-1842.6446533203125,304.15625,0.6731162071228027,0.1295321881771087,0.1183138638734817,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4774852097034454,0.050000000745058,0.0491897389292717,293.29266357421875,297.1499938964844,293.1499938964844,0.1874190270900726,-2941.885498046875,304.1687316894531,0.8534584641456604,0.2673725187778473,0.1887111067771911,293.143798828125,297.1499938964844,293.1499938964844,0.3415597975254059,-6391.17822265625,304.20343017578125,0.9990000128746032,0.557113528251648,0.408877283334732,293.3152770996094,297.1499938964844,293.1499938964844,0.0081653073430061,-2709.597412109375,300.8868713378906,0.4774852097034454,0.050000000745058,0.233334943652153,291.2690734863281,291.1499938964844,263.1099853515625,261.1205444335937,281.0299377441406,294.3365173339844,291.26788330078125,1.0,0.270932674407959,0.5020564794540405,1.0,1.0,1.0,-1.1982476711273191,0.5107313990592957,0.6875162124633789,0.260240763425827,0.0,0.0,0.5476699471473694,55.806583404541016,53.0,-0.4960342943668365,-12336.587890625,211.38673400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23876953125,307.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18265.8671875,18000.0,0.0,0.0,0.2965997159481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433263778686523,0.5433323383331299,-5.923657226958312e-06,0.0,0.0003010110231116,0.0,0.0,35.000144958496094,0.0,0.0,0.0,0.3853583335876465,4.0,0.0,1.0
655020,293.1916198730469,297.1499938964844,293.1499938964844,0.0756116732954979,-1837.0654296875,304.1547241210937,0.6731788516044617,0.1290356516838073,0.1178072765469551,294.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.4783083200454712,0.050000000745058,0.0491737611591815,293.29364013671875,297.1499938964844,293.1499938964844,0.184372991323471,-2904.176025390625,304.1675720214844,0.8508016467094421,0.2635628581047058,0.1860527992248535,293.13238525390625,297.1499938964844,293.1499938964844,0.3392835259437561,-6363.9296875,304.1893615722656,0.9990000128746032,0.5595992207527161,0.4070189893245697,293.3137512207031,297.1499938964844,293.1499938964844,0.0081036034971475,-2697.593017578125,300.829833984375,0.4783083200454712,0.050000000745058,0.2332591563463211,291.2518310546875,291.1499938964844,263.1300048828125,261.13580322265625,281.0469665527344,294.303955078125,291.2496032714844,1.0,0.2698102593421936,0.5019108653068542,1.0,1.0,1.0,-1.1921067237854004,0.5070917010307312,0.685015082359314,0.260988175868988,0.0,0.0,0.5351418852806091,55.36935043334961,56.0,-20.90103912353516,-12208.2568359375,208.4233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516662597656,307.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18205.6796875,18000.0,0.0,0.0,0.2924818396568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179697275161743,0.5179755091667175,-5.747446721215965e-06,0.0,0.000296831887681,0.0,0.0,32.03301239013672,0.0,0.0,0.0,0.3763280212879181,4.0,0.0,1.0
655080,293.1916198730469,297.1499938964844,293.1499938964844,0.0756116732954979,-1837.0654296875,304.1547241210937,0.6731788516044617,0.1290356516838073,0.1178072765469551,294.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.4783083200454712,0.050000000745058,0.0491737611591815,293.29364013671875,297.1499938964844,293.1499938964844,0.184372991323471,-2904.176025390625,304.1675720214844,0.8508016467094421,0.2635628581047058,0.1860527992248535,293.13238525390625,297.1499938964844,293.1499938964844,0.3392835259437561,-6363.9296875,304.1893615722656,0.9990000128746032,0.5595992207527161,0.4070189893245697,293.3137512207031,297.1499938964844,293.1499938964844,0.0081036034971475,-2697.593017578125,300.829833984375,0.4783083200454712,0.050000000745058,0.2332591563463211,291.2518310546875,291.1499938964844,263.1300048828125,261.13580322265625,281.0469665527344,294.303955078125,291.2496032714844,1.0,0.2698102593421936,0.5019108653068542,1.0,1.0,1.0,-1.1921067237854004,0.5070917010307312,0.685015082359314,0.260988175868988,0.0,0.0,0.5351418852806091,55.36935043334961,56.0,-20.90103912353516,-12208.2568359375,208.4233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516662597656,307.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18205.6796875,18000.0,0.0,0.0,0.2924818396568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179697275161743,0.5179755091667175,-5.747446721215965e-06,0.0,0.000296831887681,0.0,0.0,32.03301239013672,0.0,0.0,0.0,0.3763280212879181,4.0,0.0,1.0
655140,293.188232421875,297.1499938964844,293.1499938964844,0.0754577070474624,-1834.701171875,304.1534118652344,0.6717907786369324,0.1286654323339462,0.1174627169966697,294.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.4777794778347015,0.050000000745058,0.0491840429604053,293.2946472167969,297.1499938964844,293.1499938964844,0.1814105808734893,-2867.38720703125,304.1666564941406,0.8460769057273865,0.2597184181213379,0.1833895444869995,293.1268920898437,297.1499938964844,293.1499938964844,0.3403496146202087,-6386.37353515625,304.17449951171875,0.9990000128746032,0.5611688494682312,0.4082147479057312,293.3119201660156,297.1499938964844,293.1499938964844,0.0080518964678049,-2688.363525390625,300.7725830078125,0.4777794778347015,0.050000000745058,0.2333079278469085,291.2294616699219,291.1499938964844,263.1499938964844,261.15106201171875,281.0615539550781,294.2811889648437,291.2270812988281,1.0,0.2700097560882568,0.501765251159668,1.0,1.0,1.0,-1.1900016069412231,0.5054796934127808,0.6845218539237976,0.2622491717338562,0.0,0.0,0.5260244011878967,55.6441535949707,59.0,-29.55242347717285,-12134.177734375,208.27301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82623291015625,308.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18146.26171875,18000.0,0.0,0.0,0.2875615954399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995875656604767,0.4995931982994079,-5.621572199743241e-06,0.0,0.000291838456178,0.0,0.0,29.986703872680664,0.0,0.0,0.0,0.3698546886444092,4.0,0.0,1.0
655200,293.188232421875,297.1499938964844,293.1499938964844,0.0754577070474624,-1834.701171875,304.1534118652344,0.6717907786369324,0.1286654323339462,0.1174627169966697,294.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.4777794778347015,0.050000000745058,0.0491840429604053,293.2946472167969,297.1499938964844,293.1499938964844,0.1814105808734893,-2867.38720703125,304.1666564941406,0.8460769057273865,0.2597184181213379,0.1833895444869995,293.1268920898437,297.1499938964844,293.1499938964844,0.3403496146202087,-6386.37353515625,304.17449951171875,0.9990000128746032,0.5611688494682312,0.4082147479057312,293.3119201660156,297.1499938964844,293.1499938964844,0.0080518964678049,-2688.363525390625,300.7725830078125,0.4777794778347015,0.050000000745058,0.2333079278469085,291.2294616699219,291.1499938964844,263.1499938964844,261.15106201171875,281.0615539550781,294.2811889648437,291.2270812988281,1.0,0.2700097560882568,0.501765251159668,1.0,1.0,1.0,-1.1900016069412231,0.5054796934127808,0.6845218539237976,0.2622491717338562,0.0,0.0,0.5260244011878967,55.6441535949707,59.0,-29.55242347717285,-12134.177734375,208.27301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82623291015625,308.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18146.26171875,18000.0,0.0,0.0,0.2875615954399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995875656604767,0.4995931982994079,-5.621572199743241e-06,0.0,0.000291838456178,0.0,0.0,29.986703872680664,0.0,0.0,0.0,0.3698546886444092,4.0,0.0,1.0
655260,293.1850891113281,297.1499938964844,293.1499938964844,0.0753751322627067,-1833.6138916015625,304.1524353027344,0.6691650748252869,0.1283353120088577,0.1171913743019104,294.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.4761566817760467,0.050000000745058,0.0492154061794281,293.29571533203125,297.1499938964844,293.1499938964844,0.1784571558237075,-2830.529541015625,304.1660461425781,0.8397899866104126,0.255837619304657,0.1807164996862411,293.12677001953125,297.1499938964844,293.1499938964844,0.3440573215484619,-6447.57177734375,304.1601867675781,0.9990000128746032,0.5617870688438416,0.4118422567844391,293.31024169921875,297.1499938964844,293.1499938964844,0.0080054216086864,-2680.435791015625,300.7152404785156,0.4761566817760467,0.050000000745058,0.2334567010402679,291.2062683105469,291.1499938964844,263.1700134277344,261.1663513183594,281.0765380859375,294.2703552246094,291.20391845703125,1.0,0.271255224943161,0.5014539361000061,1.0,1.0,1.0,-1.1910370588302612,0.5054469108581543,0.6855901479721069,0.2639108598232269,0.0,0.0,0.5200749635696411,56.48956298828125,62.0,-31.93690299987793,-12097.8837890625,210.3340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335388183594,308.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.541015625,18000.0,0.0,0.0,0.2823440730571747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872771501541137,0.4872826635837555,-5.537409833777929e-06,0.0,0.0002865433343686,0.0,0.0,28.6610107421875,0.0,0.0,0.0,0.3655487895011902,4.0,0.0,1.0
655320,293.1850891113281,297.1499938964844,293.1499938964844,0.0753751322627067,-1833.6138916015625,304.1524353027344,0.6691650748252869,0.1283353120088577,0.1171913743019104,294.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.4761566817760467,0.050000000745058,0.0492154061794281,293.29571533203125,297.1499938964844,293.1499938964844,0.1784571558237075,-2830.529541015625,304.1660461425781,0.8397899866104126,0.255837619304657,0.1807164996862411,293.12677001953125,297.1499938964844,293.1499938964844,0.3440573215484619,-6447.57177734375,304.1601867675781,0.9990000128746032,0.5617870688438416,0.4118422567844391,293.31024169921875,297.1499938964844,293.1499938964844,0.0080054216086864,-2680.435791015625,300.7152404785156,0.4761566817760467,0.050000000745058,0.2334567010402679,291.2062683105469,291.1499938964844,263.1700134277344,261.1663513183594,281.0765380859375,294.2703552246094,291.20391845703125,1.0,0.271255224943161,0.5014539361000061,1.0,1.0,1.0,-1.1910370588302612,0.5054469108581543,0.6855901479721069,0.2639108598232269,0.0,0.0,0.5200749635696411,56.48956298828125,62.0,-31.93690299987793,-12097.8837890625,210.3340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335388183594,308.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.541015625,18000.0,0.0,0.0,0.2823440730571747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872771501541137,0.4872826635837555,-5.537409833777929e-06,0.0,0.0002865433343686,0.0,0.0,28.6610107421875,0.0,0.0,0.0,0.3655487895011902,4.0,0.0,1.0
655380,293.1824035644531,297.1499938964844,293.1499938964844,0.0753045976161956,-1832.7020263671875,304.1517333984375,0.6655468940734863,0.1279955506324768,0.1169368624687194,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4736121892929077,0.050000000745058,0.0492638684809207,293.2968444824219,297.1499938964844,293.1499938964844,0.1754811704158783,-2793.191650390625,304.1656494140625,0.8323743939399719,0.2519200444221496,0.1780301928520202,293.13153076171875,297.1499938964844,293.1499938964844,0.3498667776584625,-6539.08984375,304.14715576171875,0.9990000128746032,0.5614222288131714,0.4173853397369385,293.3089599609375,297.1499938964844,293.1499938964844,0.0079614985734224,-2673.03515625,300.65740966796875,0.4736121892929077,0.050000000745058,0.2336865812540054,291.1838684082031,291.1499938964844,263.19000244140625,261.1817321777344,281.09228515625,294.26953125,291.181640625,1.0,0.2733226120471954,0.5011425614356995,1.0,1.0,1.0,-1.1944942474365234,0.5066286325454712,0.6878656148910522,0.2658956348896026,0.0,0.0,0.5170749425888062,57.79682540893555,65.0,-31.2513427734375,-12089.5263671875,214.16053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,308.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.96875,18000.0,0.0,0.0,0.2772842943668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803586602210998,0.4803641438484192,-5.48763000551844e-06,0.0,0.0002814082836266,0.0,0.0,27.92050170898437,0.0,0.0,0.0,0.3631048798561096,4.0,0.0,1.0
655440,293.1824035644531,297.1499938964844,293.1499938964844,0.0753045976161956,-1832.7020263671875,304.1517333984375,0.6655468940734863,0.1279955506324768,0.1169368624687194,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4736121892929077,0.050000000745058,0.0492638684809207,293.2968444824219,297.1499938964844,293.1499938964844,0.1754811704158783,-2793.191650390625,304.1656494140625,0.8323743939399719,0.2519200444221496,0.1780301928520202,293.13153076171875,297.1499938964844,293.1499938964844,0.3498667776584625,-6539.08984375,304.14715576171875,0.9990000128746032,0.5614222288131714,0.4173853397369385,293.3089599609375,297.1499938964844,293.1499938964844,0.0079614985734224,-2673.03515625,300.65740966796875,0.4736121892929077,0.050000000745058,0.2336865812540054,291.1838684082031,291.1499938964844,263.19000244140625,261.1817321777344,281.09228515625,294.26953125,291.181640625,1.0,0.2733226120471954,0.5011425614356995,1.0,1.0,1.0,-1.1944942474365234,0.5066286325454712,0.6878656148910522,0.2658956348896026,0.0,0.0,0.5170749425888062,57.79682540893555,65.0,-31.2513427734375,-12089.5263671875,214.16053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,308.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.96875,18000.0,0.0,0.0,0.2772842943668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803586602210998,0.4803641438484192,-5.48763000551844e-06,0.0,0.0002814082836266,0.0,0.0,27.92050170898437,0.0,0.0,0.0,0.3631048798561096,4.0,0.0,1.0
655500,293.18121337890625,297.1499938964844,293.1499938964844,0.0752632319927215,-1832.1168212890625,304.1514892578125,0.6634449362754822,0.1278135180473327,0.116805799305439,294.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4720261096954345,0.050000000745058,0.0492935106158256,293.2973937988281,297.1499938964844,293.1499938964844,0.1739797443151474,-2774.278076171875,304.16552734375,0.8283454179763794,0.2499476671218872,0.1766814440488815,293.1355285644531,297.1499938964844,293.1499938964844,0.3534207642078399,-6594.04541015625,304.1412048339844,0.9990000128746032,0.5608681440353394,0.4207397997379303,293.3085021972656,297.1499938964844,293.1499938964844,0.0079399347305297,-2669.37548828125,300.62823486328125,0.4720261096954345,0.050000000745058,0.2338271886110305,291.1731872558594,291.1499938964844,263.20001220703125,261.1894836425781,281.10040283203125,294.2722473144531,291.17108154296875,1.0,0.2746065557003021,0.5009869337081909,1.0,1.0,1.0,-1.1969486474990845,0.5075840353965759,0.6893646121025085,0.2669854462146759,0.0,0.0,0.5166009664535522,58.59626770019531,65.0,-30.32896614074707,-12093.595703125,216.6274261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.188232421875,308.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.427734375,18000.0,0.0,0.0,0.2749364674091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787230789661407,0.4787285625934601,-5.473869805427967e-06,0.0,0.0002790255530271,0.0,0.0,27.738445281982425,0.0,0.0,0.0,0.3625014424324035,4.0,0.0,1.0
655560,293.1802062988281,297.1499938964844,293.1499938964844,0.0752140432596206,-1831.3770751953125,304.1513061523437,0.6611873507499695,0.1276207417249679,0.1166687756776809,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4702374637126922,0.050000000745058,0.0493263192474842,293.2979736328125,297.1499938964844,293.1499938964844,0.1724674254655838,-2755.17529296875,304.1654663085937,0.8241347670555115,0.247966393828392,0.1753286123275756,293.1405639648437,297.1499938964844,293.1499938964844,0.3573451340198517,-6654.15380859375,304.1357116699219,0.9990000128746032,0.560066282749176,0.4244221746921539,293.3082275390625,297.1499938964844,293.1499938964844,0.0079184332862496,-2665.684326171875,300.5987854003906,0.4702374637126922,0.050000000745058,0.2339828312397003,291.1629943847656,291.1499938964844,263.2099914550781,261.1972351074219,281.1087341308594,294.2767639160156,291.1609802246094,1.0,0.276031494140625,0.5007797479629517,1.0,1.0,1.0,-1.1998064517974854,0.5087423920631409,0.6910640001296997,0.2681296467781067,0.0,0.0,0.5167676210403442,59.48096084594727,68.0,-29.15218734741211,-12102.3046875,219.4170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19635009765625,308.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15625,18000.0,0.0,0.0,0.2727673053741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478216677904129,0.4782221615314483,-5.4668530538037885e-06,0.0,0.0002768241392914,0.0,0.0,27.67026901245117,0.0,0.0,0.0,0.3622778058052063,4.0,0.0,1.0
655620,293.1784973144531,297.1499938964844,293.1499938964844,0.0750857889652252,-1829.31640625,304.1510925292969,0.6563279628753662,0.127199575304985,0.1163717433810234,294.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4660570025444031,0.050000000745058,0.0494001246988773,293.2991638183594,297.1499938964844,293.1499938964844,0.1694070845842361,-2716.3623046875,304.1654052734375,0.8152011632919312,0.2439783960580825,0.1726109534502029,293.1531982421875,297.1499938964844,293.1499938964844,0.3661146759986877,-6786.8955078125,304.1259155273437,0.9990000128746032,0.5577471852302551,0.4325905740261078,293.3080749511719,297.1499938964844,293.1499938964844,0.0078750737011432,-2658.05029296875,300.5391845703125,0.4660570025444031,0.050000000745058,0.2343329191207885,291.14422607421875,291.1499938964844,263.2300109863281,261.2128295898437,281.1260681152344,294.2905578613281,291.1424560546875,1.0,0.2792283594608307,0.5003654956817627,1.0,1.0,1.0,-1.2065012454986572,0.5115536451339722,0.6949475407600403,0.270548552274704,0.0,0.0,0.5188212990760803,61.46974182128906,71.0,-26.224214553833008,-12131.197265625,225.82717895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1522521972656,308.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.052734375,18000.0,0.0,0.0,0.2690888345241546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802517890930176,0.4802572429180145,-5.470980795507785e-06,0.0,0.0002730909618549,0.0,0.0,27.84002113342285,0.0,0.0,0.0,0.3628553450107574,4.0,0.0,1.0
655680,293.1784973144531,297.1499938964844,293.1499938964844,0.0750857889652252,-1829.31640625,304.1510925292969,0.6563279628753662,0.127199575304985,0.1163717433810234,294.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4660570025444031,0.050000000745058,0.0494001246988773,293.2991638183594,297.1499938964844,293.1499938964844,0.1694070845842361,-2716.3623046875,304.1654052734375,0.8152011632919312,0.2439783960580825,0.1726109534502029,293.1531982421875,297.1499938964844,293.1499938964844,0.3661146759986877,-6786.8955078125,304.1259155273437,0.9990000128746032,0.5577471852302551,0.4325905740261078,293.3080749511719,297.1499938964844,293.1499938964844,0.0078750737011432,-2658.05029296875,300.5391845703125,0.4660570025444031,0.050000000745058,0.2343329191207885,291.14422607421875,291.1499938964844,263.2300109863281,261.2128295898437,281.1260681152344,294.2905578613281,291.1424560546875,1.0,0.2792283594608307,0.5003654956817627,1.0,1.0,1.0,-1.2065012454986572,0.5115536451339722,0.6949475407600403,0.270548552274704,0.0,0.0,0.5188212990760803,61.46974182128906,71.0,-26.224214553833008,-12131.197265625,225.82717895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1522521972656,308.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.052734375,18000.0,0.0,0.0,0.2690888345241546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802517890930176,0.4802572429180145,-5.470980795507785e-06,0.0,0.0002730909618549,0.0,0.0,27.84002113342285,0.0,0.0,0.0,0.3628553450107574,4.0,0.0,1.0
655740,293.1772766113281,297.1499938964844,293.1499938964844,0.0749101638793945,-1826.34375,304.1510314941406,0.6511670351028442,0.1267285794019699,0.1160391792654991,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4610715806484222,0.050000000745058,0.0494832545518875,293.30035400390625,297.1499938964844,293.1499938964844,0.1662936359643936,-2676.6591796875,304.1654663085937,0.8054423928260803,0.2399575114250183,0.1698767095804214,293.1688232421875,297.1499938964844,293.1499938964844,0.3758749365806579,-6932.66845703125,304.1177062988281,0.9990000128746032,0.5545065999031067,0.4416103065013885,293.3084716796875,297.1499938964844,293.1499938964844,0.0078306524083018,-2649.890380859375,300.4786376953125,0.4610715806484222,0.050000000745058,0.2347272634506225,291.12799072265625,291.1499938964844,263.25,261.2285461425781,281.1446533203125,294.3104553222656,291.12652587890625,1.0,0.2827948331832886,0.4999511837959289,1.0,1.0,1.0,-1.2142196893692017,0.514885663986206,0.6993340849876404,0.2730991542339325,0.0,0.0,0.5228727459907532,63.70773696899414,74.0,-22.654699325561523,-12172.3857421875,233.18321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365295410156,308.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.330078125,18000.0,0.0,0.0,0.2664508819580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859058260917663,0.4859113395214081,-5.497056008607615e-06,0.0,0.0002704137878026,0.0,0.0,28.379058837890625,0.0,0.0,0.0,0.3646596670150757,4.0,0.0,1.0
655800,293.1772766113281,297.1499938964844,293.1499938964844,0.0749101638793945,-1826.34375,304.1510314941406,0.6511670351028442,0.1267285794019699,0.1160391792654991,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4610715806484222,0.050000000745058,0.0494832545518875,293.30035400390625,297.1499938964844,293.1499938964844,0.1662936359643936,-2676.6591796875,304.1654663085937,0.8054423928260803,0.2399575114250183,0.1698767095804214,293.1688232421875,297.1499938964844,293.1499938964844,0.3758749365806579,-6932.66845703125,304.1177062988281,0.9990000128746032,0.5545065999031067,0.4416103065013885,293.3084716796875,297.1499938964844,293.1499938964844,0.0078306524083018,-2649.890380859375,300.4786376953125,0.4610715806484222,0.050000000745058,0.2347272634506225,291.12799072265625,291.1499938964844,263.25,261.2285461425781,281.1446533203125,294.3104553222656,291.12652587890625,1.0,0.2827948331832886,0.4999511837959289,1.0,1.0,1.0,-1.2142196893692017,0.514885663986206,0.6993340849876404,0.2730991542339325,0.0,0.0,0.5228727459907532,63.70773696899414,74.0,-22.654699325561523,-12172.3857421875,233.18321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365295410156,308.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.330078125,18000.0,0.0,0.0,0.2664508819580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859058260917663,0.4859113395214081,-5.497056008607615e-06,0.0,0.0002704137878026,0.0,0.0,28.379058837890625,0.0,0.0,0.0,0.3646596670150757,4.0,0.0,1.0
655860,293.1764221191406,297.1499938964844,293.1499938964844,0.0746828019618988,-1822.3798828125,304.15106201171875,0.645866334438324,0.1262093633413314,0.1156698912382125,294.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4558450579643249,0.050000000745058,0.0495739914476871,293.3015441894531,297.1499938964844,293.1499938964844,0.1631230413913726,-2636.0029296875,304.16558837890625,0.7950427532196045,0.2359054982662201,0.167125791311264,293.18670654296875,297.1499938964844,293.1499938964844,0.3863682448863983,-7087.544921875,304.11102294921875,0.9990000128746032,0.5504069924354553,0.451249361038208,293.30938720703125,297.1499938964844,293.1499938964844,0.0077846706844866,-2641.031982421875,300.41729736328125,0.4558450579643249,0.050000000745058,0.2351576834917068,291.1147155761719,291.1499938964844,263.2699890136719,261.244384765625,281.1649780273437,294.33642578125,291.1135559082031,1.0,0.2866327166557312,0.499463826417923,1.0,1.0,1.0,-1.222670078277588,0.5185971260070801,0.7040730118751526,0.2757307887077331,0.0,0.0,0.5285004377365112,66.14771270751953,77.0,-18.56629753112793,-12222.560546875,241.3112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8643493652344,307.95465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.046875,18000.0,0.0,0.0,0.2649593949317932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945683479309082,0.4945738911628723,-5.542331109609222e-06,0.0,0.0002689000975806,0.0,0.0,29.24054908752441,0.0,0.0,0.0,0.3675070703029632,4.0,0.0,1.0
