time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.1764221191406,297.1499938964844,293.1499938964844,0.0746828019618988,-1822.3798828125,304.15106201171875,0.645866334438324,0.1262093633413314,0.1156698912382125,294.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4558450579643249,0.050000000745058,0.0495739914476871,293.3015441894531,297.1499938964844,293.1499938964844,0.1631230413913726,-2636.0029296875,304.16558837890625,0.7950427532196045,0.2359054982662201,0.167125791311264,293.18670654296875,297.1499938964844,293.1499938964844,0.3863682448863983,-7087.544921875,304.11102294921875,0.9990000128746032,0.5504069924354553,0.451249361038208,293.30938720703125,297.1499938964844,293.1499938964844,0.0077846706844866,-2641.031982421875,300.41729736328125,0.4558450579643249,0.050000000745058,0.2351576834917068,291.1147155761719,291.1499938964844,263.2699890136719,261.244384765625,281.1649780273437,294.33642578125,291.1135559082031,1.0,0.2866327166557312,0.499463826417923,1.0,1.0,1.0,-1.222670078277588,0.5185971260070801,0.7040730118751526,0.2757307887077331,0.0,0.0,0.5285004377365112,66.14771270751953,77.0,-18.56629753112793,-12222.560546875,241.3112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8643493652344,307.95465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.046875,18000.0,0.0,0.0,0.2649593949317932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945683479309082,0.4945738911628723,-5.542331109609222e-06,0.0,0.0002689000975806,0.0,0.0,29.24054908752441,0.0,0.0,0.0,0.3675070703029632,4.0,0.0,1.0
655980,293.17352294921875,297.1499938964844,293.1499938964844,0.0745785534381866,-1820.648681640625,304.1508483886719,0.6409391760826111,0.1261160671710968,0.1154729276895523,294.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4506882429122925,0.050000000745058,0.0496703311800956,293.302734375,297.1499938964844,293.1499938964844,0.159895971417427,-2594.392578125,304.165771484375,0.7845746874809265,0.2318242043256759,0.1643580347299575,293.2078857421875,297.1499938964844,293.1499938964844,0.3973307311534881,-7247.56103515625,304.1058044433594,0.9990000128746032,0.5451951026916504,0.4612630307674408,293.3106689453125,297.1499938964844,293.1499938964844,0.0077368216589093,-2631.371337890625,300.3553466796875,0.4506882429122925,0.050000000745058,0.2356146723031997,291.1045227050781,291.1499938964844,263.2900085449219,261.2603454589844,281.1864013671875,294.36724853515625,291.1036682128906,1.0,0.2906676232814789,0.498976469039917,1.0,1.0,1.0,-1.2317951917648315,0.5226643085479736,0.7091309428215027,0.278424322605133,0.0,0.0,0.5352778434753418,68.73811340332031,80.0,-14.557591438293455,-12280.291015625,250.1074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.653076171875,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.337890625,18000.0,0.0,0.0,0.2646310329437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505596399307251,0.5056020021438599,-5.604009402304655e-06,0.0,0.0002685668587218,0.0,0.0,30.37782096862793,0.0,0.0,0.0,0.3712067902088165,4.0,0.0,1.0
656040,293.17352294921875,297.1499938964844,293.1499938964844,0.0745785534381866,-1820.648681640625,304.1508483886719,0.6409391760826111,0.1261160671710968,0.1154729276895523,294.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4506882429122925,0.050000000745058,0.0496703311800956,293.302734375,297.1499938964844,293.1499938964844,0.159895971417427,-2594.392578125,304.165771484375,0.7845746874809265,0.2318242043256759,0.1643580347299575,293.2078857421875,297.1499938964844,293.1499938964844,0.3973307311534881,-7247.56103515625,304.1058044433594,0.9990000128746032,0.5451951026916504,0.4612630307674408,293.3106689453125,297.1499938964844,293.1499938964844,0.0077368216589093,-2631.371337890625,300.3553466796875,0.4506882429122925,0.050000000745058,0.2356146723031997,291.1045227050781,291.1499938964844,263.2900085449219,261.2603454589844,281.1864013671875,294.36724853515625,291.1036682128906,1.0,0.2906676232814789,0.498976469039917,1.0,1.0,1.0,-1.2317951917648315,0.5226643085479736,0.7091309428215027,0.278424322605133,0.0,0.0,0.5352778434753418,68.73811340332031,80.0,-14.557591438293455,-12280.291015625,250.1074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.653076171875,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.337890625,18000.0,0.0,0.0,0.2646310329437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505596399307251,0.5056020021438599,-5.604009402304655e-06,0.0,0.0002685668587218,0.0,0.0,30.37782096862793,0.0,0.0,0.0,0.3712067902088165,4.0,0.0,1.0
656100,293.1695861816406,297.1499938964844,293.1499938964844,0.0748820900917053,-1826.3155517578125,304.150146484375,0.6392982006072998,0.1265881806612014,0.1157949715852737,294.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4482134878635406,0.050000000745058,0.0497192852199077,293.3033447265625,297.1499938964844,293.1499938964844,0.1582757830619812,-2573.433349609375,304.1658630371094,0.7794233560562134,0.2297731190919876,0.1629672646522522,293.220947265625,297.1499938964844,293.1499938964844,0.4028774797916412,-7327.8779296875,304.103759765625,0.9990000128746032,0.5418952703475952,0.4662692248821258,293.3115234375,297.1499938964844,293.1499938964844,0.0077118445187807,-2626.248779296875,300.3236694335937,0.4482134878635406,0.050000000745058,0.2358468919992447,291.09967041015625,291.1499938964844,263.29998779296875,261.26837158203125,281.18963623046875,294.371826171875,291.0985717773437,1.0,0.2927486002445221,0.4987327754497528,1.0,1.0,1.0,-1.23685884475708,0.5249528288841248,0.7119060158729553,0.2798379361629486,0.0,0.0,0.5391139984130859,70.0597915649414,80.0,-15.038687705993652,-12316.92578125,254.7948455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379638671875,307.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.8359375,18000.0,0.0,0.0,0.264892429113388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118861198425293,0.5118917226791382,-5.640330527967308e-06,0.0,0.0002688321401365,0.0,0.0,31.043258666992188,0.0,0.0,0.0,0.3733461499214172,4.0,0.0,1.0
656160,293.16485595703125,297.1499938964844,293.1499938964844,0.0754066780209541,-1836.064208984375,304.149169921875,0.638118326663971,0.1272679716348648,0.116361916065216,294.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.4458061158657074,0.050000000745058,0.0497687831521034,293.3039245605469,297.1499938964844,293.1499938964844,0.1566759794950485,-2552.7216796875,304.1658935546875,0.7743369936943054,0.227715715765953,0.1615720987319946,293.2352905273437,297.1499938964844,293.1499938964844,0.4085277915000915,-7409.359375,304.1018981933594,0.9990000128746032,0.5381801128387451,0.4712768793106079,293.31268310546875,297.1499938964844,293.1499938964844,0.0076866424642503,-2621.218505859375,300.29052734375,0.4458061158657074,0.050000000745058,0.2360816746950149,291.09307861328125,291.1499938964844,263.3099975585937,261.27642822265625,281.1903381347656,294.3726806640625,291.0917663574219,1.0,0.2948669493198395,0.498462438583374,1.0,1.0,1.0,-1.2422168254852295,0.5273919105529785,0.714824914932251,0.2812900841236114,0.0,0.0,0.5435697436332703,71.39915466308594,68.0,-16.789947509765625,-12360.3310546875,259.6662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.78515625,18000.0,0.0,0.0,0.2654367387294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190287232398987,0.5190344452857971,-5.681494712916901e-06,0.0,0.0002693845308385,0.0,0.0,31.808927536010746,0.0,0.0,0.0,0.3757909536361694,4.0,0.0,1.0
656220,293.1565856933594,297.1499938964844,293.1499938964844,0.0764170289039611,-1854.5462646484373,304.1477966308594,0.6411117315292358,0.1285830587148666,0.1176029220223426,294.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4467111229896545,0.050000000745058,0.0497499257326126,293.3048400878906,297.1499938964844,293.1499938964844,0.1531290858983993,-2506.26416015625,304.1665344238281,0.7707170248031616,0.2236275821924209,0.1587020605802536,293.2579650878906,297.1499938964844,293.1499938964844,0.4075876176357269,-7386.4375,304.1201171875,0.9990000128746032,0.5313861966133118,0.4693776965141296,293.3152160644531,297.1499938964844,293.1499938964844,0.0076060071587562,-2601.14990234375,300.2282409667969,0.4467111229896545,0.050000000745058,0.2359922379255294,291.09765625,291.1499938964844,263.3299865722656,261.29266357421875,281.21197509765625,294.3714904785156,291.1005859375,1.0,0.2933142185211181,0.4979217648506164,1.0,1.0,1.0,-1.2378618717193604,0.5249277949333191,0.7129340767860413,0.2814581096172333,0.0,0.0,0.5508018732070923,70.8884506225586,56.0,14.245654106140137,-12367.248046875,256.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,307.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.59375,18000.0,0.0,0.0,0.2672101259231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340375304222107,0.5340432524681091,-5.776872967544477e-06,0.0,0.000271184311714,0.0,0.0,33.497074127197266,0.0,0.0,0.0,0.3809795081615448,4.0,0.0,1.0
656280,293.1565856933594,297.1499938964844,293.1499938964844,0.0764170289039611,-1854.5462646484373,304.1477966308594,0.6411117315292358,0.1285830587148666,0.1176029220223426,294.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4467111229896545,0.050000000745058,0.0497499257326126,293.3048400878906,297.1499938964844,293.1499938964844,0.1531290858983993,-2506.26416015625,304.1665344238281,0.7707170248031616,0.2236275821924209,0.1587020605802536,293.2579650878906,297.1499938964844,293.1499938964844,0.4075876176357269,-7386.4375,304.1201171875,0.9990000128746032,0.5313861966133118,0.4693776965141296,293.3152160644531,297.1499938964844,293.1499938964844,0.0076060071587562,-2601.14990234375,300.2282409667969,0.4467111229896545,0.050000000745058,0.2359922379255294,291.09765625,291.1499938964844,263.3299865722656,261.29266357421875,281.21197509765625,294.3714904785156,291.1005859375,1.0,0.2933142185211181,0.4979217648506164,1.0,1.0,1.0,-1.2378618717193604,0.5249277949333191,0.7129340767860413,0.2814581096172333,0.0,0.0,0.5508018732070923,70.8884506225586,56.0,14.245654106140137,-12367.248046875,256.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,307.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.59375,18000.0,0.0,0.0,0.2672101259231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340375304222107,0.5340432524681091,-5.776872967544477e-06,0.0,0.000271184311714,0.0,0.0,33.497074127197266,0.0,0.0,0.0,0.3809795081615448,4.0,0.0,1.0
656340,293.1556091308594,297.1499938964844,293.1499938964844,0.076399452984333,-1853.599609375,304.14862060546875,0.6469108462333679,0.128628522157669,0.1178797334432601,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4525396823883056,0.050000000745058,0.0496348850429058,293.3055114746094,297.1499938964844,293.1499938964844,0.1491343528032302,-2453.218505859375,304.16766357421875,0.7724984288215637,0.2195731103420257,0.1557854413986206,293.25994873046875,297.1499938964844,293.1499938964844,0.3953840434551239,-7196.93896484375,304.15057373046875,0.9990000128746032,0.5282013416290283,0.4576057195663452,293.3165588378906,297.1499938964844,293.1499938964844,0.0074976594187319,-2570.5390625,300.178466796875,0.4525396823883056,0.050000000745058,0.2354465276002884,291.13525390625,291.1499938964844,263.3500061035156,261.3090515136719,281.24755859375,294.3601379394531,291.1395568847656,1.0,0.2874968349933624,0.4973810911178589,1.0,1.0,1.0,-1.2197751998901367,0.515904426574707,0.7038707733154297,0.2787792682647705,0.0,0.0,0.5503932237625122,67.74609375,44.0,45.881080627441406,-12227.4072265625,243.5643005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,307.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.27734375,18000.0,0.0,0.0,0.2692427337169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380817651748657,0.5380876064300537,-5.824286290589953e-06,0.0,0.0002732471621129,0.0,0.0,34.06675720214844,0.0,0.0,0.0,0.3826286792755127,4.0,0.0,1.0
656400,293.1556091308594,297.1499938964844,293.1499938964844,0.076399452984333,-1853.599609375,304.14862060546875,0.6469108462333679,0.128628522157669,0.1178797334432601,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4525396823883056,0.050000000745058,0.0496348850429058,293.3055114746094,297.1499938964844,293.1499938964844,0.1491343528032302,-2453.218505859375,304.16766357421875,0.7724984288215637,0.2195731103420257,0.1557854413986206,293.25994873046875,297.1499938964844,293.1499938964844,0.3953840434551239,-7196.93896484375,304.15057373046875,0.9990000128746032,0.5282013416290283,0.4576057195663452,293.3165588378906,297.1499938964844,293.1499938964844,0.0074976594187319,-2570.5390625,300.178466796875,0.4525396823883056,0.050000000745058,0.2354465276002884,291.13525390625,291.1499938964844,263.3500061035156,261.3090515136719,281.24755859375,294.3601379394531,291.1395568847656,1.0,0.2874968349933624,0.4973810911178589,1.0,1.0,1.0,-1.2197751998901367,0.515904426574707,0.7038707733154297,0.2787792682647705,0.0,0.0,0.5503932237625122,67.74609375,44.0,45.881080627441406,-12227.4072265625,243.5643005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,307.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.27734375,18000.0,0.0,0.0,0.2692427337169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380817651748657,0.5380876064300537,-5.824286290589953e-06,0.0,0.0002732471621129,0.0,0.0,34.06675720214844,0.0,0.0,0.0,0.3826286792755127,4.0,0.0,1.0
656460,293.1625061035156,297.1499938964844,293.1499938964844,0.0750724375247955,-1828.4400634765625,304.1513366699219,0.6539302468299866,0.1270998120307922,0.1166895925998687,294.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4628128111362457,0.050000000745058,0.0494544319808483,293.3058776855469,297.1499938964844,293.1499938964844,0.1450150907039642,-2398.125,304.16864013671875,0.7786998748779297,0.2155539840459823,0.152844563126564,293.2386169433594,297.1499938964844,293.1499938964844,0.3750689327716827,-6888.64404296875,304.1842346191406,0.9990000128746032,0.529694676399231,0.4385013580322265,293.3155517578125,297.1499938964844,293.1499938964844,0.0073818224482238,-2536.4853515625,300.1383972167969,0.4628128111362457,0.050000000745058,0.2345905303955078,291.183349609375,291.1499938964844,263.3699951171875,261.3255615234375,281.2833557128906,294.3284912109375,291.1884765625,1.0,0.2782713770866394,0.4970305860042572,1.0,1.0,1.0,-1.1906448602676392,0.5017961859703064,0.688848614692688,0.2733639180660248,0.0,0.0,0.5428233742713928,62.78405380249024,47.0,63.8339958190918,-11971.5927734375,222.9489898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.76171875,18000.0,0.0,0.0,0.2706495821475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293476581573486,0.5293534398078918,-5.792225692857755e-06,0.0,0.0002746749087236,0.0,0.0,33.18067169189453,0.0,0.0,0.0,0.3798316717147827,4.0,0.0,1.0
656520,293.1625061035156,297.1499938964844,293.1499938964844,0.0750724375247955,-1828.4400634765625,304.1513366699219,0.6539302468299866,0.1270998120307922,0.1166895925998687,294.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4628128111362457,0.050000000745058,0.0494544319808483,293.3058776855469,297.1499938964844,293.1499938964844,0.1450150907039642,-2398.125,304.16864013671875,0.7786998748779297,0.2155539840459823,0.152844563126564,293.2386169433594,297.1499938964844,293.1499938964844,0.3750689327716827,-6888.64404296875,304.1842346191406,0.9990000128746032,0.529694676399231,0.4385013580322265,293.3155517578125,297.1499938964844,293.1499938964844,0.0073818224482238,-2536.4853515625,300.1383972167969,0.4628128111362457,0.050000000745058,0.2345905303955078,291.183349609375,291.1499938964844,263.3699951171875,261.3255615234375,281.2833557128906,294.3284912109375,291.1884765625,1.0,0.2782713770866394,0.4970305860042572,1.0,1.0,1.0,-1.1906448602676392,0.5017961859703064,0.688848614692688,0.2733639180660248,0.0,0.0,0.5428233742713928,62.78405380249024,47.0,63.8339958190918,-11971.5927734375,222.9489898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.76171875,18000.0,0.0,0.0,0.2706495821475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293476581573486,0.5293534398078918,-5.792225692857755e-06,0.0,0.0002746749087236,0.0,0.0,33.18067169189453,0.0,0.0,0.0,0.3798316717147827,4.0,0.0,1.0
656580,293.16998291015625,297.1499938964844,293.1499938964844,0.073191687464714,-1793.6552734375,304.1539611816406,0.6567306518554688,0.1252430230379104,0.1147072985768318,294.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.4696379601955414,0.050000000745058,0.0493372604250907,293.3063049316406,297.1499938964844,293.1499938964844,0.1412249356508255,-2347.46044921875,304.168701171875,0.7815428972244263,0.21152263879776,0.1499537974596023,293.2059326171875,297.1499938964844,293.1499938964844,0.360842227935791,-6677.12744140625,304.1959228515625,0.9990000128746032,0.534092366695404,0.4256327748298645,293.3133544921875,297.1499938964844,293.1499938964844,0.0072887516580522,-2509.991455078125,300.0970153808594,0.4696379601955414,0.050000000745058,0.2340347170829773,291.214599609375,291.1499938964844,263.3900146484375,261.3422241210937,281.27569580078125,294.24468994140625,291.2154541015625,1.0,0.2722533643245697,0.4966800510883331,1.0,1.0,1.0,-1.1685340404510498,0.4912976324558258,0.6772364377975464,0.268755704164505,0.0,0.0,0.5315865874290466,59.51094055175781,50.0,36.34953689575195,-11730.2431640625,208.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,307.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.9765625,18000.0,0.0,0.0,0.2708378136157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104264616966248,0.5104321837425232,-5.688601959263906e-06,0.0,0.0002748659462668,0.0,0.0,31.15041160583496,0.0,0.0,0.0,0.3735270202159881,4.0,0.0,1.0
656640,293.16998291015625,297.1499938964844,293.1499938964844,0.073191687464714,-1793.6552734375,304.1539611816406,0.6567306518554688,0.1252430230379104,0.1147072985768318,294.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.4696379601955414,0.050000000745058,0.0493372604250907,293.3063049316406,297.1499938964844,293.1499938964844,0.1412249356508255,-2347.46044921875,304.168701171875,0.7815428972244263,0.21152263879776,0.1499537974596023,293.2059326171875,297.1499938964844,293.1499938964844,0.360842227935791,-6677.12744140625,304.1959228515625,0.9990000128746032,0.534092366695404,0.4256327748298645,293.3133544921875,297.1499938964844,293.1499938964844,0.0072887516580522,-2509.991455078125,300.0970153808594,0.4696379601955414,0.050000000745058,0.2340347170829773,291.214599609375,291.1499938964844,263.3900146484375,261.3422241210937,281.27569580078125,294.24468994140625,291.2154541015625,1.0,0.2722533643245697,0.4966800510883331,1.0,1.0,1.0,-1.1685340404510498,0.4912976324558258,0.6772364377975464,0.268755704164505,0.0,0.0,0.5315865874290466,59.51094055175781,50.0,36.34953689575195,-11730.2431640625,208.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,307.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.9765625,18000.0,0.0,0.0,0.2708378136157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104264616966248,0.5104321837425232,-5.688601959263906e-06,0.0,0.0002748659462668,0.0,0.0,31.15041160583496,0.0,0.0,0.0,0.3735270202159881,4.0,0.0,1.0
656700,293.16943359375,297.1499938964844,293.1499938964844,0.0728600397706031,-1787.6514892578125,304.1538391113281,0.6583069562911987,0.1250984817743301,0.1143438145518302,294.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.4717562794685364,0.050000000745058,0.0492986291646957,293.3065490722656,297.1499938964844,293.1499938964844,0.139502003788948,-2324.513671875,304.1684265136719,0.7816982865333557,0.2094962447881698,0.1485150456428527,293.1932983398437,297.1499938964844,293.1499938964844,0.3561158776283264,-6608.2109375,304.1961364746094,0.9990000128746032,0.5358615517616272,0.4213035702705383,293.3120422363281,297.1499938964844,293.1499938964844,0.0072527825832366,-2500.59375,300.07305908203125,0.4717562794685364,0.050000000745058,0.2338514626026153,291.217041015625,291.1499938964844,263.3999938964844,261.3506164550781,281.2725524902344,294.2139587402344,291.2171630859375,1.0,0.2701552510261535,0.4965047836303711,1.0,1.0,1.0,-1.1609065532684326,0.4877111911773681,0.6731953620910645,0.2670876681804657,0.0,0.0,0.526853621006012,58.426265716552734,50.0,20.78687286376953,-11642.158203125,204.16677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18145.392578125,18000.0,0.0,0.0,0.2704716324806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015897154808044,0.5015953779220581,-5.633396995108342e-06,0.0,0.0002744943485595,0.0,0.0,30.19717025756836,0.0,0.0,0.0,0.3705058097839355,4.0,0.0,1.0
656760,293.1680908203125,297.1499938964844,293.1499938964844,0.0727870538830757,-1786.3944091796875,304.1532592773437,0.6598734855651855,0.1251168251037597,0.1142667010426521,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.4732776582241058,0.050000000745058,0.0492703057825565,293.3067932128906,297.1499938964844,293.1499938964844,0.1378158181905746,-2302.026611328125,304.16815185546875,0.7811422944068909,0.2074635475873947,0.1470791399478912,293.1828918457031,297.1499938964844,293.1499938964844,0.3525533974170685,-6557.076171875,304.1942138671875,0.9990000128746032,0.5373618006706238,0.4181009531021118,293.3106689453125,297.1499938964844,293.1499938964844,0.0072203618474304,-2492.3203125,300.0487365722656,0.4732776582241058,0.050000000745058,0.2337171137332916,291.2170104980469,291.1499938964844,263.4100036621094,261.35906982421875,281.271240234375,294.1911315917969,291.2167663574219,1.0,0.268587052822113,0.4964696764945984,1.0,1.0,1.0,-1.1550496816635132,0.4849726259708404,0.6700770854949951,0.2657718360424042,0.0,0.0,0.5223800539970398,57.62686920166016,53.0,9.667730331420898,-11571.5654296875,200.6768035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,307.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.244140625,18000.0,0.0,0.0,0.2698440551757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934725165367126,0.4934781193733215,-5.582709036389133e-06,0.0,0.0002738574112299,0.0,0.0,29.336963653564453,0.0,0.0,0.0,0.3677261173725128,4.0,0.0,1.0
656820,293.1651916503906,297.1499938964844,293.1499938964844,0.0728687942028045,-1788.0711669921875,304.15203857421875,0.6618539690971375,0.1252442747354507,0.1143336445093154,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.4748514592647552,0.050000000745058,0.0492405742406845,293.3073425292969,297.1499938964844,293.1499938964844,0.1345290392637252,-2258.0859375,304.1675720214844,0.7780793905258179,0.2033789306879043,0.144213855266571,293.167724609375,297.1499938964844,293.1499938964844,0.3485804498195648,-6502.6328125,304.1859741210937,0.9990000128746032,0.5396189093589783,0.4147108793258667,293.3080444335937,297.1499938964844,293.1499938964844,0.0071633239276707,-2478.287841796875,299.9988708496094,0.4748514592647552,0.050000000745058,0.2335760742425918,291.21160888671875,291.1499938964844,263.42999267578125,261.3760681152344,281.2740783691406,294.16510009765625,291.21063232421875,1.0,0.2667885720729828,0.496399462223053,1.0,1.0,1.0,-1.1474145650863647,0.4814294576644897,0.6659851670265198,0.2639926671981811,0.0,0.0,0.5144612193107605,56.76567840576172,56.0,-5.367856979370117,-11466.6484375,196.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,307.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.390625,18000.0,0.0,0.0,0.2679511904716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790514409542084,0.4790569245815277,-5.494051492860308e-06,0.0,0.0002719364129006,0.0,0.0,27.85057830810547,0.0,0.0,0.0,0.3628357946872711,4.0,0.0,1.0
656880,293.1651916503906,297.1499938964844,293.1499938964844,0.0728687942028045,-1788.0711669921875,304.15203857421875,0.6618539690971375,0.1252442747354507,0.1143336445093154,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.4748514592647552,0.050000000745058,0.0492405742406845,293.3073425292969,297.1499938964844,293.1499938964844,0.1345290392637252,-2258.0859375,304.1675720214844,0.7780793905258179,0.2033789306879043,0.144213855266571,293.167724609375,297.1499938964844,293.1499938964844,0.3485804498195648,-6502.6328125,304.1859741210937,0.9990000128746032,0.5396189093589783,0.4147108793258667,293.3080444335937,297.1499938964844,293.1499938964844,0.0071633239276707,-2478.287841796875,299.9988708496094,0.4748514592647552,0.050000000745058,0.2335760742425918,291.21160888671875,291.1499938964844,263.42999267578125,261.3760681152344,281.2740783691406,294.16510009765625,291.21063232421875,1.0,0.2667885720729828,0.496399462223053,1.0,1.0,1.0,-1.1474145650863647,0.4814294576644897,0.6659851670265198,0.2639926671981811,0.0,0.0,0.5144612193107605,56.76567840576172,56.0,-5.367856979370117,-11466.6484375,196.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,307.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.390625,18000.0,0.0,0.0,0.2679511904716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790514409542084,0.4790569245815277,-5.494051492860308e-06,0.0,0.0002719364129006,0.0,0.0,27.85057830810547,0.0,0.0,0.0,0.3628357946872711,4.0,0.0,1.0
656940,293.16278076171875,297.1499938964844,293.1499938964844,0.0730203688144683,-1791.046875,304.151123046875,0.6620556116104126,0.1253481060266494,0.1144374459981918,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.474847137928009,0.050000000745058,0.0492406822741031,293.3079528808594,297.1499938964844,293.1499938964844,0.1313200145959854,-2215.009033203125,304.1670837402344,0.7728047966957092,0.1992674022912979,0.1413517147302627,293.1595458984375,297.1499938964844,293.1499938964844,0.3482121229171753,-6502.3974609375,304.174560546875,0.9990000128746032,0.5408383011817932,0.4147204458713531,293.3057861328125,297.1499938964844,293.1499938964844,0.0071135712787508,-2466.60791015625,299.9471130371094,0.474847137928009,0.050000000745058,0.2335765957832336,291.2011108398437,291.1499938964844,263.45001220703125,261.39324951171875,281.2820129394531,294.15789794921875,291.1997985839844,1.0,0.2664674818515777,0.4963292777538299,1.0,1.0,1.0,-1.1441144943237305,0.4799184501171112,0.6641960144042969,0.2631716132164001,0.0,0.0,0.5083167552947998,56.7204475402832,59.0,-13.58769989013672,-11402.7236328125,195.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.54296875,18000.0,0.0,0.0,0.2654391825199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676847457885742,0.4676901698112488,-5.424274149845587e-06,0.0,0.0002693870046641,0.0,0.0,26.71111488342285,0.0,0.0,0.0,0.3590054810047149,4.0,0.0,1.0
657000,293.16278076171875,297.1499938964844,293.1499938964844,0.0730203688144683,-1791.046875,304.151123046875,0.6620556116104126,0.1253481060266494,0.1144374459981918,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.474847137928009,0.050000000745058,0.0492406822741031,293.3079528808594,297.1499938964844,293.1499938964844,0.1313200145959854,-2215.009033203125,304.1670837402344,0.7728047966957092,0.1992674022912979,0.1413517147302627,293.1595458984375,297.1499938964844,293.1499938964844,0.3482121229171753,-6502.3974609375,304.174560546875,0.9990000128746032,0.5408383011817932,0.4147204458713531,293.3057861328125,297.1499938964844,293.1499938964844,0.0071135712787508,-2466.60791015625,299.9471130371094,0.474847137928009,0.050000000745058,0.2335765957832336,291.2011108398437,291.1499938964844,263.45001220703125,261.39324951171875,281.2820129394531,294.15789794921875,291.1997985839844,1.0,0.2664674818515777,0.4963292777538299,1.0,1.0,1.0,-1.1441144943237305,0.4799184501171112,0.6641960144042969,0.2631716132164001,0.0,0.0,0.5083167552947998,56.7204475402832,59.0,-13.58769989013672,-11402.7236328125,195.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.54296875,18000.0,0.0,0.0,0.2654391825199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676847457885742,0.4676901698112488,-5.424274149845587e-06,0.0,0.0002693870046641,0.0,0.0,26.71111488342285,0.0,0.0,0.0,0.3590054810047149,4.0,0.0,1.0
657060,293.1609802246094,297.1499938964844,293.1499938964844,0.0731676593422889,-1793.94677734375,304.1505126953125,0.6607275009155273,0.125389888882637,0.1145129203796386,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.4735949337482452,0.050000000745058,0.0492644235491752,293.3086242675781,297.1499938964844,293.1499938964844,0.1281500905752182,-2172.243896484375,304.1666564941406,0.7658427953720093,0.195129245519638,0.1384879350662231,293.15777587890625,297.1499938964844,293.1499938964844,0.3507375419139862,-6545.1025390625,304.16217041015625,0.9990000128746032,0.5409682393074036,0.417424201965332,293.3041687011719,297.1499938964844,293.1499938964844,0.007068040780723,-2456.24951171875,299.8935241699219,0.4735949337482452,0.050000000745058,0.2336892038583755,291.1882019042969,291.1499938964844,263.4700012207031,261.4105834960937,281.2931823730469,294.163330078125,291.1867370605469,1.0,0.2673106789588928,0.4960889518260956,1.0,1.0,1.0,-1.1441755294799805,0.4799681901931762,0.6642072796821594,0.2631280422210693,0.0,0.0,0.5040725469589233,57.32088851928711,62.0,-17.648941040039062,-11371.0185546875,196.5691833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885314941406,307.6775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.25,18000.0,0.0,0.0,0.2626113891601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595754444599151,0.4595808088779449,-5.373827661969699e-06,0.0,0.0002665171632543,0.0,0.0,25.912277221679688,0.0,0.0,0.0,0.3562745153903961,4.0,0.0,1.0
657120,293.1609802246094,297.1499938964844,293.1499938964844,0.0731676593422889,-1793.94677734375,304.1505126953125,0.6607275009155273,0.125389888882637,0.1145129203796386,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.4735949337482452,0.050000000745058,0.0492644235491752,293.3086242675781,297.1499938964844,293.1499938964844,0.1281500905752182,-2172.243896484375,304.1666564941406,0.7658427953720093,0.195129245519638,0.1384879350662231,293.15777587890625,297.1499938964844,293.1499938964844,0.3507375419139862,-6545.1025390625,304.16217041015625,0.9990000128746032,0.5409682393074036,0.417424201965332,293.3041687011719,297.1499938964844,293.1499938964844,0.007068040780723,-2456.24951171875,299.8935241699219,0.4735949337482452,0.050000000745058,0.2336892038583755,291.1882019042969,291.1499938964844,263.4700012207031,261.4105834960937,281.2931823730469,294.163330078125,291.1867370605469,1.0,0.2673106789588928,0.4960889518260956,1.0,1.0,1.0,-1.1441755294799805,0.4799681901931762,0.6642072796821594,0.2631280422210693,0.0,0.0,0.5040725469589233,57.32088851928711,62.0,-17.648941040039062,-11371.0185546875,196.5691833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885314941406,307.6775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.25,18000.0,0.0,0.0,0.2626113891601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595754444599151,0.4595808088779449,-5.373827661969699e-06,0.0,0.0002665171632543,0.0,0.0,25.912277221679688,0.0,0.0,0.0,0.3562745153903961,4.0,0.0,1.0
657180,293.1597900390625,297.1499938964844,293.1499938964844,0.0732858106493949,-1796.3084716796875,304.150146484375,0.6581997871398926,0.125359445810318,0.1145431250333786,294.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4713050723075866,0.050000000745058,0.0493070669472217,293.309326171875,297.1499938964844,293.1499938964844,0.1250006109476089,-2129.521484375,304.1663513183594,0.7576941251754761,0.1909686923027038,0.1356211900711059,293.16162109375,297.1499938964844,293.1499938964844,0.3555760085582733,-6621.57958984375,304.15008544921875,0.9990000128746032,0.5399996638298035,0.4222395420074463,293.30328369140625,297.1499938964844,293.1499938964844,0.007024772465229,-2446.570556640625,299.83807373046875,0.4713050723075866,0.050000000745058,0.233891487121582,291.1742553710937,291.1499938964844,263.489990234375,261.4281005859375,281.3065185546875,294.1777648925781,291.1727600097656,1.0,0.269066721200943,0.4958486557006836,1.0,1.0,1.0,-1.1468437910079956,0.4812230169773102,0.665620744228363,0.263702392578125,0.0,0.0,0.5017659664154053,58.4370231628418,65.0,-19.27950096130371,-11364.7041015625,199.60348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6785583496094,307.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6953125,18000.0,0.0,0.0,0.2597623765468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547071754932403,0.4547125101089477,-5.3417788876686245e-06,0.0,0.0002636258141137,0.0,0.0,25.432172775268555,0.0,0.0,0.0,0.3546150922775268,4.0,0.0,1.0
657240,293.1597900390625,297.1499938964844,293.1499938964844,0.0732858106493949,-1796.3084716796875,304.150146484375,0.6581997871398926,0.125359445810318,0.1145431250333786,294.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4713050723075866,0.050000000745058,0.0493070669472217,293.309326171875,297.1499938964844,293.1499938964844,0.1250006109476089,-2129.521484375,304.1663513183594,0.7576941251754761,0.1909686923027038,0.1356211900711059,293.16162109375,297.1499938964844,293.1499938964844,0.3555760085582733,-6621.57958984375,304.15008544921875,0.9990000128746032,0.5399996638298035,0.4222395420074463,293.30328369140625,297.1499938964844,293.1499938964844,0.007024772465229,-2446.570556640625,299.83807373046875,0.4713050723075866,0.050000000745058,0.233891487121582,291.1742553710937,291.1499938964844,263.489990234375,261.4281005859375,281.3065185546875,294.1777648925781,291.1727600097656,1.0,0.269066721200943,0.4958486557006836,1.0,1.0,1.0,-1.1468437910079956,0.4812230169773102,0.665620744228363,0.263702392578125,0.0,0.0,0.5017659664154053,58.4370231628418,65.0,-19.27950096130371,-11364.7041015625,199.60348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6785583496094,307.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6953125,18000.0,0.0,0.0,0.2597623765468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547071754932403,0.4547125101089477,-5.3417788876686245e-06,0.0,0.0002636258141137,0.0,0.0,25.432172775268555,0.0,0.0,0.0,0.3546150922775268,4.0,0.0,1.0
657300,293.15936279296875,297.1499938964844,293.1499938964844,0.0733290463685989,-1797.195556640625,304.1500549316406,0.6565814018249512,0.1253158003091812,0.1145386099815368,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4698082506656647,0.050000000745058,0.049334343522787,293.3096923828125,297.1499938964844,293.1499938964844,0.1234301552176475,-2108.125732421875,304.1662292480469,0.7533137798309326,0.1888821870088577,0.1341873109340667,293.1654357910156,297.1499938964844,293.1499938964844,0.3587132692337036,-6670.12353515625,304.1443786621094,0.9990000128746032,0.539108395576477,0.4252916276454925,293.3031005859375,297.1499938964844,293.1499938964844,0.0070035383105278,-2441.834716796875,299.8096618652344,0.4698082506656647,0.050000000745058,0.2340208888053894,291.167236328125,291.1499938964844,263.5,261.4369506835937,281.3138427734375,294.18768310546875,291.165771484375,1.0,0.2702240347862243,0.4957284927368164,1.0,1.0,1.0,-1.1489683389663696,0.4822154343128204,0.6667529344558716,0.2641786634922027,0.0,0.0,0.5013209581375122,59.157257080078125,65.0,-19.442380905151367,-11369.3798828125,201.69937133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704833984375,307.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.48828125,18000.0,0.0,0.0,0.2584140598773956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534510374069214,0.4534563720226288,-5.3322942221711855e-06,0.0,0.0002622574102133,0.0,0.0,25.304140090942383,0.0,0.0,0.0,0.3541707098484039,4.0,0.0,1.0
657360,293.1590881347656,297.1499938964844,293.1499938964844,0.0733598992228508,-1797.852294921875,304.1499938964844,0.6547750234603882,0.1252532303333282,0.1145202666521072,294.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4680880010128021,0.050000000745058,0.0493650585412979,293.3100280761719,297.1499938964844,293.1499938964844,0.1218613237142562,-2086.6884765625,304.1661376953125,0.7487949728965759,0.1867929250001907,0.1327534914016723,293.1703186035156,297.1499938964844,293.1499938964844,0.3622559010982513,-6724.38720703125,304.13897705078125,0.9990000128746032,0.5379537343978882,0.4287022352218628,293.3031005859375,297.1499938964844,293.1499938964844,0.006982416845858,-2437.111328125,299.7808532714844,0.4680880010128021,0.050000000745058,0.2341665923595428,291.1603698730469,291.1499938964844,263.510009765625,261.4458312988281,281.3216247558594,294.19921875,291.158935546875,1.0,0.2715371549129486,0.4955551028251648,1.0,1.0,1.0,-1.1515305042266846,0.4834101796150207,0.6681203842163086,0.2647596597671509,0.0,0.0,0.5013229250907898,59.970794677734375,68.0,-19.26382637023925,-11378.43359375,204.1283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181091308594,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7734375,18000.0,0.0,0.0,0.2571566700935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529392123222351,0.4529445469379425,-5.326911377778743e-06,0.0,0.0002609813236631,0.0,0.0,25.24584579467773,0.0,0.0,0.0,0.3539689183235168,4.0,0.0,1.0
657420,293.1588439941406,297.1499938964844,293.1499938964844,0.0733811780810356,-1798.413330078125,304.14996337890625,0.6507256031036377,0.1250722855329513,0.1144416630268096,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.463980108499527,0.050000000745058,0.0494354553520679,293.3106689453125,297.1499938964844,293.1499938964844,0.1187275052070617,-2043.6683349609373,304.1659851074219,0.7394917607307434,0.1826101541519165,0.1298883408308029,293.1829528808594,297.1499938964844,293.1499938964844,0.3703687489032745,-6847.1337890625,304.1291809082031,0.9990000128746032,0.5348842740058899,0.4364191591739654,293.3035583496094,297.1499938964844,293.1499938964844,0.0069400947540998,-2427.5537109375,299.7220764160156,0.463980108499527,0.050000000745058,0.2345005124807357,291.1473388671875,291.1499938964844,263.5299987792969,261.4637451171875,281.33856201171875,294.226806640625,291.14605712890625,1.0,0.2745544612407684,0.4952083826065063,1.0,1.0,1.0,-1.1577446460723877,0.4863051474094391,0.671439528465271,0.2661805748939514,0.0,0.0,0.5025631189346313,61.8408203125,71.0,-18.071128845214844,-11407.490234375,209.8564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70611572265625,307.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.2550137042999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539933204650879,0.4539986550807953,-5.327636245056056e-06,0.0,0.0002588064817246,0.0,0.0,25.32334899902344,0.0,0.0,0.0,0.3542429506778717,4.0,0.0,1.0
657480,293.1588439941406,297.1499938964844,293.1499938964844,0.0733811780810356,-1798.413330078125,304.14996337890625,0.6507256031036377,0.1250722855329513,0.1144416630268096,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.463980108499527,0.050000000745058,0.0494354553520679,293.3106689453125,297.1499938964844,293.1499938964844,0.1187275052070617,-2043.6683349609373,304.1659851074219,0.7394917607307434,0.1826101541519165,0.1298883408308029,293.1829528808594,297.1499938964844,293.1499938964844,0.3703687489032745,-6847.1337890625,304.1291809082031,0.9990000128746032,0.5348842740058899,0.4364191591739654,293.3035583496094,297.1499938964844,293.1499938964844,0.0069400947540998,-2427.5537109375,299.7220764160156,0.463980108499527,0.050000000745058,0.2345005124807357,291.1473388671875,291.1499938964844,263.5299987792969,261.4637451171875,281.33856201171875,294.226806640625,291.14605712890625,1.0,0.2745544612407684,0.4952083826065063,1.0,1.0,1.0,-1.1577446460723877,0.4863051474094391,0.671439528465271,0.2661805748939514,0.0,0.0,0.5025631189346313,61.8408203125,71.0,-18.071128845214844,-11407.490234375,209.8564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70611572265625,307.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.2550137042999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539933204650879,0.4539986550807953,-5.327636245056056e-06,0.0,0.0002588064817246,0.0,0.0,25.32334899902344,0.0,0.0,0.0,0.3542429506778717,4.0,0.0,1.0
657540,293.1582946777344,297.1499938964844,293.1499938964844,0.0733887702226638,-1798.7061767578125,304.14996337890625,0.6463738679885864,0.1249578520655632,0.1143594235181808,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4591692090034485,0.050000000745058,0.0495158284902572,293.31121826171875,297.1499938964844,293.1499938964844,0.1155976951122284,-2000.430419921875,304.1658630371094,0.7299752831459045,0.1784277260303497,0.1270292550325393,293.1991882324219,297.1499938964844,293.1499938964844,0.3795728087425232,-6984.51171875,304.1208190917969,0.9990000128746032,0.5307637453079224,0.4450665414333343,293.3045959472656,297.1499938964844,293.1499938964844,0.0068971067667007,-2417.6455078125,299.6619873046875,0.4591692090034485,0.050000000745058,0.2348817735910415,291.13580322265625,291.1499938964844,263.54998779296875,261.4818725585937,281.357421875,294.2601013183594,291.1347045898437,1.0,0.2779882550239563,0.4948616325855255,1.0,1.0,1.0,-1.1651474237442017,0.4897552132606506,0.6753921508789062,0.2678782045841217,0.0,0.0,0.5052453875541687,63.98091125488281,74.0,-16.07004165649414,-11448.2705078125,216.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465148925781,307.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.025390625,18000.0,0.0,0.0,0.2534923851490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575229585170746,0.4575283229351043,-5.342307304090355e-06,0.0,0.0002572625526227,0.0,0.0,25.634546279907227,0.0,0.0,0.0,0.3553296327590942,4.0,0.0,1.0
657600,293.1582946777344,297.1499938964844,293.1499938964844,0.0733887702226638,-1798.7061767578125,304.14996337890625,0.6463738679885864,0.1249578520655632,0.1143594235181808,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4591692090034485,0.050000000745058,0.0495158284902572,293.31121826171875,297.1499938964844,293.1499938964844,0.1155976951122284,-2000.430419921875,304.1658630371094,0.7299752831459045,0.1784277260303497,0.1270292550325393,293.1991882324219,297.1499938964844,293.1499938964844,0.3795728087425232,-6984.51171875,304.1208190917969,0.9990000128746032,0.5307637453079224,0.4450665414333343,293.3045959472656,297.1499938964844,293.1499938964844,0.0068971067667007,-2417.6455078125,299.6619873046875,0.4591692090034485,0.050000000745058,0.2348817735910415,291.13580322265625,291.1499938964844,263.54998779296875,261.4818725585937,281.357421875,294.2601013183594,291.1347045898437,1.0,0.2779882550239563,0.4948616325855255,1.0,1.0,1.0,-1.1651474237442017,0.4897552132606506,0.6753921508789062,0.2678782045841217,0.0,0.0,0.5052453875541687,63.98091125488281,74.0,-16.07004165649414,-11448.2705078125,216.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465148925781,307.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.025390625,18000.0,0.0,0.0,0.2534923851490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575229585170746,0.4575283229351043,-5.342307304090355e-06,0.0,0.0002572625526227,0.0,0.0,25.634546279907227,0.0,0.0,0.0,0.3553296327590942,4.0,0.0,1.0
657660,293.15338134765625,297.1499938964844,293.1499938964844,0.0739184841513633,-1808.5482177734373,304.1490478515625,0.6430940628051758,0.1257322579622268,0.1149025410413742,294.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4542838931083679,0.050000000745058,0.0496026910841465,293.3116760253906,297.1499938964844,293.1499938964844,0.1124786138534545,-1957.0699462890625,304.165771484375,0.7202802896499634,0.1742520332336425,0.1241782382130622,293.2213439941406,297.1499938964844,293.1499938964844,0.389459490776062,-7130.28955078125,304.1141357421875,0.9990000128746032,0.5250356793403625,0.4542274177074432,293.3060913085937,297.1499938964844,293.1499938964844,0.0068529108539223,-2407.252685546875,299.6006164550781,0.4542838931083679,0.050000000745058,0.2352938205003738,291.1255187988281,291.1499938964844,263.57000732421875,261.50018310546875,281.3746643066406,294.2938537597656,291.1244506835937,1.0,0.2817493081092834,0.494444876909256,1.0,1.0,1.0,-1.17397141456604,0.4938721060752868,0.6800993084907532,0.2699019014835357,0.0,0.0,0.5092114210128784,66.30620574951172,62.0,-14.952280044555664,-11502.5576171875,224.2384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464782714844,307.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.826171875,18000.0,0.0,0.0,0.2526982724666595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632283449172973,0.4632337093353271,-5.369464361137943e-06,0.0,0.0002564566093496,0.0,0.0,26.15664291381836,0.0,0.0,0.0,0.3571399450302124,4.0,0.0,1.0
