time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.15338134765625,297.1499938964844,293.1499938964844,0.0739184841513633,-1808.5482177734373,304.1490478515625,0.6430940628051758,0.1257322579622268,0.1149025410413742,294.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4542838931083679,0.050000000745058,0.0496026910841465,293.3116760253906,297.1499938964844,293.1499938964844,0.1124786138534545,-1957.0699462890625,304.165771484375,0.7202802896499634,0.1742520332336425,0.1241782382130622,293.2213439941406,297.1499938964844,293.1499938964844,0.389459490776062,-7130.28955078125,304.1141357421875,0.9990000128746032,0.5250356793403625,0.4542274177074432,293.3060913085937,297.1499938964844,293.1499938964844,0.0068529108539223,-2407.252685546875,299.6006164550781,0.4542838931083679,0.050000000745058,0.2352938205003738,291.1255187988281,291.1499938964844,263.57000732421875,261.50018310546875,281.3746643066406,294.2938537597656,291.1244506835937,1.0,0.2817493081092834,0.494444876909256,1.0,1.0,1.0,-1.17397141456604,0.4938721060752868,0.6800993084907532,0.2699019014835357,0.0,0.0,0.5092114210128784,66.30620574951172,62.0,-14.952280044555664,-11502.5576171875,224.2384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464782714844,307.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.826171875,18000.0,0.0,0.0,0.2526982724666595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632283449172973,0.4632337093353271,-5.369464361137943e-06,0.0,0.0002564566093496,0.0,0.0,26.15664291381836,0.0,0.0,0.0,0.3571399450302124,4.0,0.0,1.0
657780,293.14776611328125,297.1499938964844,293.1499938964844,0.0747480243444442,-1823.688232421875,304.14801025390625,0.646048367023468,0.1267951279878616,0.1158912107348442,294.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4555963575839996,0.050000000745058,0.04957877099514,293.3117370605469,297.1499938964844,293.1499938964844,0.1092021316289901,-1911.0455322265625,304.166015625,0.7161261439323425,0.1701377481222152,0.1212748140096664,293.2398681640625,297.1499938964844,293.1499938964844,0.387785792350769,-7098.51708984375,304.1294860839844,0.9990000128746032,0.5194405913352966,0.4517230987548828,293.3081359863281,297.1499938964844,293.1499938964844,0.006785777863115,-2389.035888671875,299.541015625,0.4555963575839996,0.050000000745058,0.2351803481578827,291.1260986328125,291.1499938964844,263.5899963378906,261.5187072753906,281.3892822265625,294.2986755371094,291.1283569335937,1.0,0.2798470556735992,0.4940281510353088,1.0,1.0,1.0,-1.168511152267456,0.4914032518863678,0.6771078705787659,0.2684341371059418,0.0,0.0,0.5127695202827454,65.61750793457031,50.0,8.490909576416016,-11490.9619140625,220.97628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,307.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.18359375,18000.0,0.0,0.0,0.2525873184204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701450765132904,0.4701504707336426,-5.407120625022799e-06,0.0,0.0002563440066296,0.0,0.0,26.81793975830078,0.0,0.0,0.0,0.35936439037323,4.0,0.0,1.0
657840,293.14776611328125,297.1499938964844,293.1499938964844,0.0747480243444442,-1823.688232421875,304.14801025390625,0.646048367023468,0.1267951279878616,0.1158912107348442,294.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4555963575839996,0.050000000745058,0.04957877099514,293.3117370605469,297.1499938964844,293.1499938964844,0.1092021316289901,-1911.0455322265625,304.166015625,0.7161261439323425,0.1701377481222152,0.1212748140096664,293.2398681640625,297.1499938964844,293.1499938964844,0.387785792350769,-7098.51708984375,304.1294860839844,0.9990000128746032,0.5194405913352966,0.4517230987548828,293.3081359863281,297.1499938964844,293.1499938964844,0.006785777863115,-2389.035888671875,299.541015625,0.4555963575839996,0.050000000745058,0.2351803481578827,291.1260986328125,291.1499938964844,263.5899963378906,261.5187072753906,281.3892822265625,294.2986755371094,291.1283569335937,1.0,0.2798470556735992,0.4940281510353088,1.0,1.0,1.0,-1.168511152267456,0.4914032518863678,0.6771078705787659,0.2684341371059418,0.0,0.0,0.5127695202827454,65.61750793457031,50.0,8.490909576416016,-11490.9619140625,220.97628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,307.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.18359375,18000.0,0.0,0.0,0.2525873184204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701450765132904,0.4701504707336426,-5.407120625022799e-06,0.0,0.0002563440066296,0.0,0.0,26.81793975830078,0.0,0.0,0.0,0.35936439037323,4.0,0.0,1.0
657900,293.1474304199219,297.1499938964844,293.1499938964844,0.074829913675785,-1824.9552001953125,304.14825439453125,0.6488485932350159,0.1268937438726425,0.1160952523350715,294.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4583348035812378,0.050000000745058,0.0495302714407444,293.3116455078125,297.1499938964844,293.1499938964844,0.1074451506137847,-1886.073486328125,304.1662902832031,0.715967059135437,0.1681103408336639,0.1198174357414245,293.2419128417969,297.1499938964844,293.1499938964844,0.3826101422309875,-7017.541015625,304.14263916015625,0.9990000128746032,0.5178928375244141,0.4466011226177215,293.3089904785156,297.1499938964844,293.1499938964844,0.0067421086132526,-2375.83837890625,299.51611328125,0.4583348035812378,0.050000000745058,0.2349502891302108,291.1397399902344,291.1499938964844,263.6000061035156,261.5280456542969,281.4007568359375,294.2993469238281,291.1430358886719,1.0,0.2772484123706817,0.4938197731971741,1.0,1.0,1.0,-1.1605268716812134,0.4877747297286987,0.6727521419525146,0.2663486897945404,0.0,0.0,0.5121123790740967,64.26972198486328,50.0,25.207836151123047,-11435.7666015625,215.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,307.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8515625,18000.0,0.0,0.0,0.2526441514492035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709126055240631,0.4709180295467376,-5.4181164159672335e-06,0.0,0.0002564016904216,0.0,0.0,26.9210147857666,0.0,0.0,0.0,0.3596799373626709,4.0,0.0,1.0
657960,293.149169921875,297.1499938964844,293.1499938964844,0.0745901241898536,-1820.2723388671875,304.1490173339844,0.6520609259605408,0.1265856474637985,0.1159440129995346,294.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.462287425994873,0.050000000745058,0.0494633726775646,293.3114318847656,297.1499938964844,293.1499938964844,0.1056679114699363,-1860.695068359375,304.16656494140625,0.7168762683868408,0.1661024093627929,0.1183598414063453,293.2383728027344,297.1499938964844,293.1499938964844,0.3752173781394958,-6903.67236328125,304.15740966796875,0.9990000128746032,0.5174212455749512,0.4394371807575226,293.3094787597656,297.1499938964844,293.1499938964844,0.0066955080255866,-2361.44873046875,299.4933166503906,0.462287425994873,0.050000000745058,0.2346329391002655,291.1567687988281,291.1499938964844,263.6099853515625,261.5374450683594,281.4141540527344,294.2987670898437,291.1605834960937,1.0,0.2737034559249878,0.4936492145061493,1.0,1.0,1.0,-1.1495376825332642,0.4827880561351776,0.6667495965957642,0.2634782791137695,0.0,0.0,0.5099629163742065,62.41201400756836,53.0,37.58171844482422,-11346.98828125,208.2485198974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,307.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.640625,18000.0,0.0,0.0,0.2526535987854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690903127193451,0.4690957367420196,-5.41627287020674e-06,0.0,0.0002564112946856,0.0,0.0,26.779809951782227,0.0,0.0,0.0,0.359184056520462,4.0,0.0,1.0
658020,293.1564025878906,297.1499938964844,293.1499938964844,0.0734474509954452,-1798.9759521484375,304.1512451171875,0.6535846590995789,0.125143900513649,0.114781729876995,294.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4663663804531097,0.050000000745058,0.049395203590393,293.3110046386719,297.1499938964844,293.1499938964844,0.1023036316037178,-1812.5626220703125,304.1666259765625,0.7151829600334167,0.1620982736349105,0.1155129298567771,293.2228698730469,297.1499938964844,293.1499938964844,0.367002934217453,-6779.6796875,304.1680908203125,0.9990000128746032,0.5183191299438477,0.432011067867279,293.3096923828125,297.1499938964844,293.1499938964844,0.006617278791964,-2337.779052734375,299.4468688964844,0.4663663804531097,0.050000000745058,0.2343095690011978,291.1825256347656,291.1499938964844,263.6300048828125,261.5564270019531,281.4198913574219,294.2751159667969,291.18292236328125,1.0,0.2701313197612762,0.4933081269264221,1.0,1.0,1.0,-1.135335922241211,0.4764311015605926,0.6589048504829407,0.2595687806606293,0.0,0.0,0.5035160183906555,60.47097396850586,56.0,24.984119415283203,-11182.08984375,199.83657836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,307.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.966796875,18000.0,0.0,0.0,0.2523054182529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597054123878479,0.4597107768058777,-5.3769572332385e-06,0.0,0.0002560579159762,0.0,0.0,25.93464088439941,0.0,0.0,0.0,0.3563198447227478,4.0,0.0,1.0
658080,293.1564025878906,297.1499938964844,293.1499938964844,0.0734474509954452,-1798.9759521484375,304.1512451171875,0.6535846590995789,0.125143900513649,0.114781729876995,294.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4663663804531097,0.050000000745058,0.049395203590393,293.3110046386719,297.1499938964844,293.1499938964844,0.1023036316037178,-1812.5626220703125,304.1666259765625,0.7151829600334167,0.1620982736349105,0.1155129298567771,293.2228698730469,297.1499938964844,293.1499938964844,0.367002934217453,-6779.6796875,304.1680908203125,0.9990000128746032,0.5183191299438477,0.432011067867279,293.3096923828125,297.1499938964844,293.1499938964844,0.006617278791964,-2337.779052734375,299.4468688964844,0.4663663804531097,0.050000000745058,0.2343095690011978,291.1825256347656,291.1499938964844,263.6300048828125,261.5564270019531,281.4198913574219,294.2751159667969,291.18292236328125,1.0,0.2701313197612762,0.4933081269264221,1.0,1.0,1.0,-1.135335922241211,0.4764311015605926,0.6589048504829407,0.2595687806606293,0.0,0.0,0.5035160183906555,60.47097396850586,56.0,24.984119415283203,-11182.08984375,199.83657836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,307.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.966796875,18000.0,0.0,0.0,0.2523054182529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597054123878479,0.4597107768058777,-5.3769572332385e-06,0.0,0.0002560579159762,0.0,0.0,25.93464088439941,0.0,0.0,0.0,0.3563198447227478,4.0,0.0,1.0
658140,293.1595458984375,297.1499938964844,293.1499938964844,0.0725827738642692,-1783.271484375,304.1521911621094,0.6530997157096863,0.1243239343166351,0.1137577965855598,294.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4678819179534912,0.050000000745058,0.0493688657879829,293.310546875,297.1499938964844,293.1499938964844,0.0992380082607269,-1768.7353515625,304.16619873046875,0.7109581828117371,0.1581147015094757,0.112709067761898,293.211669921875,297.1499938964844,293.1499938964844,0.3638509809970855,-6734.392578125,304.1671447753906,0.9990000128746032,0.518765389919281,0.4291053712368011,293.3096008300781,297.1499938964844,293.1499938964844,0.0065563670359551,-2321.111572265625,299.391357421875,0.4678819179534912,0.050000000745058,0.2341846525669098,291.1812744140625,291.1499938964844,263.6499938964844,261.5756530761719,281.418701171875,294.2496643066406,291.1808776855469,1.0,0.2683765590190887,0.4929670095443725,1.0,1.0,1.0,-1.1270697116851809,0.4727851450443268,0.6542845964431763,0.2571675479412079,0.0,0.0,0.4993626177310943,59.67705535888672,59.0,4.33579158782959,-11078.904296875,195.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,307.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.2514878511428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519967138767242,0.4520020484924316,-5.332087312126532e-06,0.0,0.0002552282239776,0.0,0.0,25.200515747070312,0.0,0.0,0.0,0.3537946939468384,4.0,0.0,1.0
658200,293.1595458984375,297.1499938964844,293.1499938964844,0.0725827738642692,-1783.271484375,304.1521911621094,0.6530997157096863,0.1243239343166351,0.1137577965855598,294.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4678819179534912,0.050000000745058,0.0493688657879829,293.310546875,297.1499938964844,293.1499938964844,0.0992380082607269,-1768.7353515625,304.16619873046875,0.7109581828117371,0.1581147015094757,0.112709067761898,293.211669921875,297.1499938964844,293.1499938964844,0.3638509809970855,-6734.392578125,304.1671447753906,0.9990000128746032,0.518765389919281,0.4291053712368011,293.3096008300781,297.1499938964844,293.1499938964844,0.0065563670359551,-2321.111572265625,299.391357421875,0.4678819179534912,0.050000000745058,0.2341846525669098,291.1812744140625,291.1499938964844,263.6499938964844,261.5756530761719,281.418701171875,294.2496643066406,291.1808776855469,1.0,0.2683765590190887,0.4929670095443725,1.0,1.0,1.0,-1.1270697116851809,0.4727851450443268,0.6542845964431763,0.2571675479412079,0.0,0.0,0.4993626177310943,59.67705535888672,59.0,4.33579158782959,-11078.904296875,195.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,307.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.2514878511428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519967138767242,0.4520020484924316,-5.332087312126532e-06,0.0,0.0002552282239776,0.0,0.0,25.200515747070312,0.0,0.0,0.0,0.3537946939468384,4.0,0.0,1.0
658260,293.1591796875,297.1499938964844,293.1499938964844,0.0724296942353248,-1780.6385498046875,304.1517028808594,0.6525992155075073,0.1241581067442894,0.1135417073965072,294.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4677965342998504,0.050000000745058,0.0493704006075859,293.3099975585937,297.1499938964844,293.1499938964844,0.0962670668959617,-1726.06787109375,304.1657409667969,0.7047295570373535,0.1541565507650375,0.109943002462387,293.2080383300781,297.1499938964844,293.1499938964844,0.3638467490673065,-6737.080078125,304.1613464355469,0.9990000128746032,0.5179527997970581,0.4292715489864349,293.3094787597656,297.1499938964844,293.1499938964844,0.0065023261122405,-2306.69970703125,299.3343505859375,0.4677965342998504,0.050000000745058,0.2341919243335724,291.175537109375,291.1499938964844,263.6700134277344,261.5950927734375,281.4223022460937,294.2408142089844,291.17462158203125,1.0,0.2680894732475281,0.4928147494792938,1.0,1.0,1.0,-1.123698592185974,0.471369057893753,0.6523295044898987,0.2560029923915863,0.0,0.0,0.4962907135486603,59.65968322753906,62.0,-6.4210357666015625,-11021.5205078125,194.5614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,307.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.861328125,18000.0,0.0,0.0,0.2503910958766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463796019554138,0.4463849067687988,-5.299011718307156e-06,0.0,0.0002541151188779,0.0,0.0,24.671680450439453,0.0,0.0,0.0,0.3519401252269745,4.0,0.0,1.0
658320,293.1591796875,297.1499938964844,293.1499938964844,0.0724296942353248,-1780.6385498046875,304.1517028808594,0.6525992155075073,0.1241581067442894,0.1135417073965072,294.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4677965342998504,0.050000000745058,0.0493704006075859,293.3099975585937,297.1499938964844,293.1499938964844,0.0962670668959617,-1726.06787109375,304.1657409667969,0.7047295570373535,0.1541565507650375,0.109943002462387,293.2080383300781,297.1499938964844,293.1499938964844,0.3638467490673065,-6737.080078125,304.1613464355469,0.9990000128746032,0.5179527997970581,0.4292715489864349,293.3094787597656,297.1499938964844,293.1499938964844,0.0065023261122405,-2306.69970703125,299.3343505859375,0.4677965342998504,0.050000000745058,0.2341919243335724,291.175537109375,291.1499938964844,263.6700134277344,261.5950927734375,281.4223022460937,294.2408142089844,291.17462158203125,1.0,0.2680894732475281,0.4928147494792938,1.0,1.0,1.0,-1.123698592185974,0.471369057893753,0.6523295044898987,0.2560029923915863,0.0,0.0,0.4962907135486603,59.65968322753906,62.0,-6.4210357666015625,-11021.5205078125,194.5614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,307.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.861328125,18000.0,0.0,0.0,0.2503910958766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463796019554138,0.4463849067687988,-5.299011718307156e-06,0.0,0.0002541151188779,0.0,0.0,24.671680450439453,0.0,0.0,0.0,0.3519401252269745,4.0,0.0,1.0
658380,293.1586608886719,297.1499938964844,293.1499938964844,0.0724059268832206,-1780.377685546875,304.15118408203125,0.6510447263717651,0.124030701816082,0.1134528964757919,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4663666188716888,0.050000000745058,0.0493953041732311,293.309814453125,297.1499938964844,293.1499938964844,0.0933275073766708,-1683.7135009765625,304.1654052734375,0.6968267560005188,0.1501445174217224,0.1071756035089492,293.209716796875,297.1499938964844,293.1499938964844,0.3665487170219421,-6780.3017578125,304.1530456542969,0.9990000128746032,0.516147792339325,0.4320113956928253,293.3095397949219,297.1499938964844,293.1499938964844,0.0064526204951107,-2293.70849609375,299.2757873535156,0.4663666188716888,0.050000000745058,0.2343100607395172,291.1668395996094,291.1499938964844,263.69000244140625,261.6147766113281,281.4317932128906,294.247802734375,291.1658630371094,1.0,0.2689486742019653,0.4926624596118927,1.0,1.0,1.0,-1.1237293481826782,0.4715004861354828,0.6522288918495178,0.2556964755058288,0.0,0.0,0.4946233928203583,60.28281021118164,65.0,-11.027592658996582,-10997.302734375,195.7627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,307.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.681640625,18000.0,0.0,0.0,0.2491889744997024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429800510406494,0.442985326051712,-5.277379841572838e-06,0.0,0.0002528951445128,0.0,0.0,24.3482723236084,0.0,0.0,0.0,0.3507971167564392,4.0,0.0,1.0
658440,293.1586608886719,297.1499938964844,293.1499938964844,0.0724059268832206,-1780.377685546875,304.15118408203125,0.6510447263717651,0.124030701816082,0.1134528964757919,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4663666188716888,0.050000000745058,0.0493953041732311,293.309814453125,297.1499938964844,293.1499938964844,0.0933275073766708,-1683.7135009765625,304.1654052734375,0.6968267560005188,0.1501445174217224,0.1071756035089492,293.209716796875,297.1499938964844,293.1499938964844,0.3665487170219421,-6780.3017578125,304.1530456542969,0.9990000128746032,0.516147792339325,0.4320113956928253,293.3095397949219,297.1499938964844,293.1499938964844,0.0064526204951107,-2293.70849609375,299.2757873535156,0.4663666188716888,0.050000000745058,0.2343100607395172,291.1668395996094,291.1499938964844,263.69000244140625,261.6147766113281,281.4317932128906,294.247802734375,291.1658630371094,1.0,0.2689486742019653,0.4926624596118927,1.0,1.0,1.0,-1.1237293481826782,0.4715004861354828,0.6522288918495178,0.2556964755058288,0.0,0.0,0.4946233928203583,60.28281021118164,65.0,-11.027592658996582,-10997.302734375,195.7627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,307.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.681640625,18000.0,0.0,0.0,0.2491889744997024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429800510406494,0.442985326051712,-5.277379841572838e-06,0.0,0.0002528951445128,0.0,0.0,24.3482723236084,0.0,0.0,0.0,0.3507971167564392,4.0,0.0,1.0
658500,293.15850830078125,297.1499938964844,293.1499938964844,0.0723937228322029,-1780.2340087890625,304.1510009765625,0.6498715877532959,0.1239529252052307,0.1134072169661521,294.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4652021825313568,0.050000000745058,0.0494151972234249,293.309814453125,297.1499938964844,293.1499938964844,0.0918456241488456,-1662.321533203125,304.165283203125,0.6923434734344482,0.1481182873249054,0.1057792007923126,293.2122497558594,297.1499938964844,293.1499938964844,0.3687465786933899,-6814.37646484375,304.14849853515625,0.9990000128746032,0.5148931741714478,0.4341884851455688,293.3096618652344,297.1499938964844,293.1499938964844,0.0064286030828952,-2287.434814453125,299.2461242675781,0.4652021825313568,0.050000000745058,0.2344044148921966,291.1624755859375,291.1499938964844,263.70001220703125,261.62469482421875,281.4383544921875,294.25616455078125,291.1615295410156,1.0,0.2697309553623199,0.4925863146781921,1.0,1.0,1.0,-1.1247482299804688,0.4720232486724853,0.6527249813079834,0.2557942271232605,0.0,0.0,0.4942299425601959,60.79708480834961,65.0,-11.707277297973633,-10994.4912109375,197.0707550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396484375,307.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.02734375,18000.0,0.0,0.0,0.2485999763011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442036509513855,0.4420417845249176,-5.2707523536810186e-06,0.0,0.0002522973809391,0.0,0.0,24.25644493103028,0.0,0.0,0.0,0.3504705727100372,4.0,0.0,1.0
658560,293.1584167480469,297.1499938964844,293.1499938964844,0.0723755732178688,-1779.9774169921875,304.1508483886719,0.6484721899032593,0.1238619312644004,0.1133545488119125,294.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4637558758258819,0.050000000745058,0.0494394190609455,293.30987548828125,297.1499938964844,293.1499938964844,0.0903600081801414,-1640.86376953125,304.16522216796875,0.6875807642936707,0.1460847109556198,0.1043798401951789,293.2158203125,297.1499938964844,293.1499938964844,0.3714377880096435,-6855.6044921875,304.1438903808594,0.9990000128746032,0.5134031176567078,0.4368253052234649,293.3099060058594,297.1499938964844,293.1499938964844,0.0064050378277897,-2281.2734375,299.2162170410156,0.4637558758258819,0.050000000745058,0.2345193177461624,291.1581726074219,291.1499938964844,263.7099914550781,261.6347045898437,281.4459533691406,294.26727294921875,291.1572570800781,1.0,0.2707144021987915,0.4924421012401581,1.0,1.0,1.0,-1.126336932182312,0.4728061556816101,0.6535307765007019,0.2560330629348755,0.0,0.0,0.4941205978393554,61.42914581298828,68.0,-11.92242431640625,-10996.5830078125,198.7890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020690917969,307.4501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.2480446547269821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441550612449646,0.4415558576583862,-5.266624611977022e-06,0.0,0.0002517337852623,0.0,0.0,24.206375122070312,0.0,0.0,0.0,0.350292831659317,4.0,0.0,1.0
658620,293.1584167480469,297.1499938964844,293.1499938964844,0.0723170191049575,-1779.0478515625,304.1506652832031,0.6451520919799805,0.1236472278833389,0.1132242754101753,294.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4601895213127136,0.050000000745058,0.0494986660778522,293.3090515136719,297.1499938964844,293.1499938964844,0.0874376818537712,-1598.675048828125,304.1650085449219,0.677583634853363,0.142190471291542,0.1016328483819961,293.2263488769531,297.1499938964844,293.1499938964844,0.3780419826507568,-6955.47216796875,304.13494873046875,0.9990000128746032,0.5096168518066406,0.4432090520858764,293.3106384277344,297.1499938964844,293.1499938964844,0.0063585769385099,-2269.0830078125,299.1555480957031,0.4601895213127136,0.050000000745058,0.2348003685474395,291.1498718261719,291.1499938964844,263.7300109863281,261.6548767089844,281.4626770019531,294.2948608398437,291.14898681640625,1.0,0.2731764614582062,0.4921536445617676,1.0,1.0,1.0,-1.130953311920166,0.4750333428382873,0.6559199690818787,0.2568571269512176,0.0,0.0,0.494699627161026,62.98703002929688,56.0,-11.762395858764648,-11013.447265625,203.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,307.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.2470974177122116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418661594390869,0.4418714046478271,-5.265223535388941e-06,0.0,0.0002507724566385,0.0,0.0,24.2225341796875,0.0,0.0,0.0,0.350352019071579,4.0,0.0,1.0
658680,293.1584167480469,297.1499938964844,293.1499938964844,0.0723170191049575,-1779.0478515625,304.1506652832031,0.6451520919799805,0.1236472278833389,0.1132242754101753,294.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4601895213127136,0.050000000745058,0.0494986660778522,293.3090515136719,297.1499938964844,293.1499938964844,0.0874376818537712,-1598.675048828125,304.1650085449219,0.677583634853363,0.142190471291542,0.1016328483819961,293.2263488769531,297.1499938964844,293.1499938964844,0.3780419826507568,-6955.47216796875,304.13494873046875,0.9990000128746032,0.5096168518066406,0.4432090520858764,293.3106384277344,297.1499938964844,293.1499938964844,0.0063585769385099,-2269.0830078125,299.1555480957031,0.4601895213127136,0.050000000745058,0.2348003685474395,291.1498718261719,291.1499938964844,263.7300109863281,261.6548767089844,281.4626770019531,294.2948608398437,291.14898681640625,1.0,0.2731764614582062,0.4921536445617676,1.0,1.0,1.0,-1.130953311920166,0.4750333428382873,0.6559199690818787,0.2568571269512176,0.0,0.0,0.494699627161026,62.98703002929688,56.0,-11.762395858764648,-11013.447265625,203.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,307.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.2470974177122116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418661594390869,0.4418714046478271,-5.265223535388941e-06,0.0,0.0002507724566385,0.0,0.0,24.2225341796875,0.0,0.0,0.0,0.350352019071579,4.0,0.0,1.0
658740,293.1578063964844,297.1499938964844,293.1499938964844,0.0721800103783607,-1776.490478515625,304.15069580078125,0.6471521854400635,0.1235649064183235,0.1131106838583946,294.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.4627634584903717,0.050000000745058,0.0494557656347751,293.3065490722656,297.1499938964844,293.1499938964844,0.0846562758088111,-1558.4522705078125,304.1646728515625,0.6741054058074951,0.1386746168136596,0.0991216525435447,293.2347412109375,297.1499938964844,293.1499938964844,0.3737492561340332,-6887.06103515625,304.147705078125,0.9990000128746032,0.5059465765953064,0.4385933876037597,293.3115234375,297.1499938964844,293.1499938964844,0.0062938435003161,-2250.065185546875,299.0990600585937,0.4627634584903717,0.050000000745058,0.2345968633890152,291.154052734375,291.1499938964844,263.75,261.6753234863281,281.4832458496094,294.3088684082031,291.1565856933594,1.0,0.2702354788780212,0.4918651580810547,1.0,1.0,1.0,-1.1219751834869385,0.4710705876350403,0.6509045958518982,0.2542703449726105,0.0,0.0,0.4942808747291565,61.764774322509766,44.0,12.27337646484375,-10963.4326171875,198.03428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37664794921875,307.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.2463499903678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442545473575592,0.4425507485866546,-5.269845587463351e-06,0.0,0.0002500139235053,0.0,0.0,24.287975311279297,0.0,0.0,0.0,0.3505435883998871,4.0,0.0,1.0
658800,293.1578063964844,297.1499938964844,293.1499938964844,0.0721800103783607,-1776.490478515625,304.15069580078125,0.6471521854400635,0.1235649064183235,0.1131106838583946,294.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.4627634584903717,0.050000000745058,0.0494557656347751,293.3065490722656,297.1499938964844,293.1499938964844,0.0846562758088111,-1558.4522705078125,304.1646728515625,0.6741054058074951,0.1386746168136596,0.0991216525435447,293.2347412109375,297.1499938964844,293.1499938964844,0.3737492561340332,-6887.06103515625,304.147705078125,0.9990000128746032,0.5059465765953064,0.4385933876037597,293.3115234375,297.1499938964844,293.1499938964844,0.0062938435003161,-2250.065185546875,299.0990600585937,0.4627634584903717,0.050000000745058,0.2345968633890152,291.154052734375,291.1499938964844,263.75,261.6753234863281,281.4832458496094,294.3088684082031,291.1565856933594,1.0,0.2702354788780212,0.4918651580810547,1.0,1.0,1.0,-1.1219751834869385,0.4710705876350403,0.6509045958518982,0.2542703449726105,0.0,0.0,0.4942808747291565,61.764774322509766,44.0,12.27337646484375,-10963.4326171875,198.03428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37664794921875,307.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.2463499903678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442545473575592,0.4425507485866546,-5.269845587463351e-06,0.0,0.0002500139235053,0.0,0.0,24.287975311279297,0.0,0.0,0.0,0.3505435883998871,4.0,0.0,1.0
658860,293.1580810546875,297.1499938964844,293.1499938964844,0.0716741383075714,-1766.9232177734375,304.1513061523437,0.653511106967926,0.1233064234256744,0.1127448230981826,294.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4702081680297851,0.050000000745058,0.0493274442851543,293.30816650390625,297.1499938964844,293.1499938964844,0.081314668059349,-1509.970947265625,304.1653747558594,0.6748747229576111,0.1343907862901687,0.0962439775466919,293.2248840332031,297.1499938964844,293.1499938964844,0.3592078983783722,-6663.8310546875,304.1728820800781,0.9990000128746032,0.5057583451271057,0.4244869351387024,293.31207275390625,297.1499938964844,293.1499938964844,0.0062098805792629,-2223.211181640625,299.0527038574219,0.4702081680297851,0.050000000745058,0.2339881658554077,291.1822814941406,291.1499938964844,263.7690124511719,261.69512939453125,281.4947509765625,294.28839111328125,291.1856689453125,1.0,0.2632272243499756,0.4915678203105926,1.0,1.0,1.0,-1.1002695560455322,0.4613781869411468,0.6388913989067078,0.2483875304460525,0.0,0.0,0.4881637394428253,58.19913482666016,47.0,34.379150390625,-10795.20703125,184.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,307.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0234375,18000.0,0.0,0.0,0.2453793287277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357640743255615,0.4357693195343017,-5.247791250440059e-06,0.0,0.0002490288461558,0.0,0.0,23.73439598083496,0.0,0.0,0.0,0.3485420048236847,4.0,0.0,1.0
658920,293.1580810546875,297.1499938964844,293.1499938964844,0.0716741383075714,-1766.9232177734375,304.1513061523437,0.653511106967926,0.1233064234256744,0.1127448230981826,294.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4702081680297851,0.050000000745058,0.0493274442851543,293.30816650390625,297.1499938964844,293.1499938964844,0.081314668059349,-1509.970947265625,304.1653747558594,0.6748747229576111,0.1343907862901687,0.0962439775466919,293.2248840332031,297.1499938964844,293.1499938964844,0.3592078983783722,-6663.8310546875,304.1728820800781,0.9990000128746032,0.5057583451271057,0.4244869351387024,293.31207275390625,297.1499938964844,293.1499938964844,0.0062098805792629,-2223.211181640625,299.0527038574219,0.4702081680297851,0.050000000745058,0.2339881658554077,291.1822814941406,291.1499938964844,263.7690124511719,261.69512939453125,281.4947509765625,294.28839111328125,291.1856689453125,1.0,0.2632272243499756,0.4915678203105926,1.0,1.0,1.0,-1.1002695560455322,0.4613781869411468,0.6388913989067078,0.2483875304460525,0.0,0.0,0.4881637394428253,58.19913482666016,47.0,34.379150390625,-10795.20703125,184.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,307.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0234375,18000.0,0.0,0.0,0.2453793287277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357640743255615,0.4357693195343017,-5.247791250440059e-06,0.0,0.0002490288461558,0.0,0.0,23.73439598083496,0.0,0.0,0.0,0.3485420048236847,4.0,0.0,1.0
658980,293.15740966796875,297.1499938964844,293.1499938964844,0.0714021176099777,-1761.780517578125,304.1513061523437,0.658072292804718,0.1232361644506454,0.1125781685113906,294.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4746135771274566,0.050000000745058,0.049245573580265,293.3091125488281,297.1499938964844,293.1499938964844,0.0777708292007446,-1459.0394287109375,304.1661071777344,0.6722886562347412,0.1301882266998291,0.0931263044476509,293.2073059082031,297.1499938964844,293.1499938964844,0.3491778671741485,-6513.29150390625,304.18145751953125,0.9990000128746032,0.5074357986450195,0.4152321815490722,293.3120422363281,297.1499938964844,293.1499938964844,0.0061366935260593,-2200.2890625,299.0047302246094,0.4746135771274566,0.050000000745058,0.2335997968912124,291.2023620605469,291.1499938964844,263.7861022949219,261.71337890625,281.48858642578125,294.24786376953125,291.2023620605469,1.0,0.2589580416679382,0.4912704527378082,1.0,1.0,1.0,-1.0846481323242188,0.4544879794120788,0.6301602125167847,0.2439897358417511,0.0,0.0,0.479462593793869,55.89722442626953,50.0,18.74199104309082,-10621.5029296875,175.54872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,307.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.2890625,18000.0,0.0,0.0,0.2437559813261032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422928512096405,0.4229337275028229,-5.191761374589987e-06,0.0,0.0002473813365213,0.0,0.0,22.651159286499023,0.0,0.0,0.0,0.3446468114852905,4.0,0.0,1.0
659040,293.15740966796875,297.1499938964844,293.1499938964844,0.0714021176099777,-1761.780517578125,304.1513061523437,0.658072292804718,0.1232361644506454,0.1125781685113906,294.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4746135771274566,0.050000000745058,0.049245573580265,293.3091125488281,297.1499938964844,293.1499938964844,0.0777708292007446,-1459.0394287109375,304.1661071777344,0.6722886562347412,0.1301882266998291,0.0931263044476509,293.2073059082031,297.1499938964844,293.1499938964844,0.3491778671741485,-6513.29150390625,304.18145751953125,0.9990000128746032,0.5074357986450195,0.4152321815490722,293.3120422363281,297.1499938964844,293.1499938964844,0.0061366935260593,-2200.2890625,299.0047302246094,0.4746135771274566,0.050000000745058,0.2335997968912124,291.2023620605469,291.1499938964844,263.7861022949219,261.71337890625,281.48858642578125,294.24786376953125,291.2023620605469,1.0,0.2589580416679382,0.4912704527378082,1.0,1.0,1.0,-1.0846481323242188,0.4544879794120788,0.6301602125167847,0.2439897358417511,0.0,0.0,0.479462593793869,55.89722442626953,50.0,18.74199104309082,-10621.5029296875,175.54872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,307.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.2890625,18000.0,0.0,0.0,0.2437559813261032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422928512096405,0.4229337275028229,-5.191761374589987e-06,0.0,0.0002473813365213,0.0,0.0,22.651159286499023,0.0,0.0,0.0,0.3446468114852905,4.0,0.0,1.0
659100,293.15704345703125,297.1499938964844,293.1499938964844,0.0713774263858795,-1761.38427734375,304.1510925292969,0.6594650149345398,0.1232171803712844,0.1125354766845703,294.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.4758563041687011,0.050000000745058,0.0492218546569347,293.3087158203125,297.1499938964844,293.1499938964844,0.0762444958090782,-1437.3780517578125,304.1659545898437,0.6702739000320435,0.1282480657100677,0.0917294174432754,293.2003479003906,297.1499938964844,293.1499938964844,0.3463061153888702,-6471.416015625,304.1809387207031,0.9990000128746032,0.5080737471580505,0.4125120341777801,293.3118591308594,297.1499938964844,293.1499938964844,0.0061068795621395,-2191.7333984375,298.9765014648437,0.4758563041687011,0.050000000745058,0.2334872931241989,291.2005615234375,291.1499938964844,263.7939147949219,261.7219543457031,281.4859313964844,294.23272705078125,291.1997985839844,1.0,0.2575945556163788,0.491121768951416,1.0,1.0,1.0,-1.0794906616210938,0.4522324800491333,0.6272581815719604,0.2424985468387603,0.0,0.0,0.4762540757656097,55.22089767456055,50.0,6.043165683746338,-10557.9873046875,172.78836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.189453125,18000.0,0.0,0.0,0.2427101731300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173405766487121,0.4173457324504852,-5.162463821761776e-06,0.0,0.0002463199780322,0.0,0.0,22.169862747192383,0.0,0.0,0.0,0.3428900837898254,4.0,0.0,1.0
659160,293.1566772460937,297.1499938964844,293.1499938964844,0.0713729187846183,-1761.36962890625,304.1509094238281,0.6603561639785767,0.1231992468237876,0.1125048622488975,294.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19781494140625,0.4766389727592468,0.050000000745058,0.0492068119347095,293.30816650390625,297.1499938964844,293.1499938964844,0.0747687444090843,-1416.53759765625,304.1657409667969,0.6677799224853516,0.1263433992862701,0.0903758257627487,293.1948547363281,297.1499938964844,293.1499938964844,0.3444294929504394,-6444.8544921875,304.1787109375,0.9990000128746032,0.5085184574127197,0.4107769727706909,293.3116455078125,297.1499938964844,293.1499938964844,0.0060792821459472,-2183.934814453125,298.9477233886719,0.4766389727592468,0.050000000745058,0.2334159314632415,291.1970520019531,291.1499938964844,263.8013000488281,261.7301330566406,281.48486328125,294.2225036621094,291.1961364746094,1.0,0.2566706538200378,0.4910916090011596,1.0,1.0,1.0,-1.0756419897079468,0.4505650401115417,0.625076949596405,0.2413484901189804,0.0,0.0,0.4734693467617035,54.78278732299805,53.0,-1.951587557792664,-10509.515625,170.86447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52801513671875,307.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.140625,18000.0,0.0,0.0,0.2415572255849838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127167463302612,0.4127218723297119,-5.137530024512671e-06,0.0,0.0002451498876325,0.0,0.0,21.773414611816406,0.0,0.0,0.0,0.3414120674133301,4.0,0.0,1.0
659220,293.1560974121094,297.1499938964844,293.1499938964844,0.0713925436139106,-1761.88427734375,304.15057373046875,0.660751461982727,0.1231456696987152,0.1124560162425041,294.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.477039486169815,0.050000000745058,0.0491991080343723,293.30694580078125,297.1499938964844,293.1499938964844,0.0718874111771583,-1376.135009765625,304.165283203125,0.6614500880241394,0.1225865185260772,0.0877351909875869,293.1882629394531,297.1499938964844,293.1499938964844,0.3433016836643219,-6431.7744140625,304.1709289550781,0.9990000128746032,0.5087274312973022,0.4098831117153168,293.3112487792969,297.1499938964844,293.1499938964844,0.0060281143523752,-2169.70703125,298.8890686035156,0.477039486169815,0.050000000745058,0.2333793938159942,291.1875305175781,291.1499938964844,263.814697265625,261.7454833984375,281.487060546875,294.2157592773437,291.1861877441406,1.0,0.2559617459774017,0.491031289100647,1.0,1.0,1.0,-1.0712862014770508,0.4487363696098327,0.622549831867218,0.2398974299430847,0.0,0.0,0.4690567255020141,54.51958847045898,56.0,-12.01709270477295,-10441.4970703125,169.1246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094665527344,307.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.220703125,18000.0,0.0,0.0,0.2390622943639755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053268432617187,0.405331939458847,-5.098150722915307e-06,0.0,0.0002426178398309,0.0,0.0,21.14985656738281,0.0,0.0,0.0,0.3390610218048095,4.0,0.0,1.0
659280,293.1560974121094,297.1499938964844,293.1499938964844,0.0713925436139106,-1761.88427734375,304.15057373046875,0.660751461982727,0.1231456696987152,0.1124560162425041,294.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.477039486169815,0.050000000745058,0.0491991080343723,293.30694580078125,297.1499938964844,293.1499938964844,0.0718874111771583,-1376.135009765625,304.165283203125,0.6614500880241394,0.1225865185260772,0.0877351909875869,293.1882629394531,297.1499938964844,293.1499938964844,0.3433016836643219,-6431.7744140625,304.1709289550781,0.9990000128746032,0.5087274312973022,0.4098831117153168,293.3112487792969,297.1499938964844,293.1499938964844,0.0060281143523752,-2169.70703125,298.8890686035156,0.477039486169815,0.050000000745058,0.2333793938159942,291.1875305175781,291.1499938964844,263.814697265625,261.7454833984375,281.487060546875,294.2157592773437,291.1861877441406,1.0,0.2559617459774017,0.491031289100647,1.0,1.0,1.0,-1.0712862014770508,0.4487363696098327,0.622549831867218,0.2398974299430847,0.0,0.0,0.4690567255020141,54.51958847045898,56.0,-12.01709270477295,-10441.4970703125,169.1246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094665527344,307.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.220703125,18000.0,0.0,0.0,0.2390622943639755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053268432617187,0.405331939458847,-5.098150722915307e-06,0.0,0.0002426178398309,0.0,0.0,21.14985656738281,0.0,0.0,0.0,0.3390610218048095,4.0,0.0,1.0
659340,293.15582275390625,297.1499938964844,293.1499938964844,0.0714254602789878,-1762.6737060546875,304.1503295898437,0.6595480442047119,0.1230477467179298,0.1123951375484466,294.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4761578440666199,0.050000000745058,0.0492161363363266,293.3054504394531,297.1499938964844,293.1499938964844,0.0690715014934539,-1337.04833984375,304.1648864746094,0.6537201404571533,0.1189147159457206,0.0851601362228393,293.1873474121094,297.1499938964844,293.1499938964844,0.3451792895793915,-6464.02587890625,304.1607971191406,0.9990000128746032,0.5079558491706848,0.4118459820747375,293.3111877441406,297.1499938964844,293.1499938964844,0.0059809223748743,-2156.888671875,298.8282470703125,0.4761578440666199,0.050000000745058,0.2334601581096649,291.17462158203125,291.1499938964844,263.8263854980469,261.7594299316406,281.49273681640625,294.22320556640625,291.17303466796875,1.0,0.2565094828605652,0.4909709393978119,1.0,1.0,1.0,-1.0705944299697876,0.4485836923122406,0.6220107078552246,0.2393053323030471,0.0,0.0,0.4666207432746887,54.93135452270508,59.0,-17.367300033569336,-10408.8896484375,169.67568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673278808594,307.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.673828125,18000.0,0.0,0.0,0.2365194857120514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007675945758819,0.4007726609706878,-5.072141448181355e-06,0.0,0.0002400372177362,0.0,0.0,20.763965606689453,0.0,0.0,0.0,0.337590754032135,4.0,0.0,1.0
659400,293.15582275390625,297.1499938964844,293.1499938964844,0.0714254602789878,-1762.6737060546875,304.1503295898437,0.6595480442047119,0.1230477467179298,0.1123951375484466,294.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4761578440666199,0.050000000745058,0.0492161363363266,293.3054504394531,297.1499938964844,293.1499938964844,0.0690715014934539,-1337.04833984375,304.1648864746094,0.6537201404571533,0.1189147159457206,0.0851601362228393,293.1873474121094,297.1499938964844,293.1499938964844,0.3451792895793915,-6464.02587890625,304.1607971191406,0.9990000128746032,0.5079558491706848,0.4118459820747375,293.3111877441406,297.1499938964844,293.1499938964844,0.0059809223748743,-2156.888671875,298.8282470703125,0.4761578440666199,0.050000000745058,0.2334601581096649,291.17462158203125,291.1499938964844,263.8263854980469,261.7594299316406,281.49273681640625,294.22320556640625,291.17303466796875,1.0,0.2565094828605652,0.4909709393978119,1.0,1.0,1.0,-1.0705944299697876,0.4485836923122406,0.6220107078552246,0.2393053323030471,0.0,0.0,0.4666207432746887,54.93135452270508,59.0,-17.367300033569336,-10408.8896484375,169.67568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673278808594,307.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.673828125,18000.0,0.0,0.0,0.2365194857120514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007675945758819,0.4007726609706878,-5.072141448181355e-06,0.0,0.0002400372177362,0.0,0.0,20.763965606689453,0.0,0.0,0.0,0.337590754032135,4.0,0.0,1.0
659460,293.1558532714844,297.1499938964844,293.1499938964844,0.0714441686868667,-1763.2132568359375,304.15020751953125,0.6570867300033569,0.1228943988680839,0.1123069375753402,294.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4742312431335449,0.050000000745058,0.0492529459297657,293.30352783203125,297.1499938964844,293.1499938964844,0.0663544684648513,-1299.7249755859375,304.1644592285156,0.6452169418334961,0.1153652667999267,0.0826946347951889,293.19140625,297.1499938964844,293.1499938964844,0.3494645953178406,-6531.97412109375,304.1500549316406,0.9990000128746032,0.5061948299407959,0.4160609543323517,293.3115539550781,297.1499938964844,293.1499938964844,0.0059358971193432,-2144.771728515625,298.7655639648437,0.4742312431335449,0.050000000745058,0.2336347699165344,291.160400390625,291.1499938964844,263.8363952636719,261.7720642089844,281.4986877441406,294.24029541015625,291.15875244140625,1.0,0.2580521702766418,0.4907748103141784,1.0,1.0,1.0,-1.0728410482406616,0.4498261213302612,0.6230149865150452,0.2392652034759521,0.0,0.0,0.466183066368103,55.87970733642578,62.0,-19.57004165649414,-10407.2470703125,172.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6887512207031,307.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.2341806143522262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991467654705047,0.3991518020629883,-5.0598123380041216e-06,0.0,0.0002376635675318,0.0,0.0,20.6165828704834,0.0,0.0,0.0,0.3370244204998016,4.0,0.0,1.0
